2.734673275,1.453993817,2.932118496,1.034561871,0.571057729,-0.704559741,0.786421272,2.70127944,2.696237908,2.710833215,-2.635727888,-3.467091352,-3.047665411,1.761083903,1.605732707,1.557967669,0.030739705,0.305876054,0.218406817,0.047123798,0.666694514,0.463029525,0.270139251,0.519971896,2.456856245,-0.234237495,0
3.165851845,1.447232836,2.927715498,0.949004755,-0.329332788,-0.704559741,0.589485535,2.864113037,2.847812896,2.849867821,-4.637592047,-5.042342428,-4.288782513,1.773269462,1.634238504,1.586636711,0.030739705,0.305876054,0.203647155,0.047123798,0.602451422,0.463029525,0.270139251,0.287592147,2.53811553,-0.199424841,0
2.95026256,1.460754797,2.923312499,0.831161935,1.18647243,-0.704559741,0.589485535,2.70127944,2.665922911,2.668518336,6.003896375,4.934247719,5.30166782,1.801702434,1.6769972,1.615305754,1.380008646,-1.522076219,0.190363459,0.047123798,0.602451422,0.463029525,0.207350778,0.326322105,0.750411249,-0.26905015,0
2.762620034,1.470896268,2.923312499,0.724619111,0.267231372,-0.704559741,0.392549793,2.821896918,2.768993902,2.759193078,-0.107057372,-0.736656154,-0.678260035,1.828781455,1.705502998,1.629640275,0.030739705,-1.522076219,0.203647155,0.047123798,0.602451422,0.404978778,0.207350778,-0.215897311,2.294337674,0.218327012,0
2.838475524,1.403286461,2.932118496,0.797261946,0.461281053,-0.704559741,0.392549793,2.074068548,2.03537096,2.070065037,-2.846450431,-1.891840276,-2.709178929,1.855860476,1.719755896,1.658309317,0.030739705,-3.350028492,0.190363459,0.047123798,0.602451422,0.404978778,0.207350778,-0.060977478,-0.184070535,0.810142138,0
2.818513553,1.491179211,2.916720876,0.829547649,0.13971301,-0.704559741,0.19561405,2.924421775,2.92056889,2.837777855,0.630471528,-0.211572462,0.788514722,1.881585546,1.776767491,1.686978359,1.380008646,0.305876054,0.203647155,0.047123798,0.531784023,0.404978778,0.13758581,1.217111144,-0.062181607,0.253139667,0
2.886384253,1.440471855,2.927715498,0.79564766,1.276289711,-0.730160615,-2.364550575,2.345457876,2.326394938,2.342089264,-0.423141187,0.628561445,0.111541757,1.896479008,1.79102039,1.70131288,0.030739705,-1.522076219,0.203647155,0.047123798,0.467540935,0.34047795,0.13758581,-0.835576642,-1.402959818,-0.060174223,0
2.926308195,1.460754797,2.916720876,0.816633368,0.351504376,-0.704559741,0.786421272,2.70127944,2.708363907,2.698743251,-0.739225001,-0.106555724,-0.00128707,1.908664567,1.818100897,1.758650965,0.030739705,0.305876054,0.203647155,0.047123798,0.467540935,0.34047795,0.13758581,0.636161771,0.506633392,-0.26905015,0
2.726688487,1.447232836,2.93871012,0.847304787,0.245054266,-0.704559741,0.983357015,2.460044481,2.441591928,2.48112387,-2.530366617,-3.467091352,-2.709178929,1.937097539,1.832353796,1.758650965,-1.318529236,0.305876054,0.203647155,0.047123798,0.467540935,0.275977118,0.067820838,-0.254627269,-1.321700533,0.04426374,0
2.846460312,1.48441823,2.925526873,0.840847645,0.564404597,-0.704559741,0.786421272,2.622878078,2.629544913,2.559708645,-1.266031359,-1.261739846,-0.114115898,1.96417656,1.862284883,1.787320007,0.030739705,0.305876054,0.218406817,0.047123798,0.467540935,0.275977118,0.067820838,-0.8743066,0.466003749,0.009451086,0
2.742658064,1.447232836,2.925526873,0.928019047,1.631123412,-0.698159522,1.574164237,2.713341186,2.708363907,2.722923181,-1.266031359,-0.526622677,-1.242404172,1.991255581,1.889365391,1.800221076,1.380008646,0.305876054,0.218406817,0.047123798,0.409722153,0.275977118,0.067820838,0.287592147,1.847411603,0.462015594,0
2.942277771,1.48441823,2.93871012,0.960304752,0.512288397,-0.704559741,0.392549793,2.972668768,2.956946887,2.922407614,0.103665171,0.103477753,0.111541757,2.016980651,1.919296478,1.83032357,1.380008646,0.305876054,0.218406817,0.047123798,0.409722153,0.275977118,0.067820838,0.016482439,-0.143440892,1.750083809,0
2.7865744,1.453993817,2.923312499,0.98129046,0.818332464,-0.704559741,0.589485535,2.888236531,2.884190893,2.874047751,-0.844586273,-1.156723108,-0.791088862,2.016980651,1.960629884,1.844658091,0.030739705,0.305876054,0.203647155,0.047123798,0.409722153,0.205026205,-0.008920629,1.372030977,2.09118946,0.740516829,0
2.95026256,1.470896268,2.925526873,1.037790442,0.365919495,-0.704559741,0.392549793,3.551632666,3.526868842,3.502725965,-3.057172974,-3.152041137,-3.160494239,2.072492644,1.976308073,1.858992612,0.030739705,0.305876054,0.234642445,0.062676316,0.409722153,0.140525377,-0.008920629,0.016482439,-3.475071599,0.636078866,0
3.038095231,1.440471855,2.932118496,1.068461861,0.751801146,-0.730160615,-2.561486318,3.18978023,3.132773873,3.176296893,-3.267895517,-2.94200766,-2.934836584,2.072492644,1.990560972,1.871893681,0.030739705,0.305876054,0.264161768,0.047123798,0.345479065,0.140525377,-0.078685596,-0.138437394,-1.037293033,0.079076395,0
2.742658064,1.440471855,2.929929871,1.105590421,1.282942842,-0.704559741,1.180292758,2.538445843,2.465843926,2.517393766,-1.898198988,-2.101873753,-2.032205964,2.072492644,2.003388581,1.871893681,0.030739705,0.305876054,0.247926141,0.047123798,0.345479065,0.140525377,-0.078685596,0.907271478,-0.468478034,-0.060174223,0
2.958247349,1.460754797,2.929929871,1.124961843,1.026797264,-0.704559741,0.786421272,2.797773423,2.7932459,2.795462976,-1.266031359,-0.316589201,-0.00128707,2.084678204,2.031894378,1.886228202,0.030739705,0.305876054,0.247926141,0.047123798,0.281235973,0.140525377,-0.078685596,-0.564466935,0.994189105,0.183514358,0
2.882391859,1.453993817,2.93871012,1.183076111,0.359266363,-0.730160615,-0.986000394,2.647001574,2.593166916,2.63224844,-0.949947544,-0.316589201,-1.016746517,2.098217714,2.031894378,1.901996175,1.380008646,0.305876054,0.247926141,0.062676316,0.281235973,0.140525377,-0.078685596,-0.099707436,2.416226602,0.148701704,0
2.742658064,1.477657249,2.925526873,1.263790372,0.832747583,-0.704559741,1.574164237,2.508291472,2.477969926,2.48112387,6.425341461,6.509498794,6.20429844,2.113111176,2.047572567,1.901996175,1.380008646,0.305876054,0.247926141,0.08168495,0.281235973,0.08247463,-0.078685596,0.984731395,1.278596604,-0.860865276,0
2.798551582,1.470896268,2.929929871,1.320290354,1.064498345,-0.704559741,1.377228495,2.713341186,2.696237908,2.710833215,1.262639157,1.048628398,0.562857067,2.113111176,2.061825465,1.914897244,0.030739705,0.305876054,0.247926141,0.062676316,0.210568574,0.08247463,-0.141474069,1.372030977,-1.159181961,0.636078866,0
3.014140867,1.453993817,2.932118496,1.268633227,1.163186468,-0.704559741,1.377228495,2.990761389,2.993324885,2.970767478,1.578722972,1.048628398,1.239830032,2.140190197,2.074653074,1.930665218,1.380008646,0.305876054,0.264161768,0.062676316,0.210568574,0.08247463,-0.141474069,2.146630142,-0.793515177,1.36714461,0
2.826498341,1.453993817,2.927715498,1.197604678,0.377008048,-0.730160615,-2.758422061,2.713341186,2.690174908,2.722923181,-1.266031359,-1.261739846,-0.90391769,2.152375756,2.090331263,1.943566287,0.030739705,0.305876054,0.264161768,0.08168495,0.210568574,0.017973802,-0.141474069,2.340279933,-1.037293033,0.775329484,0
3.04608002,1.48441823,2.929929871,1.200833248,0.350395521,-0.730160615,-2.561486318,3.141533238,3.132773873,3.097712116,1.4733617,1.468695352,1.578316514,2.152375756,2.103158872,1.943566287,0.030739705,-1.522076219,0.264161768,0.062676316,0.146325486,0.017973802,-0.141474069,1.991710309,-1.118552319,0.67089152,0
2.982201713,1.416808422,2.936521495,1.141104695,1.454815416,-0.730160615,-1.970679096,2.248963892,2.186945948,2.245369539,-0.423141187,-0.631639416,-0.90391769,2.165915267,2.103158872,1.95933426,0.030739705,0.305876054,0.264161768,0.062676316,0.146325486,0.017973802,-0.141474069,1.759330559,-0.509107677,0.775329484,0
2.586954691,1.447232836,2.940924493,1.215361815,1.504713905,-0.704559741,1.180292758,1.356394547,1.350252016,1.350712082,3.58058713,3.674046858,2.932262444,2.180808728,2.11883706,1.973668781,0.030739705,0.305876054,0.247926141,0.08168495,0.146325486,-0.04652703,-0.211239037,-2.42350493,-0.10281125,0.705704175,0
2.834483129,1.453993817,2.936521495,1.162090403,0.182958368,-0.730160615,-2.167614838,1.89314233,1.859543974,1.912895485,-3.47861806,-3.57210809,-3.498980721,2.194348239,2.133089959,1.973668781,-1.318529236,-1.522076219,0.264161768,0.062676316,0.088506705,-0.04652703,-0.211239037,0.016482439,-0.143440892,0.775329484,0
2.794559187,1.460754797,2.932118496,1.074919001,-0.042139261,-0.704559741,1.968035717,2.285149137,2.253638943,2.257459505,-2.425005345,-3.047024399,-2.822007757,2.207887749,2.133089959,1.973668781,0.030739705,0.305876054,0.264161768,0.062676316,0.088506705,-0.04652703,-0.281004009,2.340279933,-0.752885534,0.775329484,0
2.7865744,1.453993817,2.929929871,1.081376142,0.388096601,-0.698159522,2.164971459,2.110253792,2.114189954,2.1184249,1.684084243,1.678728829,0.901343549,2.207887749,2.145917568,1.98656985,0.030739705,0.305876054,0.247926141,0.08168495,0.088506705,-0.04652703,-0.281004009,1.449490893,-0.143440892,0.914580102,0
2.934292984,1.460754797,2.93871012,1.078147572,0.313803295,-0.704559741,0.983357015,2.399735741,2.405213931,2.396494109,-4.953675861,-5.357392643,-5.304241961,2.262045791,2.145917568,2.015238892,0.030739705,0.305876054,0.247926141,0.08168495,0.088506705,-0.04652703,-0.281004009,2.107900183,2.131819103,0.322764976,0
2.666802575,1.460754797,2.927715498,0.995819027,1.105525991,-0.704559741,0.589485535,2.375612246,2.362772934,2.366269195,-1.898198988,-2.206890491,-2.483521274,2.248506281,2.174423365,2.045341386,0.030739705,2.133828328,0.264161768,0.08168495,0.024263617,-0.117477943,-0.281004009,-0.177167352,-0.062181607,-0.060174223,0
2.910338618,1.447232836,2.916720876,0.974833318,0.546662912,-0.704559741,0.786421272,2.562569338,2.54466292,2.523438749,-2.846450431,-2.94200766,-3.160494239,2.275585302,2.174423365,2.045341386,0.030739705,0.305876054,0.264161768,0.08168495,0.024263617,-0.181978771,-0.281004009,0.093942355,2.375596959,0.183514358,0
3.097981144,1.460754797,2.929929871,1.084604713,0.724079763,-0.704559741,0.589485535,2.447982733,2.453717927,2.444853972,-0.001696101,-0.211572462,-0.114115898,2.275585302,2.204354452,2.045341386,0.030739705,-1.522076219,0.264161768,0.08168495,0.024263617,-0.181978771,-0.357745475,-0.487007018,0.019077679,-0.025361569,0
2.734673275,1.426949894,2.927715498,1.237961808,1.248568327,-0.704559741,0.392549793,1.844895337,1.792850981,1.84035569,-3.583979332,-3.57210809,-4.514440168,2.287770861,2.204354452,2.045341386,0.030739705,0.305876054,0.264161768,0.08168495,-0.039979475,-0.181978771,-0.357745475,-0.370817143,0.303485178,0.009451086,0
2.499122019,1.403286461,2.927715498,1.273476083,1.254112604,-0.704559741,0.19561405,0.861862884,0.816708059,0.879203423,-4.216146961,-4.097191782,-5.078584306,2.287770861,2.217182061,2.058242455,0.030739705,0.305876054,0.264161768,0.062676316,-0.039979475,-0.181978771,-0.427510443,0.365052063,0.059707322,0.009451086,0
2.56699272,1.453993817,2.472275512,1.165318974,0.654221878,-0.704559741,0.19561405,-0.12116957,-0.177623862,-0.094038811,-0.001696101,-0.001538985,-0.00128707,2.287770861,2.23143496,2.074010429,0.030739705,0.305876054,0.264161768,0.08168495,-0.039979475,-0.181978771,-0.427510443,-0.680656809,-0.671626248,-0.26905015,0
2.551023143,1.535125586,2.914506502,0.931247618,-0.306046826,-0.704559741,0.19561405,2.677155944,2.756867903,2.608068508,-1.898198988,-2.521940707,-0.226944725,2.287770861,2.23143496,2.074010429,0.030739705,0.305876054,0.247926141,0.08168495,-0.039979475,-0.240029518,-0.427510443,0.326322105,1.644263389,0.566453557,0
2.638855816,1.460754797,2.940924493,0.824704794,0.015521215,-0.704559741,-0.001321687,1.549382515,1.532142001,1.550196515,0.630471528,0.103477753,0.788514722,2.287770861,2.23143496,2.086911498,0.030739705,-1.522076219,0.234642445,0.08168495,-0.039979475,-0.240029518,-0.427510443,-0.060977478,-0.062181607,0.879767447,0
2.427258925,1.440471855,2.936521495,0.742376248,0.874884085,-0.704559741,-0.001321687,1.561444263,1.520016003,1.568331463,-1.687476445,-1.261739846,-1.242404172,2.316203833,2.23143496,2.102679471,-1.318529236,-1.522076219,0.264161768,0.062676316,-0.110646874,-0.240029518,-0.490298916,-0.990496475,-2.865626958,0.113889049,0
2.766612428,1.521603624,2.925526873,0.68103341,0.517832674,-0.730160615,-2.561486318,2.70127944,2.605292915,2.5053038,6.214618918,5.564348149,5.527325475,2.329743344,2.23143496,2.117013992,0.030739705,-1.522076219,0.247926141,0.08168495,-0.110646874,-0.240029518,-0.490298916,0.171402272,0.791040891,0.67089152,0
2.878399466,1.440471855,2.914506502,0.577719157,-0.214011835,-0.704559741,0.983357015,2.936483523,2.90844289,2.910317649,-3.689340603,-3.782141567,-3.611809549,2.301310372,2.23143496,2.102679471,0.030739705,0.305876054,0.264161768,0.08168495,-0.174889962,-0.240029518,-0.490298916,0.829811562,-1.240441247,-0.303862804,0
2.610909056,1.426949894,2.929929871,0.614847716,0.791719937,-0.704559741,0.786421272,1.881080581,1.79891398,1.876625587,-2.74108916,-2.836990922,-3.273323066,2.316203833,2.247113149,2.102679471,1.380008646,0.305876054,0.247926141,0.08168495,-0.174889962,-0.304530346,-0.490298916,-0.022247519,-0.021551964,1.854521772,0
2.946270166,1.447232836,2.925526873,0.590633438,-0.251712916,-0.704559741,0.392549793,1.006603859,0.992535045,1.030327993,0.314387714,0.31351123,0.562857067,2.343282854,2.261366047,2.117013992,1.380008646,0.305876054,0.247926141,0.08168495,-0.174889962,-0.369031178,-0.490298916,2.379009891,-0.99666339,0.67089152,0
2.942277771,1.3897645,2.514065375,0.559962019,0.420253406,-0.704559741,0.392549793,-0.091015201,-0.110930867,-0.051723931,-0.001696101,-0.001538985,-0.00128707,2.355468414,2.275618946,2.117013992,1.380008646,0.305876054,0.264161768,0.08168495,-0.174889962,-0.369031178,-0.560063884,0.287592147,2.416226602,0.949392756,0
2.722696093,1.585832941,2.916720876,0.587404867,1.594531186,-0.704559741,0.19561405,1.959481943,1.950488967,1.912895485,14.11671428,14.38575417,15.00494698,2.355468414,2.318377642,2.129915061,1.380008646,2.133828328,0.264161768,0.08168495,-0.232708744,-0.369031178,-0.560063884,1.991710309,1.80678196,0.810142138,0
2.746650458,1.447232836,2.925526873,0.745604818,0.782849094,-0.704559741,1.180292758,1.718246985,1.641275992,1.68923112,4.318116031,4.724214242,3.722064236,2.355468414,2.288446555,2.145683034,1.380008646,-1.522076219,0.264161768,0.08168495,-0.232708744,-0.369031178,-0.560063884,2.1853601,-1.524848746,0.705704175,0
2.610909056,1.420188913,2.936521495,0.808561942,0.130842168,-0.704559741,0.786421272,1.28402406,1.228992025,1.284217272,-1.687476445,-2.416923968,-2.483521274,2.355468414,2.318377642,2.129915061,0.030739705,-1.522076219,0.247926141,0.08168495,-0.232708744,-0.369031178,-0.629828856,-1.803825598,-0.793515177,0.914580102,0
2.722696093,1.372862047,2.771499171,0.818247653,0.463498763,-0.704559741,0.589485535,-0.109107823,-0.183686861,-0.124263725,-0.107057372,-0.001538985,-0.00128707,2.369007924,2.318377642,2.145683034,-1.318529236,-1.522076219,0.247926141,0.08168495,-0.232708744,-0.369031178,-0.629828856,-3.585403677,-0.956033748,0.183514358,0
3.133912692,1.453993817,2.670281702,0.761747671,-0.094255461,-0.704559741,0.589485535,-0.109107823,-0.189749861,-0.130308707,-0.001696101,-0.001538985,-0.00128707,2.369007924,2.318377642,2.158584103,0.030739705,0.305876054,0.264161768,0.062676316,-0.232708744,-0.369031178,-0.629828856,-1.10668635,-0.10281125,-0.094986878,0
2.934292984,1.548647547,2.932118496,0.742376248,0.688596392,-0.704559741,0.392549793,1.302116682,1.259307022,1.217722461,9.796902149,9.765017684,10.1533074,2.383901386,2.302699453,2.158584103,1.380008646,0.305876054,0.264161768,0.08168495,-0.232708744,-0.439982091,-0.629828856,-0.215897311,-0.10281125,-0.094986878,0
2.986194108,1.433710875,2.929929871,0.584176297,-0.126412265,-0.704559741,0.392549793,1.77252485,1.823165978,1.876625587,-4.742953318,-5.042342428,-5.078584306,2.343282854,2.346883439,2.158584103,1.380008646,2.133828328,0.264161768,0.08168495,-0.232708744,-0.439982091,-0.629828856,-0.099707436,1.888041246,0.009451086,0
2.790566793,1.477657249,2.932118496,0.476019188,-0.180746176,-0.704559741,0.19561405,1.555413388,1.538205001,1.544151533,0.103665171,0.523544706,-0.00128707,2.355468414,2.332630541,2.158584103,0.030739705,0.305876054,0.234642445,0.08168495,-0.296951832,-0.504482918,-0.629828856,-0.680656809,0.506633392,-0.060174223,0
2.686764545,1.460754797,2.932118496,0.467947762,0.288299623,-0.730160615,-2.364550575,2.297210885,2.265764942,2.281639436,-2.74108916,-3.257057875,-3.273323066,2.369007924,2.346883439,2.158584103,0.030739705,0.305876054,0.264161768,0.08168495,-0.361194924,-0.504482918,-0.706570318,-0.138437394,-0.305959463,0.04426374,0
2.866422283,1.420188913,2.927715498,0.408219209,0.842727281,-0.704559741,0.983357015,1.856957085,1.804976979,1.84035569,-4.005424418,-4.097191782,-4.288782513,2.369007924,2.332630541,2.188686597,1.380008646,2.133828328,0.247926141,0.08168495,-0.361194924,-0.504482918,-0.706570318,-0.293357227,0.547263035,0.287952321,0
2.563000326,1.328915673,2.626277466,0.635833424,1.088893162,-0.704559741,0.589485535,-0.084984327,-0.189749861,-0.130308707,-0.001696101,-0.001538985,-0.678260035,2.397440896,2.346883439,2.188686597,0.030739705,0.305876054,0.264161768,0.08168495,-0.361194924,-0.504482918,-0.706570318,-0.293357227,2.050559817,0.218327012,0
2.570985115,1.504701172,2.921123875,0.764976241,0.398076299,-0.704559741,0.392549793,0.487948698,0.434739089,0.419784729,4.739561117,5.249297934,4.85035251,2.410980407,2.346883439,2.201587666,1.380008646,-1.522076219,0.234642445,0.08168495,-0.361194924,-0.562533666,-0.77633529,2.340279933,-0.10281125,0.775329484,0
2.602924268,1.470896268,2.932118496,0.827933364,0.354830942,-0.704559741,0.392549793,1.229746195,1.198677028,1.26003734,-4.637592047,-4.097191782,-4.288782513,2.410980407,2.346883439,2.215922187,0.030739705,-1.522076219,0.234642445,0.08168495,-0.361194924,-0.562533666,-0.77633529,0.055212397,0.425374106,1.854521772,0
2.674787362,1.48441823,2.925526873,0.803719086,0.816114754,-0.704559741,0.19561405,2.086130296,2.071748958,2.003570226,2.948419501,2.833912951,2.706604789,2.423165966,2.373963947,2.231690161,0.030739705,-3.350028492,0.247926141,0.08168495,-0.361194924,-0.562533666,-0.77633529,-0.564466935,0.506633392,0.009451086,0
2.8544451,1.528364605,2.927715498,0.753676245,0.492329001,-0.704559741,0.19561405,3.051070128,3.035765881,2.93449758,6.109257646,5.984415102,5.527325475,2.436705477,2.389642136,2.231690161,0.030739705,-1.522076219,0.247926141,0.08168495,-0.361194924,-0.562533666,-0.77633529,-0.177167352,2.416226602,-0.025361569,0
2.934292984,1.477657249,2.929929871,0.664890557,-0.533362167,-0.704559741,-0.001321687,3.455138683,3.466238846,3.442276136,-1.898198988,-1.6818068,-1.242404172,2.451598938,2.389642136,2.246024682,0.030739705,0.305876054,0.264161768,0.08168495,-0.431862323,-0.627034493,-0.77633529,-0.641926851,0.18159625,0.009451086,0
2.862429888,1.426949894,2.929929871,0.568033445,0.304932452,-0.704559741,-0.001321687,2.526384095,2.54466292,2.583888577,-3.267895517,-1.471773323,-1.919377137,2.451598938,2.389642136,2.246024682,0.030739705,0.305876054,0.264161768,0.08168495,-0.496105411,-0.627034493,-0.839123763,-1.145416308,-3.556330885,0.009451086,0
2.551023143,1.372862047,2.910103504,0.551890593,1.017926422,-0.698159522,0.983357015,0.831708514,0.774267062,0.867113457,-7.060901291,-7.562744149,-8.350620302,2.451598938,2.373963947,2.273260272,0.030739705,0.305876054,0.247926141,0.08168495,-0.496105411,-0.627034493,-0.839123763,0.248862188,0.506633392,0.079076395,0
2.706726516,1.470896268,2.575681606,0.535747741,0.38366118,-0.704559741,-0.001321687,-0.157354814,-0.177623862,-0.160533622,-0.001696101,-0.001538985,-0.00128707,2.465138449,2.389642136,2.273260272,0.030739705,0.305876054,0.247926141,0.08168495,-0.496105411,-0.691535326,-0.839123763,-0.060977478,-1.118552319,0.009451086,0
2.722696093,1.548647547,2.916720876,0.493776326,-0.262801469,-0.704559741,-0.001321687,2.194686027,2.17481995,2.106334934,5.477090017,5.564348149,5.978640785,2.465138449,2.389642136,2.273260272,0.030739705,-1.522076219,0.234642445,0.08168495,-0.496105411,-0.691535326,-0.839123763,-0.525736976,-1.118552319,0.009451086,0
2.942277771,1.491179211,2.923312499,0.551890593,0.807243911,-0.704559741,-0.001321687,2.689217692,2.720489907,2.674563319,-0.001696101,-0.001538985,-0.00128707,2.451598938,2.389642136,2.260359203,0.030739705,-1.522076219,0.247926141,0.08168495,-0.496105411,-0.691535326,-0.839123763,-0.099707436,-0.874774462,-0.060174223,0
2.850452706,1.470896268,2.927715498,0.577719157,1.179819297,-0.704559741,-0.001321687,2.411797489,2.41733993,2.408584075,0.7358328,0.31351123,0.337199412,2.451598938,2.373963947,2.260359203,1.380008646,0.305876054,0.247926141,0.08168495,-0.553924192,-0.691535326,-0.839123763,-0.099707436,-0.184070535,0.148701704,0
2.926308195,1.48441823,2.927715498,0.611619146,0.035480611,-0.704559741,-0.001321687,2.647001574,2.665922911,2.620158474,5.055644931,4.724214242,4.85035251,2.465138449,2.389642136,2.273260272,1.380008646,0.305876054,0.234642445,0.08168495,-0.553924192,-0.691535326,-0.90888873,-0.138437394,-0.143440892,0.253139667,0
2.770604823,1.440471855,2.923312499,0.613233431,-0.216229546,-0.730160615,-2.955357798,1.935358447,1.932299969,1.943120398,5.582451289,5.039264457,4.85035251,2.490863519,2.373963947,2.273260272,1.380008646,0.305876054,0.247926141,0.08168495,-0.553924192,-0.762486234,-0.90888873,1.333301019,0.059707322,0.113889049,0
2.914331012,1.504701172,2.921123875,0.579333442,0.279428781,-0.704559741,0.19561405,2.785711675,2.781119901,2.735013147,5.582451289,5.45933141,5.527325475,2.478677959,2.389642136,2.273260272,0.030739705,0.305876054,0.234642445,0.08168495,-0.553924192,-0.762486234,-0.978653698,1.062191311,1.725522675,0.949392756,0
2.582962297,1.426949894,2.921123875,0.624533427,1.339494463,-0.704559741,0.19561405,2.435920985,2.405213931,2.444853972,-4.005424418,-4.307225259,-3.950296031,2.490863519,2.389642136,2.287594793,-1.318529236,0.305876054,0.264161768,0.08168495,-0.61816728,-0.762486234,-0.978653698,1.178381186,1.928670889,1.924147081,0
2.782582005,1.453993817,2.929929871,0.735919107,0.752910001,-0.704559741,0.19561405,2.484167977,2.465843926,2.469033904,2.526974415,2.203812521,2.255289479,2.478677959,2.418147933,2.273260272,1.380008646,-1.522076219,0.264161768,0.08168495,-0.61816728,-0.762486234,-0.978653698,2.1853601,2.050559817,0.67089152,0
2.69075694,1.453993817,2.927715498,0.861833353,0.249489687,-0.704559741,-0.001321687,1.995667187,1.974740966,1.96730033,0.419748985,0.628561445,0.224370585,2.519296491,2.418147933,2.303362766,1.380008646,0.305876054,0.247926141,0.08168495,-0.61816728,-0.826987066,-0.978653698,2.030440267,1.197337319,0.636078866,0
2.862429888,1.460754797,2.925526873,0.869904779,0.75069229,-0.704559741,0.19561405,2.562569338,2.581040917,2.547618679,-0.949947544,-0.106555724,-0.226944725,2.519296491,2.418147933,2.303362766,1.380008646,0.305876054,0.247926141,0.08168495,-0.682410372,-0.826987066,-0.978653698,1.255841102,1.197337319,0.914580102,0
3.002163684,1.420188913,2.927715498,0.734304822,0.724079763,-0.704559741,-0.001321687,1.748401354,1.726157986,1.761770914,-2.846450431,-2.521940707,-2.370692447,2.519296491,2.430975542,2.287594793,1.380008646,0.305876054,0.264161768,0.08168495,-0.682410372,-0.826987066,-1.055395164,2.069170225,-0.305959463,0.775329484,0
2.439236107,1.396525481,2.927715498,0.716547684,0.174087526,-0.704559741,-0.001321687,0.246713741,0.277101101,0.31702002,-3.267895517,-3.047024399,-3.386151894,2.519296491,2.418147933,2.303362766,1.380008646,0.305876054,0.264161768,0.08168495,-0.682410372,-0.826987066,-1.055395164,1.565680768,0.587892677,0.775329484,0
2.866422283,1.585832941,2.921123875,0.711704829,1.034559251,-0.704559741,-0.001321687,1.881080581,1.756472983,1.68923112,13.69526919,13.02053657,14.21514519,2.532836001,2.460906629,2.317697287,0.030739705,-3.350028492,0.247926141,0.08168495,-0.682410372,-0.826987066,-1.055395164,-0.138437394,2.050559817,0.218327012,0
2.674787362,1.470896268,2.927715498,0.714933399,0.060984283,-0.730160615,-2.561486318,2.098192044,2.011118963,2.082155003,2.421613144,3.674046858,2.029631824,2.504403029,2.430975542,2.332031808,0.030739705,0.305876054,0.234642445,0.08168495,-0.753077767,-0.885037813,-1.125160136,-0.990496475,-0.99666339,0.113889049,0
2.870414677,1.470896268,2.936521495,0.743990533,0.576602006,-0.730160615,-1.970679096,2.03185243,2.011118963,2.015660192,1.368000429,1.363678614,0.901343549,2.504403029,2.430975542,2.332031808,0.030739705,0.305876054,0.247926141,0.08168495,-0.753077767,-0.885037813,-1.125160136,-1.53271589,-0.99666339,0.601266212,0
2.718703699,1.470896268,2.936521495,0.844076216,2.164482819,-0.736560834,-2.364550575,2.03185243,1.998992964,2.015660192,0.419748985,0.733578183,1.014172377,2.490863519,2.430975542,2.332031808,0.030739705,0.305876054,0.247926141,0.08168495,-0.753077767,-0.885037813,-1.125160136,0.403782021,2.497485887,-0.129799532,0
2.822505946,1.470896268,2.927715498,0.928019047,0.900387757,-0.704559741,1.377228495,2.134377288,2.126315954,2.1184249,3.896670945,3.56903012,2.480947134,2.504403029,2.445228441,2.317697287,0.030739705,0.305876054,0.247926141,0.08168495,-0.817320859,-0.885037813,-1.125160136,0.829811562,-1.240441247,-1.974870218,0
3.117943114,1.470896268,2.914506502,0.960304752,0.252816253,-0.730160615,-1.576807616,2.375612246,2.362772934,2.342089264,0.314387714,0.94361166,0.224370585,2.504403029,2.430975542,2.317697287,0.030739705,0.305876054,0.247926141,0.08168495,-0.817320859,-0.949538641,-1.125160136,-0.254627269,1.969300531,-0.094986878,0
2.914331012,1.470896268,2.932118496,0.923176192,-0.058772091,-0.704559741,1.377228495,2.61081633,2.605292915,2.644338406,-0.423141187,-0.316589201,-0.226944725,2.532836001,2.430975542,2.344932877,-1.318529236,-3.350028492,0.247926141,0.08168495,-0.817320859,-0.949538641,-1.18794861,-1.571445849,0.222225893,0.810142138,0
2.878399466,1.460754797,2.936521495,0.782733379,0.449083644,-0.698159522,1.968035717,2.357519624,2.338520937,2.444853972,-1.055308816,-0.631639416,-1.355233,2.558561071,2.475159528,2.375035371,0.030739705,-3.350028492,0.247926141,0.08168495,-0.817320859,-0.949538641,-1.18794861,0.093942355,-1.321700533,1.05383072,0
3.014140867,1.460754797,2.927715498,0.656819132,0.475696172,-0.730160615,-1.773743353,3.014884885,3.011513883,3.000992391,2.737696958,2.518862736,2.932262444,2.572100582,2.489412427,2.389369893,0.030739705,-3.350028492,0.247926141,0.08168495,-0.817320859,-1.014039469,-1.18794861,-0.719386768,1.928670889,0.079076395,0
2.794559187,1.440471855,2.936521495,0.676190554,0.220659449,-0.704559741,1.377228495,2.460044481,2.41733993,2.444853972,-0.001696101,-0.001538985,-0.00128707,2.614073064,2.502240035,2.403704414,0.030739705,-1.522076219,0.247926141,0.08168495,-0.875139641,-1.014039469,-1.18794861,0.132672314,-0.387218749,0.740516829,0
2.990186502,1.491179211,2.929929871,0.748833389,0.52337695,-0.736560834,-2.364550575,3.087255372,3.084269876,3.000992391,3.475225859,3.358996643,3.270748926,2.614073064,2.516492934,2.403704414,0.030739705,0.305876054,0.247926141,0.08168495,-0.875139641,-1.014039469,-1.18794861,0.326322105,-0.874774462,1.610833191,0
2.886384253,1.460754797,2.923312499,0.844076216,0.837183005,-0.730160615,-1.773743353,2.689217692,2.696237908,2.710833215,4.212754759,4.304147288,3.383577753,2.627612575,2.516492934,2.403704414,2.729277588,0.305876054,0.247926141,0.08168495,-0.875139641,-1.014039469,-1.18794861,0.055212397,-0.712255891,-0.89567793,0
2.810528765,1.453993817,2.916720876,0.805333371,1.102199425,-0.704559741,1.377228495,2.888236531,2.872064894,2.849867821,-3.47861806,-3.677124829,-3.498980721,2.614073064,2.532171123,2.403704414,1.380008646,0.305876054,0.234642445,0.08168495,-0.875139641,-1.014039469,-1.18794861,0.829811562,1.969300531,-0.338675459,0
2.994178896,1.48441823,2.932118496,0.840847645,0.182958368,-0.704559741,0.983357015,3.213903725,3.247970863,3.164206927,3.475225859,4.82923098,2.593775961,2.614073064,2.532171123,2.403704414,0.030739705,-3.350028492,0.264161768,0.097237467,-0.875139641,-1.014039469,-1.18794861,-2.578424763,2.334967316,0.67089152,0
2.778589611,1.426949894,2.932118496,0.957076181,1.061171779,-0.704559741,0.786421272,2.321334381,2.30214294,2.329999298,-1.687476445,-0.736656154,-1.806548309,2.627612575,2.532171123,2.403704414,1.380008646,0.305876054,0.247926141,0.08168495,-0.939382729,-1.084990382,-1.257713577,-2.036205347,-0.509107677,1.889334427,0
2.894369042,1.48441823,2.929929871,1.013576164,1.210867247,-0.704559741,0.589485535,2.634939826,2.665922911,2.583888577,4.739561117,4.619197503,4.399037201,2.627612575,2.532171123,2.403704414,2.729277588,0.305876054,0.247926141,0.08168495,-0.939382729,-1.084990382,-1.257713577,0.984731395,-1.565478389,0.113889049,0
2.890376647,1.447232836,2.936521495,0.886047632,0.317129861,-0.704559741,0.392549793,2.508291472,2.465843926,2.469033904,-1.055308816,-1.051706369,-1.919377137,2.627612575,2.56067692,2.403704414,0.030739705,2.133828328,0.247926141,0.097237467,-1.003625817,-1.149491214,-1.334455044,0.984731395,0.709781606,0.879767447,0
3.002163684,1.477657249,2.927715498,0.827933364,1.087784306,-0.704559741,0.19561405,2.447982733,2.429465929,2.432764006,2.948419501,2.623879474,2.593775961,2.627612575,2.56067692,2.416605483,1.380008646,0.305876054,0.247926141,0.08168495,-1.003625817,-1.149491214,-1.334455044,0.287592147,-0.224700178,0.496828248,0
2.826498341,1.470896268,2.929929871,0.752061959,0.10201193,-0.730160615,-2.561486318,2.948545272,2.944820888,2.93449758,1.578722972,1.57371209,0.788514722,2.627612575,2.56067692,2.403704414,-1.318529236,0.305876054,0.264161768,0.097237467,-1.003625817,-1.149491214,-1.334455044,1.062191311,0.669151963,0.914580102,0
2.874407071,1.426949894,2.925526873,0.808561942,0.527812371,-0.704559741,0.589485535,2.496229724,2.441591928,2.5053038,0.7358328,0.103477753,0.675685895,2.654691596,2.573504529,2.416605483,1.380008646,-1.522076219,0.247926141,0.08168495,-1.003625817,-1.149491214,-1.334455044,-0.8743066,-0.99666339,-0.094986878,0
2.678779757,1.460754797,2.925526873,0.865061924,0.446865934,-0.704559741,0.392549793,2.61081633,2.593166916,2.620158474,-3.162534246,-4.097191782,-1.806548309,2.654691596,2.603435616,2.416605483,0.030739705,0.305876054,0.247926141,0.08168495,-1.003625817,-1.149491214,-1.334455044,-0.060977478,0.344114821,0.009451086,0
2.738665669,1.453993817,2.927715498,0.750447674,0.963592511,-0.704559741,0.392549793,2.55050759,2.54466292,2.620158474,-4.216146961,-3.992175044,-3.160494239,2.654691596,2.603435616,2.430940004,0.030739705,0.305876054,0.247926141,0.097237467,-1.003625817,-1.207541961,-1.334455044,0.442511979,-0.874774462,0.566453557,0
2.790566793,1.470896268,2.932118496,0.710090544,0.047678019,-0.704559741,0.19561405,2.888236531,2.847812896,2.837777855,-0.739225001,-0.841672892,-0.00128707,2.681770617,2.617688515,2.461042498,1.380008646,0.305876054,0.247926141,0.08168495,-1.074293216,-1.207541961,-1.397243517,-0.215897311,-0.752885534,-0.234237495,0
2.706726516,1.460754797,2.927715498,0.734304822,0.432450814,-0.698159522,1.180292758,2.622878078,2.593166916,2.583888577,-1.792837716,-1.996857015,-1.919377137,2.722389148,2.617688515,2.475377019,0.030739705,-1.522076219,0.234642445,0.097237467,-1.074293216,-1.207541961,-1.397243517,1.565680768,1.481744818,0.636078866,0
2.814521159,1.453993817,2.932118496,0.748833389,0.445757078,-0.730160615,-2.758422061,2.333396127,2.277890941,2.342089264,0.419748985,0.208494491,1.014172377,2.722389148,2.631941414,2.475377019,0.030739705,0.305876054,0.234642445,0.097237467,-1.074293216,-1.207541961,-1.397243517,-0.060977478,1.075448391,1.123456028,0
2.910338618,1.453993817,2.929929871,0.766590526,1.723158403,-0.704559741,0.589485535,2.484167977,2.465843926,2.48112387,-1.37139263,-0.946689631,-1.016746517,2.722389148,2.644769022,2.488278088,0.030739705,0.305876054,0.234642445,0.08168495,-1.138536308,-1.207541961,-1.473984983,-0.138437394,1.969300531,0.04426374,0
2.926308195,1.48441823,2.925526873,0.911876195,0.27499336,-0.704559741,0.392549793,3.316428583,3.326789857,3.260926652,1.578722972,1.57371209,1.465487687,2.734574708,2.659021921,2.488278088,0.030739705,0.305876054,0.247926141,0.08168495,-1.138536308,-1.207541961,-1.473984983,-0.215897311,1.481744818,0.04426374,0
3.070034385,1.440471855,2.907914879,0.897347628,-0.036594984,-0.704559741,0.19561405,3.455138683,3.478364845,3.466456068,-4.532230775,-4.202208521,-4.740097823,2.749468169,2.67470011,2.488278088,0.030739705,-1.522076219,0.247926141,0.08168495,-1.138536308,-1.272042789,-1.473984983,-0.177167352,2.294337674,0.113889049,0
2.886384253,1.416808422,2.93871012,0.839233361,0.936979983,-0.698159522,1.180292758,2.03185243,2.011118963,2.082155003,-4.426869504,-5.042342428,-4.401611341,2.722389148,2.659021921,2.488278088,0.030739705,0.305876054,0.247926141,0.08168495,-1.138536308,-1.272042789,-1.473984983,-0.719386768,2.294337674,0.009451086,0
2.938285378,1.470896268,2.923312499,0.740761963,0.614303086,-0.704559741,-0.001321687,2.634939826,2.653796912,2.571798611,0.103665171,0.208494491,1.691145342,2.749468169,2.67470011,2.488278088,0.030739705,0.305876054,0.247926141,0.08168495,-1.138536308,-1.272042789,-1.473984983,-1.029226433,-0.143440892,0.009451086,0
2.870414677,1.491179211,2.923312499,0.735919107,0.156345841,-0.704559741,-0.001321687,2.948545272,2.932694889,2.886137717,4.423477302,4.514180765,4.511866028,2.734574708,2.67470011,2.502612609,1.380008646,0.305876054,0.247926141,0.08168495,-1.138536308,-1.272042789,-1.473984983,-0.719386768,-0.956033748,0.810142138,0
2.654825392,1.453993817,2.929929871,0.724619111,0.192938066,-0.704559741,-0.001321687,2.737464683,2.720489907,2.735013147,-6.218011119,-5.252375905,-5.304241961,2.749468169,2.644769022,2.518380582,0.030739705,0.305876054,0.247926141,0.08168495,-1.196355089,-1.342993702,-1.473984983,2.1853601,-0.956033748,0.879767447,0
2.555015538,1.416808422,2.907914879,0.626147713,-0.367033869,-0.704559741,-0.001321687,2.809835171,2.7932459,2.819642906,-8.114514006,-8.192844579,-8.237791474,2.722389148,2.644769022,2.518380582,0.030739705,0.305876054,0.247926141,0.097237467,-1.196355089,-1.342993702,-1.473984983,0.674891729,0.547263035,0.148701704,0
3.014140867,1.470896268,2.943113118,0.564804875,0.158563551,-0.704559741,-0.001321687,2.809835171,2.781119901,2.771283044,2.105529329,1.468695352,1.916802997,2.749468169,2.67470011,2.532715103,0.030739705,0.305876054,0.247926141,0.097237467,-1.196355089,-1.342993702,-1.473984983,-0.022247519,-3.475071599,1.401957264,0
2.762620034,1.420188913,2.94973049,0.506690607,0.108665062,-0.704559741,-0.001321687,2.019790682,1.938362968,2.015660192,-2.003560259,-3.047024399,-2.483521274,2.76300768,2.67470011,2.547049625,0.030739705,0.305876054,0.247926141,0.097237467,-1.196355089,-1.342993702,-1.473984983,-0.177167352,-0.509107677,0.775329484,0
2.978209319,1.460754797,2.947516117,0.503462036,0.655330733,-0.704559741,-0.001321687,2.333396127,2.314268939,2.317909334,-0.212418644,0.523544706,-0.114115898,2.749468169,2.688953008,2.547049625,1.380008646,0.305876054,0.264161768,0.097237467,-1.196355089,-1.342993702,-1.473984983,-0.099707436,-1.037293033,1.158268683,0
2.754635246,1.426949894,2.94973049,0.576104871,1.146553638,-0.704559741,-0.001321687,1.875049708,1.865606975,1.900805519,-1.687476445,-1.051706369,-1.355233,2.76300768,2.688953008,2.547049625,0.030739705,0.305876054,0.264161768,0.08168495,-1.196355089,-1.401044449,-1.473984983,-0.409547102,2.497485887,-0.094986878,0
2.946270166,1.477657249,2.943113118,0.526062029,0.106447351,-0.704559741,-0.001321687,2.990761389,2.981198885,2.910317649,-0.001696101,-0.001538985,0.111541757,2.76300768,2.703205907,2.547049625,-1.318529236,0.305876054,0.234642445,0.097237467,-1.260598177,-1.401044449,-1.473984983,-0.835576642,2.619374816,0.04426374,0
3.038095231,1.460754797,2.947516117,0.60677629,0.17076096,-0.704559741,-0.001321687,3.280243338,3.284348861,3.2790616,-1.792837716,-1.576790061,-1.242404172,2.76300768,2.688953008,2.547049625,0.030739705,-1.522076219,0.247926141,0.08168495,-1.260598177,-1.471995362,-1.473984983,-0.332087185,-1.321700533,-0.060174223,0
3.030110443,1.440471855,2.956322114,0.632604854,0.874884085,-0.704559741,-0.001321687,2.598754582,2.605292915,2.644338406,-3.162534246,-3.152041137,-2.483521274,2.76300768,2.688953008,2.547049625,0.030739705,3.9617806,0.264161768,0.097237467,-1.331265576,-1.471995362,-1.473984983,-0.44827706,-3.434441956,0.009451086,0
2.61490145,1.440471855,2.956322114,0.647133421,1.226391221,-0.704559741,-0.001321687,2.876174783,2.859938895,2.874047751,-0.001696101,-0.106555724,-0.114115898,2.76300768,2.688953008,2.547049625,0.030739705,0.305876054,0.264161768,0.097237467,-1.260598177,-1.471995362,-1.397243517,-0.719386768,-0.874774462,0.113889049,0
2.654825392,1.470896268,2.943113118,0.729461966,-0.043248117,-0.704559741,-0.001321687,3.328490331,3.338915856,3.315331498,-2.951811703,-3.362074614,-2.822007757,2.76300768,2.703205907,2.532715103,0.030739705,0.305876054,0.264161768,0.097237467,-1.331265576,-1.471995362,-1.397243517,-0.138437394,-0.793515177,0.148701704,0
3.113950721,1.460754797,2.960725113,0.723004825,0.191829211,-0.704559741,0.19561405,3.063131876,3.084269876,3.049352253,4.423477302,4.304147288,4.173379546,2.775193239,2.703205907,2.532715103,-1.318529236,-1.522076219,0.247926141,0.097237467,-1.331265576,-1.471995362,-1.397243517,0.132672314,-0.143440892,0.04426374,0
2.886384253,1.460754797,2.958510739,0.816633368,1.260765736,-0.704559741,0.19561405,3.111378868,3.072143877,3.073532185,-1.055308816,-1.051706369,-0.791088862,2.790086701,2.703205907,2.532715103,0.030739705,-1.522076219,0.247926141,0.097237467,-1.331265576,-1.471995362,-1.334455044,1.875520434,1.441115176,0.775329484,0
3.042087626,1.491179211,2.945327492,0.810176227,1.017926422,-0.704559741,0.19561405,4.269306667,4.181672789,4.197898989,-0.317779915,-0.001538985,-0.00128707,2.790086701,2.703205907,2.532715103,2.729277588,0.305876054,0.247926141,0.097237467,-1.331265576,-1.471995362,-1.334455044,1.798060518,2.619374816,0.844954793,0
3.18980621,1.396525481,2.947516117,0.83600479,-0.088711185,-0.704559741,-0.001321687,2.70127944,2.653796912,2.735013147,-0.423141187,-0.631639416,-0.678260035,2.790086701,2.703205907,2.532715103,0.030739705,-3.350028492,0.264161768,0.097237467,-1.331265576,-1.471995362,-1.334455044,-2.500964846,0.18159625,0.879767447,0
3.02611805,1.420188913,2.93871012,0.915104766,0.640915614,-0.704559741,-0.001321687,2.586692834,2.593166916,2.595978542,-2.530366617,-3.257057875,-2.709178929,2.817165722,2.688953008,2.547049625,2.729277588,0.305876054,0.264161768,0.097237467,-1.331265576,-1.471995362,-1.257713577,-0.138437394,-0.752885534,0.009451086,0
2.459198078,1.345818125,2.8375184,1.002276168,0.129733313,-0.704559741,-0.001321687,-0.054829958,-0.110930867,-0.039633966,-0.212418644,-0.526622677,-0.678260035,2.817165722,2.703205907,2.559950694,1.380008646,0.305876054,0.264161768,0.097237467,-1.331265576,-1.471995362,-1.257713577,-0.370817143,0.140966607,0.079076395,0
2.858437494,1.511462153,2.956322114,0.881204776,0.548880622,-0.730160615,-2.364550575,0.451763455,0.501432084,0.44396466,8.216483076,10.29010138,8.686532644,2.830705232,2.716033516,2.590053188,1.380008646,0.305876054,0.247926141,0.097237467,-1.389084357,-1.471995362,-1.18794861,-0.835576642,-0.10281125,0.04426374,0
2.750642852,1.48441823,2.93871012,0.800490515,0.67972555,-0.730160615,-1.773743353,2.948545272,2.944820888,3.000992391,-8.746681635,-8.507894794,-7.899304992,2.80227226,2.730286415,2.61872223,0.030739705,0.305876054,0.264161768,0.097237467,-1.389084357,-1.471995362,-1.18794861,0.055212397,1.847411603,0.079076395,0
2.646840603,1.420188913,2.954133489,0.897347628,0.34817781,-0.730160615,-1.182936131,2.03185243,2.03537096,2.166784762,0.525110257,0.418527968,-0.00128707,2.817165722,2.716033516,2.61872223,1.380008646,0.305876054,0.264161768,0.114518043,-1.459751756,-1.471995362,-1.18794861,1.449490893,2.09118946,1.958959735,0
2.555015538,1.460754797,2.94973049,0.973219034,0.683052116,-0.704559741,1.377228495,2.562569338,2.55678892,2.547618679,-1.160670087,-1.471773323,-1.355233,2.817165722,2.716033516,2.61872223,1.380008646,-1.522076219,0.247926141,0.097237467,-1.459751756,-1.471995362,-1.18794861,1.914250392,-0.224700178,2.063397699,0
2.654825392,1.3897645,2.573467232,1.073304717,0.649786456,-0.704559741,0.983357015,-0.04276821,-0.07455287,-0.015454034,-0.001696101,-0.001538985,-0.00128707,2.817165722,2.716033516,2.631623299,2.729277588,2.133828328,0.247926141,0.097237467,-1.459751756,-1.471995362,-1.125160136,0.86854152,-1.240441247,0.740516829,0
2.866422283,1.650062258,2.929929871,1.087833283,0.144148432,-0.704559741,0.786421272,3.455138683,3.435923849,3.375781325,17.17219115,16.90615589,17.60001001,2.817165722,2.716033516,2.631623299,1.380008646,0.305876054,0.247926141,0.097237467,-1.459751756,-1.401044449,-1.125160136,-1.842555556,-0.509107677,0.810142138,0
3.137905086,1.477657249,2.943113118,0.882819062,0.123080181,-0.704559741,0.589485535,3.539570918,3.551120839,3.551085827,4.844922388,4.514180765,4.060550718,2.817165722,2.745964603,2.631623299,1.380008646,0.305876054,0.247926141,0.097237467,-1.459751756,-1.401044449,-1.055395164,-0.215897311,-1.118552319,0.218327012,0
3.265661699,1.433710875,2.947516117,0.740761963,-0.411388082,-0.730160615,-2.561486318,2.749526431,2.665922911,2.807552942,0.103665171,0.31351123,-0.226944725,2.80227226,2.745964603,2.631623299,1.380008646,0.305876054,0.247926141,0.08168495,-1.459751756,-1.342993702,-0.978653698,0.365052063,0.62852232,-0.199424841,0
3.058057203,1.420188913,2.954133489,0.666504843,0.269449082,-0.704559741,0.786421272,2.12231554,2.162693951,2.203054659,-0.844586273,-1.471773323,-1.355233,2.790086701,2.745964603,2.61872223,2.729277588,2.133828328,0.247926141,0.097237467,-1.459751756,-1.342993702,-0.978653698,0.791081604,2.172448745,-0.094986878,0
3.086003962,1.433710875,2.940924493,0.574490586,-0.033268418,-0.704559741,0.589485535,1.356394547,1.356315016,1.399071945,1.578722972,1.258661875,0.675685895,2.80227226,2.745964603,2.631623299,0.030739705,2.133828328,0.247926141,0.114518043,-1.459751756,-1.342993702,-0.90888873,0.093942355,2.375596959,-0.199424841,0
2.982201713,1.3897645,2.945327492,0.463104906,-0.104235159,-0.704559741,0.392549793,0.463825203,0.42867609,0.48627954,-7.376985106,-7.142677195,-7.56081851,2.817165722,2.716033516,2.64595782,0.030739705,0.305876054,0.234642445,0.08168495,-1.459751756,-1.342993702,-0.90888873,0.248862188,2.497485887,-0.234237495,0
2.327449071,1.504701172,2.943113118,0.517990603,-0.014417879,-0.730160615,-2.561486318,0.379392967,0.349857096,0.353289918,12.85237902,12.60046962,13.4253434,2.80227226,2.774470401,2.631623299,1.380008646,0.305876054,0.247926141,0.097237467,-1.459751756,-1.342993702,-0.839123763,0.442511979,-2.053034102,-0.129799532,0
2.890376647,1.521603624,2.932118496,0.597090579,1.3261882,-0.730160615,-2.364550575,3.280243338,3.272222862,3.224656755,-0.001696101,0.733578183,1.578316514,2.80227226,2.760217502,2.631623299,0.030739705,0.305876054,0.264161768,0.114518043,-1.459751756,-1.272042789,-0.839123763,2.107900183,-0.590366963,0.462015594,0
2.90235383,1.447232836,2.947516117,0.564804875,0.304932452,-0.704559741,1.377228495,2.936483523,2.90844289,2.922407614,-2.530366617,-2.836990922,-2.370692447,2.80227226,2.760217502,2.631623299,1.380008646,0.305876054,0.247926141,0.097237467,-1.459751756,-1.272042789,-0.77633529,1.643140685,-0.143440892,0.35757763,0
2.311479495,1.433710875,2.958510739,0.456647765,-0.057663236,-0.730160615,-0.789064651,1.89314233,1.871669974,1.918940467,-0.001696101,-0.001538985,-0.00128707,2.790086701,2.774470401,2.61872223,1.380008646,2.133828328,0.247926141,0.114518043,-1.389084357,-1.207541961,-0.706570318,-1.145416308,1.481744818,0.009451086,0
2.403304559,1.470896268,2.94973049,0.371090649,0.242836555,-0.730160615,-0.592128909,1.694123489,1.68371699,1.659006206,2.84305823,2.098795782,2.819433616,2.817165722,2.774470401,2.61872223,0.030739705,-1.522076219,0.247926141,0.097237467,-1.389084357,-1.149491214,-0.706570318,-0.177167352,0.994189105,0.148701704,0
2.802543976,1.352579106,2.923312499,0.477633473,0.420253406,-0.704559741,1.77109998,0.053725773,0.010329123,0.093355657,-10.64318452,-10.7132463,-11.28416982,2.817165722,2.745964603,2.631623299,0.030739705,0.305876054,0.247926141,0.114518043,-1.331265576,-1.149491214,-0.629828856,-0.099707436,-0.509107677,0.183514358,0
2.686764545,1.535125586,2.945327492,0.587404867,0.238401134,-0.704559741,1.377228495,0.584442682,0.586314077,0.625314144,15.170327,15.0158546,15.00494698,2.817165722,2.745964603,2.631623299,1.380008646,0.305876054,0.234642445,0.097237467,-1.331265576,-1.084990382,-0.629828856,-0.060977478,-0.752885534,0.113889049,0
2.674787362,1.447232836,2.940924493,0.553504878,0.834965295,-0.704559741,0.983357015,1.549382515,1.513953002,1.519971601,-3.689340603,-3.677124829,-3.386151894,2.817165722,2.774470401,2.64595782,-1.318529236,0.305876054,0.247926141,0.097237467,-1.331265576,-1.084990382,-0.560063884,1.294571061,-0.224700178,-0.617176695,0
2.706726516,1.453993817,2.93871012,0.579333442,-0.250604061,-0.730160615,-1.970679096,1.639845623,1.629149994,1.616691326,1.894806786,1.993779044,1.691145342,2.790086701,2.774470401,2.64595782,1.380008646,0.305876054,0.234642445,0.097237467,-1.331265576,-1.014039469,-0.560063884,1.372030977,-0.224700178,1.958959735,0
2.814521159,1.366101067,2.668093077,0.516376318,-0.190725873,-0.704559741,0.786421272,-0.006582966,-0.08061587,-0.045678948,0.103665171,0.628561445,-0.00128707,2.817165722,2.774470401,2.661725793,1.380008646,0.305876054,0.264161768,0.097237467,-1.331265576,-1.014039469,-0.490298916,2.146630142,1.766152318,0.810142138,0
2.818513553,1.528364605,2.958510739,0.517990603,0.256142819,-0.704559741,0.589485535,1.02469648,0.962220047,0.951743216,1.684084243,1.993779044,2.142460651,2.817165722,2.774470401,2.661725793,-1.318529236,-5.177980765,0.247926141,0.097237467,-1.331265576,-0.949538641,-0.490298916,-2.229855139,1.80678196,0.740516829,0
2.726688487,1.491179211,2.945327492,0.519604889,1.2219558,-0.704559741,0.392549793,2.273087389,2.235449945,2.233279573,-1.266031359,-1.576790061,-1.242404172,2.80227226,2.774470401,2.64595782,1.380008646,0.305876054,0.234642445,0.097237467,-1.260598177,-0.885037813,-0.427510443,-2.307315055,-1.402959818,0.810142138,0
2.666802575,1.426949894,2.956322114,0.5728763,0.293843899,-0.698159522,1.377228495,0.873924632,0.859149055,0.885248405,1.262639157,1.678728829,0.675685895,2.76300768,2.774470401,2.661725793,1.380008646,0.305876054,0.234642445,0.097237467,-1.196355089,-0.826987066,-0.357745475,0.403782021,-2.093663745,0.04426374,0
2.503114414,1.3897645,2.610879845,0.513147748,-0.310482248,-0.704559741,0.392549793,-0.04276821,-0.050300873,-0.003364068,-0.001696101,-0.001538985,-0.00128707,2.790086701,2.774470401,2.661725793,1.380008646,0.305876054,0.247926141,0.097237467,-1.196355089,-0.826987066,-0.281004009,-0.44827706,-1.402959818,-0.756427312,0
2.678779757,1.447232836,2.793514163,0.587404867,0.396967444,-0.704559741,0.19561405,-0.04276821,-0.050300873,-0.003364068,-0.001696101,-0.001538985,-0.00128707,2.790086701,2.774470401,2.64595782,0.030739705,0.305876054,0.234642445,0.097237467,-1.196355089,-0.762486234,-0.281004009,-0.215897311,-1.443589461,-0.060174223,0
2.674787362,1.497940192,2.945327492,0.627761998,0.949177392,-0.704559741,-0.001321687,0.741245404,0.725763065,0.685763973,6.636064004,6.614515533,5.978640785,2.76300768,2.745964603,2.61872223,4.078546529,3.9617806,0.247926141,0.097237467,-1.138536308,-0.691535326,-0.211239037,-0.060977478,-0.915404105,-0.025361569,0
2.646840603,1.504701172,2.940924493,0.584176297,1.011273289,-0.730160615,-2.758422061,2.647001574,2.617418914,2.571798611,-2.319644074,-3.887158306,-2.709178929,2.749468169,2.745964603,2.590053188,1.380008646,0.305876054,0.234642445,0.097237467,-1.138536308,-0.691535326,-0.141474069,-0.215897311,0.100336964,0.079076395,0
2.738665669,1.433710875,2.956322114,0.737533392,0.71299121,-0.730160615,-1.773743353,1.742370481,1.732220985,1.755725931,-0.212418644,-0.106555724,-0.114115898,2.749468169,2.716033516,2.590053188,0.030739705,-3.350028492,0.234642445,0.097237467,-1.074293216,-0.627034493,-0.078685596,0.016482439,2.375596959,1.750083809,0
