2.734673275,1.453993817,2.932118496,1.034561871,0.571057729,-0.704559741,0.786421272,2.70127944,2.696237908,2.710833215,-2.635727888,-3.467091352,-3.047665411,1.761083903,1.605732707,1.557967669,0.030739705,0.305876054,0.218406817,0.047123798,0.666694514,0.463029525,0.270139251,0.519971896,2.456856245,-0.234237495,0
2.347411041,1.453993817,2.958510739,0.537362026,-0.853821353,-0.730160615,-1.773743353,1.89314233,1.883795973,1.906850501,-5.901927305,-5.56742612,-5.642728443,2.734574708,2.716033516,2.574285215,-1.318529236,-3.350028492,0.234642445,0.097237467,-1.003625817,-0.562533666,-0.078685596,1.991710309,0.344114821,1.958959735,0
3.145889874,1.477657249,2.954133489,0.472790618,0.338198112,-0.730160615,-1.576807616,2.526384095,2.526473921,2.517393766,3.475225859,3.464013381,2.819433616,2.775193239,2.716033516,2.590053188,2.729277588,-1.522076219,0.234642445,0.097237467,-1.003625817,-0.562533666,-0.008920629,1.023461353,0.91292982,0.775329484,0
2.742658064,1.470896268,2.94973049,0.463104906,0.612085376,-0.704559741,1.574164237,2.936483523,2.956946887,2.922407614,0.630471528,0.418527968,0.675685895,2.76300768,2.716033516,2.61872223,1.380008646,0.305876054,0.247926141,0.097237467,-0.939382729,-0.504482918,0.067820838,-1.222876225,-0.99666339,0.531640903,0
2.80653637,1.426949894,2.945327492,0.371090649,0.429124249,-0.704559741,1.180292758,2.411797489,2.387024932,2.420674041,-0.949947544,-0.526622677,-1.016746517,2.775193239,2.730286415,2.61872223,0.030739705,0.305876054,0.247926141,0.097237467,-0.875139641,-0.504482918,0.067820838,1.062191311,-0.793515177,0.601266212,0
2.443228501,1.383003519,2.93871012,0.26616211,-0.643138842,-0.704559741,0.786421272,1.332271052,1.283559021,1.393026963,-3.057172974,-3.362074614,-3.047665411,2.790086701,2.730286415,2.631623299,1.380008646,0.305876054,0.247926141,0.097237467,-0.875139641,-0.369031178,0.13758581,-0.990496475,-1.037293033,0.218327012,0
2.407296954,1.460754797,2.954133489,0.227419265,-0.660880527,-0.704559741,-0.001321687,0.922171623,0.895527053,0.903383355,5.055644931,5.249297934,5.414496648,2.817165722,2.745964603,2.64595782,1.380008646,0.305876054,0.234642445,0.114518043,-0.817320859,-0.369031178,0.207350778,-1.842555556,-1.077922676,0.496828248,0
2.722696093,1.433710875,2.94973049,0.19190499,0.740712592,-0.704559741,-0.001321687,1.639845623,1.592771996,1.616691326,-4.637592047,-4.517258736,-4.401611341,2.817165722,2.760217502,2.64595782,0.030739705,0.305876054,0.247926141,0.097237467,-0.817320859,-0.304530346,0.207350778,-2.307315055,-0.143440892,-0.89567793,0
2.47117526,1.345818125,2.855104646,0.22257641,0.301605887,-0.704559741,-0.001321687,-0.169416562,-0.141245864,-0.13635369,-0.212418644,-0.631639416,-0.678260035,2.817165722,2.745964603,2.661725793,0.030739705,0.305876054,0.234642445,0.097237467,-0.753077767,-0.240029518,0.270139251,0.713621687,0.059707322,0.253139667,0
2.586954691,1.477657249,2.907914879,0.251633543,0.155236985,-0.730160615,-2.364550575,-0.145293066,-0.116993866,-0.106128777,-0.001696101,-0.001538985,-0.00128707,2.817165722,2.774470401,2.661725793,1.380008646,-3.350028492,0.234642445,0.114518043,-0.682410372,-0.240029518,0.339904218,0.093942355,0.059707322,-0.199424841,0
2.578969903,1.48441823,2.848513022,0.293604959,-0.378122422,-0.730160615,-1.773743353,-0.145293066,-0.116993866,-0.106128777,-0.001696101,-0.001538985,-0.00128707,2.790086701,2.760217502,2.631623299,1.380008646,-5.177980765,0.234642445,0.097237467,-0.682410372,-0.181978771,0.416645685,-0.370817143,0.100336964,-1.069741203,0
2.387334983,1.453993817,2.742892555,0.312976381,0.257251675,-0.704559741,0.392549793,-0.006582966,0.022455123,-0.027544,-0.001696101,-0.001538985,-0.00128707,2.76300768,2.760217502,2.61872223,1.380008646,-1.522076219,0.234642445,0.097237467,-0.61816728,-0.117477943,0.416645685,1.294571061,-0.956033748,0.810142138,0
2.698741728,1.453993817,2.899108882,0.22903355,0.169652104,-0.730160615,-2.561486318,-0.018644714,-0.001796876,-0.051723931,0.419748985,-0.001538985,-0.45260238,2.749468169,2.745964603,2.590053188,-1.318529236,-1.522076219,0.234642445,0.097237467,-0.553924192,-0.04652703,0.556175624,0.055212397,-0.10281125,0.04426374,0
2.618893844,1.460754797,2.852916021,0.128947867,-0.491225665,-0.704559741,0.392549793,-0.006582966,0.004266123,-0.063813897,-0.001696101,-0.001538985,-0.00128707,2.734574708,2.745964603,2.559950694,0.030739705,0.305876054,0.234642445,0.097237467,-0.553924192,-0.04652703,0.556175624,-0.022247519,0.019077679,-1.52230571,0
2.762620034,1.460754797,2.802294412,0.0708336,-0.360380737,-0.730160615,-2.364550575,-0.006582966,0.004266123,-0.063813897,-0.001696101,-0.001538985,-0.00128707,2.695310127,2.745964603,2.532715103,1.380008646,0.305876054,0.234642445,0.097237467,-0.496105411,0.017973802,0.618964097,0.016482439,0.059707322,-0.129799532,0
2.642848209,1.470896268,2.804508786,0.080519311,0.47126075,-0.704559741,0.983357015,-0.006582966,0.004266123,-0.063813897,-0.001696101,-0.001538985,-0.00128707,2.654691596,2.716033516,2.488278088,0.030739705,0.305876054,0.234642445,0.114518043,-0.496105411,0.08247463,0.618964097,-0.177167352,-1.687367317,1.506395228,0
2.658817786,1.440471855,2.826498029,0.088590737,0.044351453,-0.704559741,0.392549793,0.059756648,-0.026048874,-0.094038811,-0.001696101,-0.001538985,-0.00128707,2.558561071,2.67470011,2.403704414,1.380008646,-3.350028492,0.234642445,0.114518043,-0.361194924,0.140525377,0.765470531,0.093942355,-3.63759017,0.009451086,0
2.559007932,1.460754797,2.811100408,0.137019293,1.016817566,-0.704559741,0.19561405,0.065787521,-0.032111873,-0.094038811,-0.001696101,-0.001538985,-0.00128707,2.532836001,2.631941414,2.375035371,1.380008646,-1.522076219,0.234642445,0.097237467,-0.361194924,0.205026205,0.765470531,-0.44827706,-0.021551964,0.427202939,0
2.563000326,1.48441823,2.958510739,0.164462142,0.06874627,-0.704559741,0.19561405,0.120065387,0.034581122,-0.045678948,2.737696958,3.148963166,2.932262444,2.490863519,2.603435616,2.332031808,1.380008646,0.305876054,0.234642445,0.097237467,-0.232708744,0.275977118,0.835235504,-1.53271589,0.019077679,-1.52230571,0
2.431251318,1.558789018,2.936521495,0.107962159,-0.698581609,-0.704559741,0.983357015,2.972668768,2.817497899,2.722923181,7.373592904,6.929565748,7.219757887,2.465138449,2.56067692,2.303362766,1.380008646,0.305876054,0.234642445,0.097237467,-0.232708744,0.34047795,0.905000471,0.093942355,-0.062181607,0.287952321,0
3.089996355,1.497940192,2.960725113,0.051462177,0.494546712,-0.730160615,-1.970679096,2.990761389,3.011513883,2.958677512,6.214618918,6.089431841,5.978640785,2.478677959,2.546424021,2.303362766,0.030739705,0.305876054,0.234642445,0.097237467,-0.174889962,0.404978778,0.967788944,0.055212397,-0.468478034,1.924147081,0
2.670794968,1.447232836,2.947516117,-0.000194949,0.481240448,-0.704559741,0.983357015,2.309272633,2.314268939,2.329999298,3.053780773,2.518862736,2.255289479,2.478677959,2.532171123,2.303362766,0.030739705,2.133828328,0.247926141,0.097237467,-0.110646874,0.404978778,0.967788944,0.055212397,0.18159625,-0.129799532,0
2.231631611,1.372862047,2.929929871,-0.021180657,-0.7906166,-0.704559741,0.786421272,0.451763455,0.404424092,0.480234556,-9.273487993,-8.927961748,-9.140422094,2.519296491,2.502240035,2.332031808,0.030739705,0.305876054,0.234642445,0.097237467,-0.039979475,0.463029525,0.967788944,0.403782021,0.344114821,0.531640903,0
2.435243713,1.497940192,2.778090794,-0.227809165,-1.082245548,-0.704559741,0.786421272,-0.12116957,-0.177623862,-0.081948845,-0.001696101,-0.001538985,-0.00128707,2.532836001,2.516492934,2.344932877,0.030739705,-1.522076219,0.234642445,0.114518043,0.024263617,0.527530353,1.114295378,-1.493985932,-0.10281125,0.218327012,0
2.339426254,1.403286461,2.654884081,-0.371480549,-0.575498668,-0.704559741,0.589485535,-0.157354814,-0.165497863,-0.106128777,-0.63386373,0.418527968,-0.00128707,2.558561071,2.532171123,2.375035371,1.380008646,0.305876054,0.247926141,0.097237467,0.088506705,0.598481266,1.114295378,-0.332087185,0.425374106,0.392390285,0
2.543038356,1.440471855,2.69448532,-0.293994859,0.491220146,-0.736560834,-3.349229283,-0.157354814,-0.165497863,-0.100083793,-0.001696101,-0.001538985,-0.00128707,2.586994043,2.532171123,2.403704414,1.380008646,0.305876054,0.247926141,0.097237467,0.146325486,0.662982098,1.114295378,0.636161771,-0.143440892,-0.234237495,0
2.283532734,1.447232836,2.580084604,-0.252023443,0.201808908,-0.730160615,-1.970679096,-0.157354814,-0.165497863,-0.100083793,-0.001696101,-0.001538985,-0.00128707,2.572100582,2.532171123,2.375035371,2.729277588,-1.522076219,0.234642445,0.114518043,0.146325486,0.727482926,1.184060346,-0.060977478,-2.053034102,1.332331955,0
2.263570764,1.470896268,2.536080368,-0.106737773,-0.35261875,-0.730160615,-1.379871874,-0.157354814,-0.165497863,-0.100083793,-0.001696101,-0.001538985,-0.00128707,2.546375512,2.502240035,2.344932877,0.030739705,-3.350028492,0.234642445,0.097237467,0.210568574,0.785533673,1.253825318,0.055212397,0.587892677,1.715271154,0
2.622886239,1.491179211,2.679087699,-0.029252083,0.144148432,-0.730160615,-0.986000394,-0.157354814,-0.165497863,-0.100083793,-0.001696101,-0.001538985,-0.00128707,2.490863519,2.475159528,2.303362766,-1.318529236,0.305876054,0.234642445,0.097237467,0.281235973,0.785533673,1.253825318,-0.215897311,-1.565478389,-0.58236404,0
2.602924268,1.535125586,2.945327492,-0.047009221,0.675290128,-0.704559741,1.968035717,1.77252485,1.744346984,1.701321085,9.691540877,8.819867039,8.912190299,2.451598938,2.430975542,2.273260272,0.030739705,0.305876054,0.234642445,0.097237467,0.345479065,0.850034501,1.316613791,0.093942355,1.644263389,0.009451086,0
2.718703699,1.366101067,2.595482224,0.130562152,1.020144132,-0.704559741,1.377228495,-0.133231318,-0.207938859,-0.100083793,-0.001696101,-0.001538985,-0.00128707,2.423165966,2.418147933,2.260359203,0.030739705,0.305876054,0.234642445,0.114518043,0.409722153,0.985486241,1.316613791,-0.44827706,0.100336964,0.566453557,0
2.694749334,1.48441823,2.940924493,0.1144193,0.863795533,-0.704559741,0.983357015,-0.133231318,-0.214001859,-0.106128777,-0.001696101,-0.001538985,-0.00128707,2.423165966,2.418147933,2.260359203,-1.318529236,-1.522076219,0.234642445,0.114518043,0.467540935,0.985486241,1.386378758,-0.060977478,-0.224700178,-0.129799532,0
2.467182866,1.48441823,2.747295554,0.154776431,-0.204032138,-0.704559741,0.786421272,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,2.410980407,2.403895034,2.246024682,0.030739705,-3.350028492,0.234642445,0.114518043,0.531784023,1.049987073,1.463120225,-1.726365682,0.709781606,0.810142138,0
2.746650458,1.460754797,2.712097313,0.175762139,-0.464613137,-0.730160615,-2.167614838,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,2.383901386,2.389642136,2.231690161,-1.318529236,-5.177980765,0.234642445,0.114518043,0.602451422,1.108037821,1.463120225,0.016482439,0.100336964,-1.139366511,0
2.319464282,1.447232836,2.663690079,0.064376458,-0.480137111,-0.704559741,1.968035717,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,2.343282854,2.359711048,2.201587666,0.030739705,0.305876054,0.234642445,0.114518043,0.666694514,1.172538648,1.532885193,0.519971896,0.344114821,-1.417867747,0
2.279540341,1.470896268,2.657098455,-0.067994929,0.20624433,-0.730160615,-1.182936131,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,2.287770861,2.332630541,2.174352076,0.030739705,0.305876054,0.234642445,0.097237467,0.730937602,1.243489561,1.532885193,-1.493985932,2.009930174,-0.234237495,0
2.443228501,1.470896268,2.639486462,-0.12126634,-0.430238622,-0.704559741,1.574164237,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,2.248506281,2.288446555,2.129915061,0.030739705,0.305876054,0.234642445,0.097237467,0.730937602,1.243489561,1.602650165,-1.648905765,0.019077679,1.6804585,0
2.063951056,1.460754797,2.685679323,-0.056694932,-0.454633439,-0.730160615,-0.395193172,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,2.207887749,2.247113149,2.086911498,0.030739705,0.305876054,0.234642445,0.114518043,0.788756383,1.372491221,1.602650165,0.055212397,0.140966607,1.36714461,0
2.590947085,1.460754797,2.773687796,0.014333618,0.36702835,-0.730160615,-0.986000394,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,2.152375756,2.217182061,2.045341386,0.030739705,0.305876054,0.234642445,0.097237467,0.852999471,1.372491221,1.602650165,0.016482439,0.100336964,-1.383055093,0
2.203684851,1.453993817,2.628491839,-0.048623507,0.083161389,-0.704559741,1.968035717,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,2.113111176,2.174423365,2.002337823,1.380008646,0.305876054,0.218406817,0.097237467,0.92366687,1.436992049,1.672415132,-0.060977478,-0.062181607,-1.313429784,0
2.467182866,1.453993817,2.663690079,-0.069609214,-0.510076204,-0.730160615,-1.182936131,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,2.072492644,2.145917568,1.973668781,1.380008646,0.305876054,0.247926141,0.114518043,0.987909958,1.436992049,1.672415132,0.21013223,0.222225893,-0.547551386,0
2.551023143,1.447232836,2.674684701,-0.15193776,-0.768439493,-0.730160615,-1.379871874,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,2.031874113,2.103158872,1.930665218,1.380008646,-1.522076219,0.234642445,0.114518043,1.05215305,1.495042796,1.672415132,0.248862188,-0.387218749,1.541207882,0
2.059958662,1.470896268,2.828712403,-0.210052028,0.037698322,-0.704559741,1.574164237,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,2.004795092,2.061825465,1.901996175,-1.318529236,-3.350028492,0.234642445,0.114518043,1.05215305,1.565993709,1.735203605,-0.022247519,-1.159181961,0.183514358,0
2.059958662,1.447232836,2.714285939,-0.264937725,0.211788606,-0.730160615,-1.182936131,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,1.949283099,2.031894378,1.858992612,1.380008646,-1.522076219,0.234642445,0.097237467,1.109971832,1.565993709,1.735203605,-0.099707436,-1.199811604,-0.094986878,0
2.207677246,1.453993817,2.808911784,-0.311751995,-0.776201481,-0.730160615,-0.789064651,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,1.937097539,2.003388581,1.83032357,-1.318529236,-3.350028492,0.234642445,0.114518043,1.109971832,1.565993709,1.811945072,0.093942355,0.262855535,-1.139366511,0
2.582962297,1.433710875,2.804508786,-0.08090921,0.505635265,-0.730160615,-0.592128909,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,1.881585546,1.960629884,1.787320007,0.030739705,0.305876054,0.234642445,0.097237467,1.244882319,1.624044456,1.811945072,0.093942355,2.213078388,-0.512738731,0
2.271555553,1.460754797,2.736300931,0.075676455,-0.492334519,-0.730160615,-0.395193172,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,1.855860476,1.919296478,1.758650965,0.030739705,0.305876054,0.234642445,0.114518043,1.244882319,1.694995369,1.811945072,-0.758116726,0.344114821,-0.791239967,0
2.19170767,1.460754797,2.756101551,0.014333618,-0.185181597,-0.730160615,-0.198257429,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,1.828781455,1.889365391,1.742882991,0.030739705,-1.522076219,0.234642445,0.114518043,1.309125407,1.694995369,1.811945072,-0.022247519,2.456856245,-0.965303239,0
2.283532734,1.460754797,2.745106929,-0.037323509,0.375899194,-0.704559741,2.558842939,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,1.801702434,1.862284883,1.714213949,0.030739705,-1.522076219,0.234642445,0.097237467,1.373368499,1.694995369,1.874733545,0.016482439,-1.28107089,-1.591931019,0
2.582962297,1.470896268,2.857319019,-0.093823492,-0.022179865,-0.730160615,-0.592128909,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,1.773269462,1.848031985,1.686978359,-1.318529236,-3.350028492,0.234642445,0.114518043,1.437611587,1.759496197,1.874733545,-0.060977478,-1.240441247,-0.164612187,0
2.574977509,1.470896268,2.771499171,-0.017952087,-0.636485711,-0.730160615,-0.395193172,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,1.761083903,1.818100897,1.672643838,1.380008646,-1.522076219,0.234642445,0.114518043,1.437611587,1.759496197,1.951475011,0.016482439,-0.10281125,-0.164612187,0
2.598931874,1.460754797,2.775902169,0.017562188,0.242836555,-0.717360177,1.377228495,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,1.734004882,1.79102039,1.658309317,1.380008646,0.305876054,0.234642445,0.114518043,1.495430368,1.759496197,1.951475011,-0.177167352,-0.021551964,-0.060174223,0
2.678779757,1.447232836,2.698888319,0.045005036,0.324891849,-0.730160615,-0.198257429,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,1.71911142,1.776767491,1.629640275,0.030739705,0.305876054,0.234642445,0.114518043,1.566097767,1.817546944,1.951475011,-0.022247519,0.100336964,-0.094986878,0
2.271555553,1.460754797,2.780305168,0.012719332,-0.006655891,-0.730160615,-0.789064651,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,1.69338635,1.761089303,1.615305754,0.030739705,0.305876054,0.234642445,0.114518043,1.566097767,1.817546944,1.951475011,-0.022247519,-0.021551964,0.148701704,0
2.698741728,1.453993817,2.782493793,0.137019293,-0.279434299,-0.730160615,-0.592128909,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,1.67984684,1.748261694,1.600971233,0.030739705,0.305876054,0.234642445,0.114518043,1.623916548,1.888497857,1.951475011,0.016482439,1.603633747,-0.129799532,0
2.423266531,1.453993817,2.826498029,0.187062135,-0.24838635,-0.730160615,-0.395193172,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,1.666307329,1.719755896,1.586636711,0.030739705,0.305876054,0.247926141,0.097237467,1.623916548,1.888497857,1.951475011,-0.177167352,0.262855535,-0.025361569,0
2.626878633,1.460754797,2.870502266,0.154776431,0.704120367,-0.730160615,-0.395193172,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,1.651413868,1.705502998,1.57230219,-1.318529236,0.305876054,0.234642445,0.114518043,1.694583947,1.888497857,1.951475011,-0.022247519,1.684893032,-0.025361569,0
2.934292984,1.440471855,2.753887176,0.1144193,0.223986015,-0.730160615,-0.592128909,-0.133231318,-0.214001859,-0.124263725,-0.001696101,-0.001538985,-0.00128707,1.639228308,1.691250099,1.557967669,0.030739705,-1.522076219,0.247926141,0.114518043,1.694583947,1.888497857,2.021239979,-0.177167352,-0.021551964,-0.338675459,0
2.143798939,1.528364605,2.960725113,0.275847821,-0.055445525,-0.704559741,2.164971459,1.748401354,1.774661981,1.610646344,1.789445515,1.783745567,3.157920099,1.639228308,1.6769972,1.557967669,0.030739705,0.305876054,0.264161768,0.114518043,1.758827035,1.946548604,2.021239979,0.055212397,-0.143440892,0.009451086,0
2.175738092,1.339057144,2.426056903,0.196747846,-1.116620063,-0.730160615,-1.379871874,-0.157354814,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.226944725,1.67984684,1.6769972,1.586636711,1.380008646,0.305876054,0.234642445,0.114518043,1.758827035,2.017499517,2.021239979,0.132672314,-0.143440892,0.113889049,0
2.263570764,1.460754797,2.936521495,0.03693361,-0.616526315,-0.730160615,-0.986000394,-0.217663555,-0.214001859,-0.208893484,-0.528502458,-0.106555724,-0.791088862,1.71911142,1.705502998,1.629640275,1.380008646,0.305876054,0.247926141,0.114518043,1.816645817,2.017499517,2.021239979,0.519971896,-0.143440892,-0.025361569,0
2.219654429,1.447232836,2.714285939,-0.132566337,-0.543341864,-0.730160615,-0.789064651,-0.193540058,-0.189749861,-0.190758536,-0.001696101,-0.001538985,-0.00128707,1.761083903,1.719755896,1.672643838,0.030739705,0.305876054,0.247926141,0.114518043,1.887313216,2.017499517,2.021239979,0.171402272,0.019077679,0.427202939,0
2.207677246,1.447232836,2.745106929,-0.277852006,0.048786875,-0.730160615,-0.395193172,-0.193540058,-0.189749861,-0.190758536,-0.001696101,-0.001538985,-0.00128707,1.801702434,1.748261694,1.686978359,1.380008646,0.305876054,0.247926141,0.114518043,1.887313216,2.017499517,2.021239979,-1.493985932,0.059707322,-1.800806946,0
2.523076384,1.447232836,2.712097313,-0.345651985,-0.767330639,-0.704559741,1.968035717,-0.193540058,-0.189749861,-0.190758536,-0.001696101,-0.001538985,-0.00128707,1.801702434,1.761089303,1.70131288,0.030739705,0.305876054,0.234642445,0.114518043,1.887313216,2.017499517,2.021239979,-0.022247519,0.425374106,-0.094986878,0
2.199692457,1.447232836,2.661475705,-0.284309147,-0.331550499,-0.730160615,-0.986000394,-0.193540058,-0.189749861,-0.190758536,-0.001696101,-0.001538985,-0.00128707,1.801702434,1.776767491,1.686978359,0.030739705,-1.522076219,0.247926141,0.114518043,1.887313216,2.017499517,2.021239979,0.519971896,-0.021551964,-1.591931019,0
2.299502312,1.433710875,2.61306847,-0.324666277,-0.393646397,-0.730160615,-0.789064651,-0.193540058,-0.189749861,-0.190758536,-0.001696101,-0.001538985,-0.00128707,1.801702434,1.776767491,1.686978359,0.030739705,-1.522076219,0.234642445,0.114518043,1.887313216,2.017499517,2.021239979,1.836790476,-0.874774462,-0.58236404,0
2.578969903,1.460754797,2.588864852,-0.218123454,0.758454277,-0.730160615,-0.592128909,-0.193540058,-0.189749861,-0.190758536,-0.001696101,-0.001538985,-0.00128707,1.786808973,1.776767491,1.686978359,0.030739705,-1.522076219,0.234642445,0.114518043,1.945131997,2.017499517,2.021239979,0.016482439,1.156707676,-1.591931019,0
2.231631611,1.453993817,2.492076131,-0.171309182,0.394749733,-0.730160615,-1.379871874,-0.193540058,-0.189749861,-0.190758536,-0.001696101,-0.001538985,-0.00128707,1.773269462,1.776767491,1.672643838,-1.318529236,-3.350028492,0.234642445,0.114518043,1.945131997,2.017499517,2.021239979,-0.022247519,0.425374106,1.36714461,0
2.143798939,1.460754797,2.509662377,-0.038937795,0.188502645,-0.730160615,-0.986000394,-0.193540058,-0.189749861,-0.190758536,-0.001696101,-0.001538985,-0.00128707,1.761083903,1.761089303,1.658309317,1.380008646,0.305876054,0.234642445,0.114518043,2.015799396,2.017499517,2.021239979,1.991710309,-1.890515531,-1.243804475,0
2.35539583,1.470896268,2.637272088,0.135405008,0.249489687,-0.730160615,-0.789064651,-0.193540058,-0.189749861,-0.190758536,-0.001696101,-0.001538985,-0.00128707,1.734004882,1.748261694,1.629640275,1.380008646,0.305876054,0.234642445,0.114518043,2.015799396,2.017499517,2.021239979,-1.377796057,1.847411603,-0.338675459,0
2.411289348,1.48441823,2.597670849,0.248404973,0.897061192,-0.730160615,-0.395193172,-0.193540058,-0.189749861,-0.190758536,-0.001696101,-0.001538985,-0.00128707,1.71911142,1.748261694,1.615305754,1.380008646,-1.522076219,0.247926141,0.114518043,2.015799396,2.017499517,2.021239979,0.636161771,0.18159625,-0.617176695,0
2.199692457,1.470896268,2.595482224,0.220962124,0.54222749,-0.730160615,-0.395193172,-0.193540058,-0.189749861,-0.190758536,-0.001696101,-0.001538985,-0.00128707,1.70557191,1.719755896,1.600971233,1.380008646,0.305876054,0.234642445,0.114518043,2.015799396,2.017499517,2.021239979,1.488220852,1.116078033,-1.52230571,0
1.47307672,1.453993817,1.597675218,0.348490656,-0.652009685,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.850329075,0.841241615,0.030739705,5.789732874,0.308440755,0.20092092,0.92366687,0.463029525,0.207350778,-1.416526016,0.547263035,-0.791239967,0
1.461099537,1.433710875,1.69008669,0.317819238,-0.482354822,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.850329075,0.841241615,0.030739705,0.305876054,0.308440755,0.219929553,0.92366687,0.463029525,0.207350778,0.171402272,-0.021551964,1.297519301,0
0.894179566,1.426949894,1.342455796,0.203204987,0.982443051,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.850329075,0.841241615,0.030739705,-1.522076219,0.308440755,0.219929553,0.852999471,0.463029525,0.207350778,-1.726365682,0.91292982,-1.765994292,0
1.161669975,1.447232836,1.377654035,0.078905025,-0.840515089,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.850329075,0.841241615,0.030739705,-5.177980765,0.292205126,0.219929553,0.852999471,0.404978778,0.207350778,-1.339066099,0.587892677,-0.547551386,0
1.493038691,1.477657249,1.672500444,-0.037323509,-0.557756983,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.850329075,0.841241615,0.030739705,-3.350028492,0.292205126,0.219929553,0.788756383,0.404978778,0.207350778,0.636161771,0.506633392,1.506395228,0
1.361289683,1.470896268,1.713183121,0.017562188,-0.057663236,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.850329075,0.841241615,1.380008646,-1.522076219,0.308440755,0.219929553,0.788756383,0.404978778,0.207350778,0.442511979,1.928670889,0.879767447,0
1.812430223,1.460754797,1.591083595,-0.082523496,-0.744044676,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.850329075,0.841241615,2.729277588,0.305876054,0.308440755,0.219929553,0.788756383,0.404978778,0.13758581,-1.416526016,-0.99666339,-0.303862804,0
1.477069114,1.447232836,1.452479262,-0.326280562,-0.627614869,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.837501466,0.826907094,0.030739705,0.305876054,0.308440755,0.219929553,0.788756383,0.404978778,0.13758581,0.907271478,-0.184070535,-1.348242438,0
1.732582341,1.460754797,1.69008669,-0.23265202,-0.410279226,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.837501466,0.841241615,0.030739705,2.133828328,0.292205126,0.219929553,0.730937602,0.34047795,0.067820838,-0.719386768,-0.712255891,-0.234237495,0
1.405206019,1.491179211,1.520687116,-0.395694826,0.330436125,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.837501466,0.841241615,-1.318529236,-3.350028492,0.308440755,0.20092092,0.730937602,0.34047795,0.067820838,-0.990496475,-2.01240446,-0.234237495,0
1.576878968,1.453993817,1.553670982,-0.190680604,1.550176973,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.837501466,0.826907094,0.030739705,-3.350028492,0.308440755,0.20092092,0.730937602,0.275977118,0.067820838,0.791081604,1.766152318,-1.20899182,0
1.576878968,1.470896268,1.542676359,-0.059923503,-0.559974694,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.86747621,0.837501466,0.826907094,0.030739705,-1.522076219,0.308440755,0.219929553,0.730937602,0.275977118,0.067820838,-0.990496475,1.116078033,1.401957264,0
1.932202048,1.453993817,1.571282976,0.203204987,-0.05655438,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.837501466,0.826907094,0.030739705,0.305876054,0.308440755,0.219929553,0.730937602,0.275977118,0.067820838,-0.913036559,0.344114821,1.158268683,0
1.221555888,1.426949894,1.289645563,0.083747882,-0.391428686,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.837501466,0.826907094,0.030739705,5.789732874,0.308440755,0.219929553,0.666694514,0.205026205,-0.008920629,-1.842555556,-2.01240446,-1.313429784,0
1.293418983,1.477657249,1.36006779,0.062762174,0.429124249,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.837501466,0.826907094,0.030739705,2.133828328,0.292205126,0.219929553,0.666694514,0.205026205,-0.008920629,0.519971896,0.059707322,-1.139366511,0
1.441137567,1.460754797,1.441458891,-0.218123454,-1.423772986,-0.704559741,1.968035717,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.823248568,0.826907094,1.380008646,3.9617806,0.292205126,0.219929553,0.602451422,0.205026205,-0.008920629,-0.719386768,0.466003749,-1.104553857,0
1.225548282,1.470896268,1.421658273,-0.476409087,-1.384963049,-0.730160615,-1.379871874,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.837501466,0.826907094,1.380008646,0.305876054,0.292205126,0.219929553,0.602451422,0.140525377,-0.078685596,-0.060977478,-2.053034102,0.253139667,0
1.045890545,1.440471855,1.437055892,-0.205209171,0.082052534,-0.730160615,-0.986000394,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.837501466,0.826907094,0.030739705,-5.177980765,0.308440755,0.219929553,0.602451422,0.140525377,-0.078685596,-0.099707436,-0.021551964,-1.591931019,0
1.285434194,1.447232836,1.52727874,-0.145480619,1.017926422,-0.730160615,-0.789064651,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.823248568,0.826907094,-1.318529236,-8.833885311,0.308440755,0.20092092,0.602451422,0.140525377,-0.078685596,-0.680656809,0.059707322,1.193081337,0
1.26147983,1.447232836,1.415066649,0.104733589,1.012382145,-0.730160615,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.823248568,0.826907094,0.030739705,-5.177980765,0.308440755,0.20092092,0.531784023,0.140525377,-0.078685596,0.558701854,0.669151963,-0.060174223,0
1.413190808,1.477657249,1.357853417,0.288762104,0.545554056,-0.730160615,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.823248568,0.826907094,-1.318529236,-1.522076219,0.308440755,0.20092092,0.531784023,0.08247463,-0.141474069,0.519971896,0.547263035,-0.094986878,0
1.692658399,1.460754797,1.236835329,0.304904955,0.500090989,-0.730160615,-0.986000394,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.823248568,0.826907094,-1.318529236,-5.177980765,0.308440755,0.20092092,0.467540935,0.08247463,-0.141474069,0.636161771,0.344114821,0.322764976,0
1.121746033,1.460754797,1.228029332,0.317819238,-1.00129911,-0.704559741,2.164971459,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.823248568,0.826907094,1.380008646,0.305876054,0.292205126,0.219929553,0.467540935,0.08247463,-0.141474069,0.752351645,-0.427848392,0.879767447,0
0.997981814,1.447232836,1.36006779,0.187062135,0.293843899,-0.730160615,-0.986000394,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.823248568,0.826907094,-1.318529236,-3.350028492,0.292205126,0.20092092,0.467540935,0.08247463,-0.141474069,1.565680768,-1.443589461,-1.90524491,0
0.878209989,1.470896268,1.140020859,0.195133561,0.251707397,-0.730160615,-0.789064651,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.823248568,0.826907094,-1.318529236,-3.350028492,0.308440755,0.20092092,0.409722153,0.017973802,-0.211239037,1.294571061,1.116078033,-0.721614658,0
1.149692792,1.470896268,1.437055892,-0.013109232,-1.244138425,-0.730160615,-0.592128909,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.823248568,0.826907094,-1.318529236,-3.350028492,0.292205126,0.219929553,0.409722153,0.017973802,-0.211239037,-0.099707436,0.18159625,-0.443113422,0
0.750453377,1.453993817,1.309446182,-0.038937795,0.151910419,-0.730160615,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.823248568,0.826907094,0.030739705,0.305876054,0.308440755,0.219929553,0.409722153,-0.04652703,-0.281004009,0.055212397,0.831670534,-0.26905015,0
0.83030126,1.470896268,1.243452701,-0.088980637,-0.280543154,-0.730160615,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.823248568,0.826907094,-1.318529236,-1.522076219,0.292205126,0.219929553,0.409722153,-0.04652703,-0.281004009,0.21013223,1.034818748,0.531640903,0
1.189616734,1.447232836,1.184025096,-0.279466292,-0.319353091,-0.730160615,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.823248568,0.826907094,-1.318529236,-1.522076219,0.308440755,0.219929553,0.409722153,-0.04652703,-0.281004009,-0.680656809,-1.443589461,-0.26905015,0
1.453114749,1.477657249,1.159821479,-0.187452034,-0.372578146,-0.730160615,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.823248568,0.826907094,-1.318529236,3.9617806,0.292205126,0.20092092,0.409722153,-0.04652703,-0.281004009,-1.067956392,0.019077679,-0.164612187,0
1.369274472,1.477657249,1.443673264,-0.26655201,-0.653118541,-0.730160615,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.823248568,0.826907094,-1.318529236,3.9617806,0.308440755,0.219929553,0.281235973,-0.117477943,-0.281004009,0.713621687,-1.971774817,-0.129799532,0
1.305396165,1.447232836,1.197234091,-0.143866334,0.881537218,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.823248568,0.826907094,-1.318529236,0.305876054,0.292205126,0.20092092,0.281235973,-0.117477943,-0.281004009,-0.913036559,2.050559817,-0.686802003,0
0.586765215,1.440471855,1.052012387,-0.143866334,-0.126412265,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.823248568,0.826907094,1.380008646,0.305876054,0.292205126,0.20092092,0.281235973,-0.181978771,-0.357745475,-0.835576642,-0.10281125,1.088643374,0
0.622696763,1.48441823,1.239049703,-0.403766253,-0.05655438,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.853936699,0.823248568,0.826907094,1.380008646,0.305876054,0.292205126,0.219929553,0.281235973,-0.181978771,-0.357745475,0.248862188,0.872300177,-1.383055093,0
1.193609128,1.453993817,1.243452701,-0.105123489,0.322674137,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.823248568,0.826907094,1.380008646,-5.177980765,0.292205126,0.20092092,0.281235973,-0.181978771,-0.427510443,0.907271478,-0.224700178,-1.20899182,0
0.993989421,1.440471855,1.052012387,0.422747776,0.31269444,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.823248568,0.826907094,0.030739705,2.133828328,0.292205126,0.219929553,0.281235973,-0.181978771,-0.427510443,0.365052063,-0.956033748,-1.313429784,0
0.634673946,1.504701172,1.230243705,0.629376283,0.051004585,-0.730160615,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.807570379,0.826907094,0.030739705,2.133828328,0.292205126,0.219929553,0.210568574,-0.240029518,-0.427510443,-0.719386768,-0.346589106,-1.104553857,0
1.069844909,1.504701172,1.448076263,0.393690642,0.392532023,-0.730160615,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.807570379,0.814006025,1.380008646,3.9617806,0.292205126,0.219929553,0.210568574,-0.240029518,-0.427510443,1.488220852,-2.134293388,0.009451086,0
1.26147983,1.426949894,1.322655178,0.261319255,0.695249525,-0.730160615,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.807570379,0.826907094,0.030739705,-1.522076219,0.308440755,0.219929553,0.210568574,-0.240029518,-0.490298916,-0.680656809,-0.305959463,-0.094986878,0
1.209578705,1.453993817,1.111439992,0.509919177,0.755127711,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.807570379,0.826907094,0.030739705,-3.350028492,0.292205126,0.23548207,0.146325486,-0.240029518,-0.490298916,1.294571061,1.481744818,1.193081337,0
0.786384923,1.453993817,1.170841848,0.639061994,0.78617566,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.807570379,0.826907094,-1.318529236,-3.350028492,0.292205126,0.254490704,0.146325486,-0.240029518,-0.490298916,0.132672314,-1.199811604,-2.044495527,0
0.838286048,1.433710875,0.881479877,0.850533357,0.999075881,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.807570379,0.814006025,-1.318529236,-7.005933039,0.292205126,0.254490704,0.146325486,-0.304530346,-0.490298916,-0.680656809,-0.346589106,-0.617176695,0
0.997981814,1.453993817,0.927672738,0.693947691,0.449083644,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.807570379,0.814006025,1.380008646,-3.350028492,0.308440755,0.254490704,0.146325486,-0.304530346,-0.490298916,1.333301019,-1.077922676,-0.234237495,0
0.478970573,1.470896268,0.987100344,0.689104836,-0.871563038,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.807570379,0.814006025,-1.318529236,0.305876054,0.292205126,0.270043221,0.088506705,-0.369031178,-0.490298916,-0.758116726,1.441115176,0.740516829,0
0.890187172,1.460754797,1.056415384,0.26293354,-0.8427328,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.807570379,0.814006025,-1.318529236,0.305876054,0.277445464,0.287323797,0.088506705,-0.369031178,-0.560063884,-0.603196893,-1.240441247,1.123456028,0
0.674597887,1.470896268,1.087236374,-0.021180657,-0.419150069,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.807570379,0.814006025,-1.318529236,3.9617806,0.292205126,0.287323797,0.088506705,-0.369031178,-0.560063884,-0.951766517,-0.305959463,0.079076395,0
0.806346895,1.447232836,0.921081114,-0.15193776,-0.6863842,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.84175114,0.807570379,0.814006025,-1.318529236,3.9617806,0.277445464,0.30633243,0.088506705,-0.369031178,-0.560063884,-0.409547102,-0.387218749,0.984205411,0
0.522886909,1.453993817,1.030023142,-0.032480654,0.653113022,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.807570379,0.799671504,0.030739705,0.305876054,0.292205126,0.30633243,0.088506705,-0.369031178,-0.560063884,0.287592147,-0.346589106,-2.566685344,0
0.614711975,1.447232836,1.159821479,0.367862078,0.489002435,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.807570379,0.799671504,0.030739705,0.305876054,0.277445464,0.30633243,0.024263617,-0.369031178,-0.629828856,-0.409547102,1.278596604,-0.651989349,0
0.92611872,1.453993817,1.122434613,0.33719066,0.50452641,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.807570379,0.814006025,0.030739705,-3.350028492,0.292205126,0.321884948,0.024263617,-0.439982091,-0.629828856,1.52695081,-0.793515177,-1.313429784,0
0.550833668,1.460754797,0.965085351,0.356562082,0.187393789,-0.736560834,-0.789064651,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.79331748,0.814006025,0.030739705,0.305876054,0.277445464,0.321884948,0.024263617,-0.439982091,-0.629828856,-0.564466935,1.563004104,-0.651989349,0
1.293418983,1.491179211,1.10482262,-0.011494946,-0.934767791,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.807570379,0.799671504,0.030739705,2.133828328,0.292205126,0.321884948,-0.039979475,-0.504482918,-0.629828856,1.410760935,-0.956033748,-0.756427312,0
0.730491405,1.470896268,1.144423858,-0.172923468,0.434668525,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.79331748,0.799671504,0.030739705,0.305876054,0.277445464,0.321884948,-0.039979475,-0.504482918,-0.706570318,-0.564466935,-0.671626248,-0.617176695,0
1.025928573,1.433710875,1.107036993,-0.014723516,-0.310482248,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.79331748,0.799671504,0.030739705,2.133828328,0.292205126,0.340893581,-0.039979475,-0.504482918,-0.629828856,1.449490893,-0.224700178,1.227893992,0
0.654635916,1.453993817,1.109225619,-0.240723446,-0.61763517,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.79331748,0.799671504,0.030739705,0.305876054,0.292205126,0.340893581,-0.039979475,-0.504482918,-0.706570318,0.481241938,-1.077922676,-1.034928548,0
0.347221566,1.426949894,0.93429011,-0.298837714,1.364998136,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.79331748,0.799671504,-1.318529236,-1.522076219,0.277445464,0.321884948,-0.039979475,-0.504482918,-0.706570318,-1.10668635,-0.143440892,1.36714461,0
0.722506618,1.477657249,1.049823761,-0.037323509,-0.819446838,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.79331748,0.799671504,-1.318529236,-1.522076219,0.292205126,0.321884948,-0.110646874,-0.504482918,-0.77633529,-0.8743066,-0.99666339,0.218327012,0
0.466993391,1.470896268,0.771456411,-0.253637729,-0.481245966,-0.736560834,-0.789064651,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.79331748,0.799671504,1.380008646,0.305876054,0.264161768,0.340893581,-0.110646874,-0.562533666,-0.77633529,-0.332087185,-0.99666339,0.079076395,0
0.562810851,1.48441823,0.881479877,0.290376388,1.69765473,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.79331748,0.799671504,0.030739705,-5.177980765,0.277445464,0.340893581,-0.110646874,-0.562533666,-0.77633529,-0.913036559,-0.143440892,-1.974870218,0
1.413190808,1.470896268,0.978294346,0.401762068,0.607649954,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.79331748,0.799671504,-1.318529236,-3.350028492,0.264161768,0.340893581,-0.110646874,-0.562533666,-0.77633529,-0.758116726,-0.062181607,0.35757763,0
0.8023545,1.470896268,0.978294346,0.321047807,-1.108858075,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.79331748,0.799671504,0.030739705,0.305876054,0.277445464,0.340893581,-0.174889962,-0.562533666,-0.77633529,-0.293357227,-0.834144819,-0.826052621,0
0.750453377,1.447232836,0.987100344,0.167690713,-0.557756983,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.79331748,0.799671504,-1.318529236,0.305876054,0.277445464,0.321884948,-0.174889962,-0.562533666,-0.77633529,0.016482439,-0.793515177,1.05383072,0
1.061860121,1.447232836,0.819863646,-0.000194949,-0.788398889,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.79331748,0.799671504,0.030739705,0.305876054,0.277445464,0.340893581,-0.174889962,-0.562533666,-0.839123763,1.488220852,-0.224700178,1.088643374,0
0.159579041,1.453993817,0.914489491,-0.452194809,-0.21290298,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.79331748,0.799671504,1.380008646,0.305876054,0.277445464,0.340893581,-0.232708744,-0.627034493,-0.839123763,1.759330559,-0.143440892,-1.313429784,0
0.522886909,1.48441823,0.828669643,-0.620080472,0.626500495,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.79331748,0.799671504,0.030739705,-5.177980765,0.277445464,0.340893581,-0.232708744,-0.627034493,-0.839123763,-0.796846684,1.481744818,0.287952321,0
0.530871697,1.453993817,0.855061885,-0.884823246,-3.022742352,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.79331748,0.799671504,0.030739705,-1.522076219,0.264161768,0.340893581,-0.232708744,-0.691535326,-0.839123763,-0.215897311,-1.199811604,1.297519301,0
0.411099872,1.477657249,0.826481018,-1.246423134,-0.747371242,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.79331748,0.799671504,1.380008646,-1.522076219,0.264161768,0.340893581,-0.232708744,-0.691535326,-0.839123763,0.829811562,-0.224700178,-0.686802003,0
0.59075761,1.491179211,0.914489491,-0.250409158,2.002589942,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.79331748,0.799671504,1.380008646,0.305876054,0.264161768,0.356446099,-0.232708744,-0.691535326,-0.839123763,-0.758116726,-0.874774462,-0.826052621,0
0.510909727,1.453993817,0.79125703,0.125719297,1.506931616,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.79331748,0.799671504,0.030739705,0.305876054,0.264161768,0.356446099,-0.232708744,-0.691535326,-0.90888873,-0.603196893,1.278596604,1.123456028,0
0.459008602,1.447232836,0.786854032,0.185447849,0.217332883,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.82821163,0.79331748,0.799671504,0.030739705,2.133828328,0.264161768,0.340893581,-0.232708744,-0.691535326,-0.90888873,1.410760935,-1.240441247,-0.234237495,0
0.658628311,1.440471855,0.833072642,0.335576374,0.40029401,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.79331748,0.799671504,1.380008646,0.305876054,0.264161768,0.340893581,-0.296951832,-0.762486234,-0.90888873,-1.10668635,-0.99666339,1.610833191,0
0.78239253,1.440471855,0.681259313,0.19190499,-0.758459796,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.79331748,0.799671504,1.380008646,0.305876054,0.264161768,0.340893581,-0.361194924,-0.762486234,-0.90888873,-0.409547102,-0.387218749,-0.89567793,0
0.391137902,1.470896268,0.885882875,0.170919282,1.726484969,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.79331748,0.799671504,1.380008646,-7.005933039,0.264161768,0.321884948,-0.296951832,-0.762486234,-0.978653698,1.062191311,-0.509107677,0.984205411,0
0.798362106,1.447232836,0.852873261,0.11119073,-1.290710348,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.79331748,0.799671504,0.030739705,-3.350028492,0.277445464,0.321884948,-0.361194924,-0.826987066,-0.978653698,-1.145416308,-0.265329821,1.645645845,0
0.982012238,1.460754797,0.899066123,-0.005037806,0.108665062,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.79331748,0.799671504,1.380008646,-3.350028492,0.264161768,0.30633243,-0.361194924,-0.826987066,-0.978653698,0.093942355,1.80678196,0.113889049,0
0.702544646,1.440471855,0.881479877,-0.216509168,-1.258553544,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.79331748,0.78390353,0.030739705,0.305876054,0.277445464,0.30633243,-0.361194924,-0.826987066,-0.978653698,-0.215897311,-0.265329821,-0.965303239,0
1.057867726,1.440471855,0.841878639,-0.264937725,1.15320677,-0.736560834,-0.789064651,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.779064582,0.78390353,0.030739705,0.305876054,0.292205126,0.30633243,-0.361194924,-0.826987066,-1.055395164,0.946001436,-0.387218749,-0.651989349,0
