2.734673275,1.453993817,2.932118496,1.034561871,0.571057729,-0.704559741,0.786421272,2.70127944,2.696237908,2.710833215,-2.635727888,-3.467091352,-3.047665411,1.761083903,1.605732707,1.557967669,0.030739705,0.305876054,0.218406817,0.047123798,0.666694514,0.463029525,0.270139251,0.519971896,2.456856245,-0.234237495,0
0.710529435,1.460754797,0.751655792,-0.22942345,-0.016635589,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.779064582,0.78390353,0.030739705,0.305876054,0.264161768,0.30633243,-0.361194924,-0.826987066,-1.055395164,0.829811562,1.034818748,-0.58236404,0
0.70653704,1.470896268,0.903469121,-0.282694862,-0.944747489,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.779064582,0.78390353,0.030739705,-1.522076219,0.277445464,0.30633243,-0.431862323,-0.885037813,-1.055395164,-0.680656809,-1.037293033,-0.860865276,0
0.874217596,1.420188913,0.720860551,-0.345651985,-0.924788093,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.779064582,0.78390353,0.030739705,-1.522076219,0.264161768,0.30633243,-0.431862323,-0.885037813,-1.125160136,-0.8743066,-0.305959463,0.148701704,0
0.734483799,1.470896268,0.861679257,-0.323051993,-0.026615287,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.779064582,0.78390353,1.380008646,0.305876054,0.277445464,0.30633243,-0.496105411,-0.885037813,-1.125160136,0.171402272,1.116078033,-0.26905015,0
0.666613098,1.470896268,0.978294346,-0.310137711,-0.326006223,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.779064582,0.78390353,0.030739705,0.305876054,0.292205126,0.30633243,-0.496105411,-0.885037813,-1.125160136,-0.641926851,0.384744464,0.079076395,0
1.013951391,1.453993817,0.936478735,-0.374709119,-0.665315949,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.779064582,0.78390353,0.030739705,-1.522076219,0.277445464,0.287323797,-0.496105411,-0.885037813,-1.125160136,1.798060518,-0.915404105,0.04426374,0
0.714521829,1.447232836,0.670264691,-0.255252013,0.459063341,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.813318168,0.779064582,0.78390353,-1.318529236,-1.522076219,0.277445464,0.30633243,-0.496105411,-0.949538641,-1.125160136,-0.719386768,-2.296811959,0.113889049,0
0.594750004,1.453993817,0.945284732,-0.15516633,-0.312699958,-0.704559741,3.149650161,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.779064582,0.78390353,0.030739705,0.305876054,0.277445464,0.30633243,-0.496105411,-0.949538641,-1.125160136,-0.796846684,-0.265329821,1.05383072,0
0.722506618,1.477657249,1.100419621,-0.148709189,0.288299623,-0.730160615,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.779064582,0.78390353,0.030739705,-1.522076219,0.277445464,0.30633243,-0.496105411,-0.949538641,-1.18794861,0.248862188,0.669151963,0.879767447,0
0.938095902,1.477657249,1.093827998,-0.277852006,-0.777310336,-0.730160615,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.779064582,0.78390353,-1.318529236,0.305876054,0.277445464,0.30633243,-0.553924192,-1.014039469,-1.18794861,0.326322105,-0.468478034,-0.826052621,0
0.638666339,1.447232836,0.989288969,-0.04055208,0.391423167,-0.730160615,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.779064582,0.78390353,0.030739705,0.305876054,0.277445464,0.30633243,-0.553924192,-1.014039469,-1.18794861,-0.796846684,-0.265329821,-0.060174223,0
0.598742398,1.460754797,0.795660029,-0.274623436,-0.688601911,-0.730160615,0.19561405,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.779064582,0.78390353,1.380008646,-1.522076219,0.277445464,0.321884948,-0.553924192,-1.014039469,-1.18794861,-0.758116726,0.384744464,-1.034928548,0
1.025928573,1.453993817,0.786854032,0.098276449,1.332841331,-0.730160615,0.19561405,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.779064582,0.78390353,-1.318529236,-3.350028492,0.277445464,0.340893581,-0.553924192,-1.014039469,-1.18794861,1.449490893,-1.240441247,1.088643374,0
0.790377318,1.491179211,0.989288969,0.214504983,0.455736776,-0.730160615,0.19561405,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.779064582,0.769569009,0.030739705,-1.522076219,0.264161768,0.321884948,-0.553924192,-1.014039469,-1.18794861,0.093942355,-0.834144819,-1.835619601,0
0.934103508,1.440471855,0.747252793,-0.024409228,-1.036782481,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.779064582,0.769569009,-1.318529236,-1.522076219,0.277445464,0.321884948,-0.61816728,-1.014039469,-1.18794861,0.326322105,-0.062181607,-1.591931019,0
0.666613098,1.470896268,0.833072642,-0.116423485,-1.15764771,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.779064582,0.769569009,-1.318529236,0.305876054,0.277445464,0.340893581,-0.61816728,-1.084990382,-1.257713577,0.558701854,1.441115176,1.401957264,0
0.554826062,1.470896268,0.830858268,-0.314980566,-0.483463677,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.779064582,0.769569009,0.030739705,0.305876054,0.264161768,0.340893581,-0.61816728,-1.084990382,-1.257713577,-0.254627269,-1.443589461,0.009451086,0
0.626689157,1.460754797,0.795660029,-0.373094834,1.023470698,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.779064582,0.769569009,-1.318529236,0.305876054,0.277445464,0.340893581,-0.61816728,-1.084990382,-1.257713577,1.410760935,-0.143440892,-2.114120836,0
0.698552252,1.453993817,0.850684636,-0.172923468,0.600996823,-0.736560834,-0.789064651,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.779064582,0.769569009,0.030739705,0.305876054,0.264161768,0.340893581,-0.682410372,-1.084990382,-1.334455044,-1.029226433,-0.671626248,0.949392756,0
0.562810851,1.453993817,0.855061885,0.088590737,-0.607655472,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.779064582,0.769569009,1.380008646,0.305876054,0.277445464,0.340893581,-0.682410372,-1.149491214,-1.334455044,-0.796846684,-0.10281125,-0.651989349,0
0.902164355,1.440471855,0.83747564,-0.101894918,-0.759568651,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.779064582,0.769569009,-1.318529236,0.305876054,0.277445464,0.340893581,-0.682410372,-1.149491214,-1.334455044,-0.680656809,-0.062181607,1.332331955,0
0.774407741,1.453993817,0.817675021,-0.105123489,0.309367874,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.766236973,0.769569009,0.030739705,0.305876054,0.264161768,0.340893581,-0.682410372,-1.149491214,-1.334455044,-0.8743066,-1.118552319,-0.094986878,0
0.710529435,1.491179211,1.137832234,-0.339194844,-1.723163921,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.779064582,0.769569009,-1.318529236,0.305876054,0.277445464,0.340893581,-0.682410372,-1.149491214,-1.334455044,-0.603196893,-1.159181961,1.471582573,0
0.83030126,1.453993817,1.25223295,-0.494166224,-0.639812277,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.799778657,0.766236973,0.769569009,0.030739705,0.305876054,0.277445464,0.340893581,-0.682410372,-1.149491214,-1.334455044,-0.758116726,-1.037293033,1.401957264,0
0.582772821,1.453993817,0.925484113,-0.029252083,2.555908746,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.766236973,0.769569009,-1.318529236,0.305876054,0.292205126,0.340893581,-0.753077767,-1.149491214,-1.334455044,-0.641926851,-0.956033748,0.009451086,0
0.730491405,1.447232836,0.835261267,0.267776396,1.387175242,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.766236973,0.769569009,0.030739705,0.305876054,0.264161768,0.340893581,-0.753077767,-1.207541961,-1.334455044,-0.254627269,-0.752885534,1.36714461,0
0.594750004,1.470896268,0.925484113,0.325890663,-0.824991115,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.766236973,0.769569009,-1.318529236,0.305876054,0.292205126,0.340893581,-0.817320859,-1.207541961,-1.397243517,-0.951766517,-0.834144819,-0.129799532,0
0.726499012,1.453993817,0.901280496,0.419519205,1.671042203,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.766236973,0.769569009,-1.318529236,0.305876054,0.264161768,0.321884948,-0.817320859,-1.207541961,-1.397243517,-0.680656809,-1.077922676,1.05383072,0
0.558818456,1.440471855,0.800063028,0.577719157,-1.21198162,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.766236973,0.769569009,1.380008646,-1.522076219,0.264161768,0.340893581,-0.817320859,-1.207541961,-1.397243517,-0.370817143,-0.874774462,1.332331955,0
0.391137902,1.447232836,0.769267786,0.579333442,0.497873278,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.766236973,0.769569009,0.030739705,-1.522076219,0.277445464,0.321884948,-0.817320859,-1.272042789,-1.397243517,1.836790476,0.587892677,-1.487493056,0
0.730491405,1.470896268,0.817675021,0.613233431,1.325079344,-0.736560834,-0.789064651,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.766236973,0.769569009,0.030739705,-3.350028492,0.264161768,0.321884948,-0.817320859,-1.272042789,-1.473984983,-0.951766517,0.100336964,1.436769919,0
0.670605493,1.447232836,0.826481018,0.616462001,0.166325538,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.766236973,0.769569009,0.030739705,0.305876054,0.277445464,0.30633243,-0.875139641,-1.272042789,-1.473984983,-0.332087185,-0.712255891,-0.303862804,0
0.890187172,1.460754797,0.885882875,0.421133491,-1.090007536,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.766236973,0.769569009,1.380008646,0.305876054,0.292205126,0.321884948,-0.875139641,-1.272042789,-1.473984983,0.132672314,-1.484219104,-0.617176695,0
0.78239253,1.453993817,0.720860551,0.290376388,0.308259018,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.766236973,0.769569009,0.030739705,0.305876054,0.292205126,0.30633243,-0.875139641,-1.272042789,-1.473984983,-0.796846684,0.019077679,1.506395228,0
0.682582676,1.460754797,0.885882875,0.49539061,1.712069849,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.766236973,0.769569009,0.030739705,0.305876054,0.292205126,0.30633243,-0.875139641,-1.342993702,-1.473984983,-0.796846684,0.100336964,-0.965303239,0
0.235434529,1.470896268,0.987100344,0.497004896,1.796342854,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.766236973,0.769569009,0.030739705,0.305876054,0.292205126,0.30633243,-0.875139641,-1.342993702,-1.397243517,-0.680656809,0.019077679,-0.721614658,0
0.586765215,1.447232836,0.734069547,0.618076287,0.629827061,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.766236973,0.769569009,0.030739705,-1.522076219,0.277445464,0.30633243,-0.939382729,-1.342993702,-1.397243517,-0.758116726,0.222225893,-0.26905015,0
0.335244384,1.460754797,0.762650414,0.618076287,-0.573280958,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.766236973,0.769569009,1.380008646,0.305876054,0.277445464,0.30633243,-0.939382729,-1.342993702,-1.397243517,-0.796846684,0.506633392,-1.348242438,0
0.247411712,1.447232836,0.69444256,0.593862008,1.759750628,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.766236973,0.769569009,-1.318529236,0.305876054,0.277445464,0.30633243,-0.939382729,-1.342993702,-1.397243517,-0.835576642,0.425374106,-0.651989349,0
0.331251989,1.470896268,0.828669643,0.60677629,0.155236985,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.751984074,0.769569009,0.030739705,0.305876054,0.264161768,0.30633243,-0.939382729,-1.342993702,-1.397243517,-0.913036559,0.466003749,-0.826052621,0
0.858248019,1.453993817,0.868270881,0.637447709,0.67972555,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.751984074,0.769569009,0.030739705,-1.522076219,0.277445464,0.321884948,-1.003625817,-1.342993702,-1.334455044,-0.022247519,0.425374106,-0.756427312,0
0.642658734,1.460754797,0.760461789,0.635833424,0.414709129,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.751984074,0.769569009,0.030739705,0.305876054,0.264161768,0.340893581,-1.003625817,-1.401044449,-1.334455044,0.055212397,-0.99666339,-0.199424841,0
0.842278442,1.339057144,0.663647319,0.871519065,1.053409792,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.751984074,0.769569009,-1.318529236,-1.522076219,0.264161768,0.340893581,-1.003625817,-1.401044449,-1.334455044,1.52695081,-0.224700178,-1.313429784,0
0.722506618,1.257925375,0.59325084,0.882819062,0.484567014,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.751984074,0.755234488,0.030739705,-3.350028492,0.264161768,0.340893581,-1.003625817,-1.401044449,-1.334455044,-0.796846684,0.994189105,0.253139667,0
0.283343259,1.257925375,0.591036466,0.865061924,0.724079763,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.751984074,0.755234488,0.030739705,0.305876054,0.264161768,0.340893581,-1.003625817,-1.401044449,-1.334455044,-0.641926851,-1.118552319,-0.234237495,0
0.874217596,1.281588808,0.59325084,0.60677629,0.088705666,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.751984074,0.755234488,-1.318529236,-3.350028492,0.264161768,0.340893581,-1.003625817,-1.401044449,-1.334455044,1.294571061,1.441115176,-0.234237495,0
0.562810851,1.396525481,0.646061073,0.863447639,0.829421017,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.751984074,0.755234488,-1.318529236,-1.522076219,0.264161768,0.340893581,-1.074293216,-1.401044449,-1.257713577,-0.719386768,-0.793515177,0.113889049,0
1.053875333,1.440471855,0.712054554,0.648747706,-0.745153532,-0.736560834,-0.789064651,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.751984074,0.755234488,1.380008646,0.305876054,0.277445464,0.340893581,-1.074293216,-1.401044449,-1.18794861,1.294571061,1.278596604,-0.477926077,0
0.562810851,1.460754797,0.747252793,0.392076357,0.192938066,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.751984074,0.755234488,0.030739705,0.305876054,0.264161768,0.340893581,-1.074293216,-1.401044449,-1.18794861,-0.796846684,-0.834144819,-0.094986878,0
0.343229171,1.440471855,0.685662312,0.375933504,0.258360529,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.751984074,0.755234488,-1.318529236,-3.350028492,0.264161768,0.356446099,-1.138536308,-1.471995362,-1.18794861,0.248862188,-0.265329821,1.088643374,0
1.105776457,1.447232836,0.69444256,0.692333407,1.433747165,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.751984074,0.755234488,0.030739705,0.305876054,0.277445464,0.340893581,-1.138536308,-1.401044449,-1.18794861,0.713621687,0.466003749,-0.199424841,0
0.646651128,1.460754797,0.718646178,0.856990498,1.152097914,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.786239147,0.751984074,0.755234488,-1.318529236,0.305876054,0.264161768,0.356446099,-1.138536308,-1.401044449,-1.125160136,0.287592147,-0.10281125,1.401957264,0
0.886194778,1.453993817,0.760461789,0.626147713,0.048786875,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.751984074,0.755234488,0.030739705,0.305876054,0.264161768,0.356446099,-1.138536308,-1.401044449,-1.125160136,-0.951766517,0.100336964,-1.765994292,0
0.630681552,1.440471855,0.701059932,0.480862043,-0.514511626,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.751984074,0.755234488,1.380008646,0.305876054,0.264161768,0.356446099,-1.138536308,-1.342993702,-1.125160136,-0.758116726,0.262855535,-0.617176695,0
0.598742398,1.426949894,0.703248557,0.348490656,0.304932452,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.751984074,0.755234488,-1.318529236,-3.350028492,0.264161768,0.356446099,-1.196355089,-1.342993702,-1.055395164,-0.990496475,0.303485178,-0.060174223,0
0.466993391,1.3897645,0.683447938,0.503462036,0.837183005,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.751984074,0.755234488,0.030739705,0.305876054,0.264161768,0.356446099,-1.196355089,-1.342993702,-1.055395164,-0.951766517,-0.99666339,-0.686802003,0
0.455016209,1.237642433,0.586633468,0.779504808,1.086675451,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.751984074,0.755234488,0.030739705,0.305876054,0.264161768,0.356446099,-1.196355089,-1.342993702,-0.978653698,-0.8743066,-0.956033748,-1.348242438,0
0.323267201,1.119325269,0.500839368,1.005504737,1.205322969,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.751984074,0.755234488,0.030739705,-1.522076219,0.264161768,0.373726674,-1.196355089,-1.342993702,-0.978653698,-0.215897311,-0.54973732,-0.89567793,0
0.403115084,1.12608625,0.500839368,1.092676139,-0.233971231,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.751984074,0.755234488,-1.318529236,0.305876054,0.264161768,0.340893581,-1.196355089,-1.342993702,-0.90888873,-0.215897311,0.019077679,1.436769919,0
0.191518193,1.163271644,0.522828613,0.858604783,-0.661989383,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.751984074,0.755234488,0.030739705,0.305876054,0.247926141,0.340893581,-1.196355089,-1.272042789,-0.839123763,1.875520434,0.831670534,-1.870432255,0
0.407107478,1.170032625,0.525042986,0.624533427,0.016630071,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.751984074,0.755234488,-1.318529236,-1.522076219,0.234642445,0.321884948,-1.196355089,-1.272042789,-0.839123763,1.488220852,-0.874774462,-0.756427312,0
0.618704369,1.156510664,0.52723161,0.26616211,-0.278325444,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.774053588,0.751984074,0.755234488,-1.318529236,-1.522076219,0.234642445,0.321884948,-1.196355089,-1.207541961,-0.839123763,-0.525736976,1.237966962,-1.940057564,0
0.439046631,1.149749684,0.507430992,-0.050237791,-1.346153113,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.751984074,0.755234488,-1.318529236,-1.522076219,0.218406817,0.321884948,-1.260598177,-1.207541961,-0.77633529,1.720600601,-1.037293033,-1.383055093,0
0.54284888,1.11256429,0.481038749,-0.221352024,-0.208467559,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.751984074,0.755234488,-1.318529236,-1.522076219,0.218406817,0.321884948,-1.260598177,-1.207541961,-0.77633529,0.132672314,1.400485533,-1.765994292,0
0.694559858,1.044954481,0.434820139,-0.19229489,0.248380832,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.751984074,0.755234488,0.030739705,0.305876054,0.218406817,0.321884948,-1.331265576,-1.149491214,-0.77633529,0.326322105,1.197337319,0.984205411,0
0.562810851,1.02467154,0.430417141,-0.193909175,-0.59878463,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.736305885,0.755234488,1.380008646,0.305876054,0.218406817,0.321884948,-1.331265576,-1.149491214,-0.706570318,-0.951766517,-1.077922676,-1.243804475,0
0.067753975,1.044954481,0.445814761,-0.222966309,-1.498066292,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.736305885,0.755234488,0.030739705,0.305876054,0.218406817,0.30633243,-1.331265576,-1.149491214,-0.629828856,1.604410726,-0.99666339,-0.129799532,0
0.85026323,1.075378896,0.465615381,-0.331123419,-0.273890022,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.736305885,0.755234488,0.030739705,0.305876054,0.218406817,0.30633243,-1.331265576,-1.084990382,-0.629828856,-0.603196893,0.62852232,1.541207882,0
0.658628311,1.061856934,0.463426756,-0.334351989,-0.536688732,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.736305885,0.755234488,0.030739705,-1.522076219,0.218406817,0.30633243,-1.331265576,-1.014039469,-0.560063884,-0.022247519,-0.143440892,-0.651989349,0
0.702544646,0.994247126,0.428228515,-0.147094904,-0.226209244,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.736305885,0.755234488,0.030739705,0.305876054,0.218406817,0.30633243,-1.389084357,-1.014039469,-0.490298916,1.333301019,-0.509107677,1.158268683,0
0.70653704,0.909734866,0.366612285,0.125719297,0.797264213,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.736305885,0.755234488,-1.318529236,0.305876054,0.218406817,0.30633243,-1.389084357,-0.949538641,-0.490298916,0.326322105,-0.184070535,-1.626743674,0
0.70653704,0.842125059,0.322608049,0.493776326,0.94474197,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.736305885,0.742333419,0.030739705,0.305876054,0.218406817,0.321884948,-1.389084357,-0.885037813,-0.427510443,-0.835576642,0.872300177,0.009451086,0
0.518894514,0.784656723,0.285195436,0.524447744,-0.115323712,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.736305885,0.742333419,1.380008646,0.305876054,0.218406817,0.30633243,-1.389084357,-0.885037813,-0.427510443,-0.177167352,-0.143440892,-0.721614658,0
0.031822427,0.76099329,0.274200814,0.571262016,-0.349292184,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.736305885,0.742333419,0.030739705,-1.522076219,0.218406817,0.30633243,-1.459751756,-0.826987066,-0.281004009,0.597431812,0.425374106,1.297519301,0
0.44703142,0.804939665,0.294001433,0.537362026,0.81722361,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.736305885,0.742333419,1.380008646,0.305876054,0.218406817,0.321884948,-1.459751756,-0.826987066,-0.281004009,0.403782021,0.587892677,-0.408300768,0
0.730491405,0.909734866,0.357806289,0.690719121,0.724079763,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.736305885,0.742333419,0.030739705,0.305876054,0.234642445,0.30633243,-1.459751756,-0.762486234,-0.281004009,0.752351645,0.872300177,0.462015594,0
0.910149142,1.075378896,0.459023757,0.811790512,1.164295323,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.736305885,0.742333419,-1.318529236,0.305876054,0.234642445,0.30633243,-1.459751756,-0.691535326,-0.141474069,0.984731395,1.400485533,-0.721614658,0
0.431061843,1.183554587,0.525042986,0.971604748,0.85270698,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.736305885,0.742333419,0.030739705,-1.522076219,0.218406817,0.321884948,-1.459751756,-0.691535326,-0.141474069,-0.796846684,0.019077679,-0.686802003,0
0.974027449,1.234261943,0.562429851,0.83277622,0.623173929,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.736305885,0.742333419,0.030739705,-1.522076219,0.218406817,0.321884948,-1.459751756,-0.627034493,-0.078685596,-0.796846684,-2.662478744,-0.477926077,0
1.18562434,1.220739981,0.575638846,0.895733343,1.748662075,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.736305885,0.742333419,0.030739705,-1.522076219,0.218406817,0.321884948,-1.459751756,-0.562533666,-0.078685596,-0.796846684,1.766152318,-0.060174223,0
0.8023545,1.170032625,0.531634609,1.041019012,0.8571424,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.736305885,0.742333419,0.030739705,0.305876054,0.218406817,0.321884948,-1.459751756,-0.562533666,-0.008920629,-0.8743066,1.766152318,-0.89567793,0
0.694559858,1.322154693,0.597653838,0.800490515,-0.097582027,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.722052987,0.742333419,0.030739705,0.305876054,0.234642445,0.340893581,-1.459751756,-0.504482918,0.067820838,-0.680656809,1.684893032,-1.696368983,0
0.874217596,1.433710875,0.720860551,0.458262051,-0.599893485,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.722052987,0.742333419,0.030739705,0.305876054,0.234642445,0.321884948,-1.459751756,-0.504482918,0.13758581,-0.060977478,1.278596604,1.36714461,0
0.2553965,1.416808422,0.685662312,0.396919212,0.636480193,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.722052987,0.742333419,0.030739705,-1.522076219,0.218406817,0.340893581,-1.459751756,-0.369031178,0.207350778,-0.177167352,-1.118552319,0.04426374,0
0.954065479,1.345818125,0.646061073,0.498619181,0.867122099,-0.736560834,-0.789064651,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.736305885,0.742333419,0.030739705,0.305876054,0.234642445,0.340893581,-1.459751756,-0.369031178,0.207350778,1.410760935,-0.184070535,0.949392756,0
0.758438164,1.352579106,0.62844908,0.666504843,1.128811953,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.760514077,0.722052987,0.742333419,0.030739705,-1.522076219,0.218406817,0.340893581,-1.459751756,-0.304530346,0.270139251,-0.835576642,-0.915404105,-1.974870218,0
0.894179566,1.403286461,0.646061073,0.711704829,-0.318244235,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.722052987,0.742333419,0.030739705,-3.350028492,0.218406817,0.340893581,-1.389084357,-0.240029518,0.339904218,-0.758116726,-1.199811604,0.35757763,0
1.13771561,1.396525481,0.650438323,0.742376248,1.453706561,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.722052987,0.742333419,1.380008646,0.305876054,0.218406817,0.340893581,-1.389084357,-0.240029518,0.339904218,0.016482439,0.100336964,-1.20899182,0
1.04189815,1.403286461,0.641658076,0.815019082,0.779522528,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.722052987,0.742333419,0.030739705,-1.522076219,0.218406817,0.340893581,-1.389084357,-0.240029518,0.416645685,0.171402272,1.563004104,1.193081337,0
0.962050267,1.416808422,0.646061073,0.787576234,0.423579971,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.722052987,0.742333419,1.380008646,0.305876054,0.218406817,0.373726674,-1.389084357,-0.181978771,0.416645685,-1.261606183,1.644263389,1.332331955,0
0.423077055,1.3897645,0.668050318,0.682647695,-0.312699958,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.722052987,0.727998898,-1.318529236,-1.522076219,0.218406817,0.356446099,-1.331265576,-0.04652703,0.556175624,-1.339066099,1.684893032,1.297519301,0
0.898171961,1.328915673,0.60864846,0.488933469,0.537792069,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.722052987,0.727998898,1.380008646,0.305876054,0.218406817,0.356446099,-1.331265576,-0.04652703,0.556175624,-1.184146266,1.847411603,1.297519301,0
0.642658734,1.372862047,0.617454458,0.390462071,0.309367874,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.722052987,0.727998898,0.030739705,-1.522076219,0.218406817,0.356446099,-1.331265576,0.017973802,0.618964097,-1.067956392,0.91292982,0.113889049,0
0.678590281,1.440471855,0.676856315,0.480862043,-0.083166908,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.722052987,0.727998898,0.030739705,0.305876054,0.218406817,0.356446099,-1.331265576,0.08247463,0.688729065,-0.796846684,-1.077922676,-0.060174223,0
0.718514223,1.403286461,0.681259313,0.41790492,-1.097769523,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.722052987,0.727998898,-1.318529236,0.305876054,0.218406817,0.356446099,-1.331265576,0.08247463,0.765470531,-1.145416308,-1.199811604,1.019018065,0
0.622696763,1.403286461,0.646061073,0.267776396,0.636480193,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.722052987,0.727998898,-1.318529236,0.305876054,0.218406817,0.340893581,-1.260598177,0.140525377,0.765470531,-0.603196893,-0.387218749,-0.826052621,0
0.986004632,1.403286461,0.665861692,0.314590667,1.067824911,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.722052987,0.727998898,-1.318529236,-1.522076219,0.218406817,0.340893581,-1.196355089,0.205026205,0.835235504,-0.215897311,1.481744818,0.079076395,0
0.862240413,1.420188913,0.6438467,0.346876371,1.090002017,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.722052987,0.727998898,1.380008646,0.305876054,0.218406817,0.321884948,-1.196355089,0.275977118,0.905000471,0.791081604,-1.484219104,-1.034928548,0
0.78239253,1.48441823,0.846281637,0.464719192,-0.247277495,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.722052987,0.727998898,-1.318529236,0.305876054,0.218406817,0.340893581,-1.196355089,0.34047795,0.905000471,0.326322105,-0.184070535,1.645645845,0
0.339236777,1.440471855,0.749467168,0.624533427,1.013491,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.722052987,0.727998898,-1.318529236,0.305876054,0.234642445,0.30633243,-1.138536308,0.404978778,0.967788944,-1.029226433,-0.387218749,1.576020536,0
0.634673946,1.447232836,0.668050318,0.626147713,-0.266128035,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.722052987,0.727998898,0.030739705,0.305876054,0.234642445,0.321884948,-1.138536308,0.404978778,1.037553912,-0.913036559,-0.265329821,1.436769919,0
0.61071958,1.339057144,0.648249698,0.598704864,0.892625771,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.722052987,0.727998898,0.030739705,0.305876054,0.218406817,0.321884948,-1.074293216,0.463029525,1.114295378,-1.261606183,-1.484219104,0.113889049,0
0.598742398,1.257925375,0.57785322,0.739147678,1.727593824,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.722052987,0.727998898,0.030739705,0.305876054,0.218406817,0.321884948,-1.074293216,0.463029525,1.114295378,-0.525736976,0.18159625,0.04426374,0
0.738476194,1.366101067,0.606434087,1.010347593,1.391610663,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.722052987,0.727998898,-1.318529236,-1.522076219,0.218406817,0.30633243,-1.003625817,0.598481266,1.114295378,-1.029226433,-1.402959818,-0.477926077,0
0.930111114,1.453993817,0.77585941,0.969990463,0.01441236,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.722052987,0.727998898,0.030739705,0.305876054,0.234642445,0.30633243,-1.003625817,0.598481266,1.253825318,-0.990496475,-1.443589461,-1.313429784,0
0.622696763,1.453993817,0.800063028,1.020033304,0.473478461,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.722052987,0.727998898,0.030739705,-3.350028492,0.218406817,0.30633243,-0.939382729,0.727482926,1.253825318,-0.951766517,-3.312553028,-0.26905015,0
0.754445771,1.453993817,0.782476782,0.942547614,1.08224003,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.745620615,0.722052987,0.727998898,-1.318529236,-1.522076219,0.234642445,0.30633243,-0.875139641,0.727482926,1.253825318,-0.913036559,-3.271923385,-1.696368983,0
0.822316471,1.470896268,0.778073783,0.997433311,1.343929885,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.722052987,0.727998898,2.729277588,0.305876054,0.218406817,0.287323797,-0.875139641,0.785533673,1.316613791,-0.951766517,-1.606108032,0.04426374,0
0.790377318,1.440471855,0.69006531,1.220204671,1.211976102,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.722052987,0.727998898,1.380008646,2.133828328,0.218406817,0.30633243,-0.817320859,0.850034501,1.316613791,1.488220852,-0.184070535,1.401957264,0
0.383153113,1.440471855,0.676856315,1.147561836,-1.037891335,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.722052987,0.727998898,0.030739705,-1.522076219,0.218406817,0.30633243,-0.753077767,0.920985413,1.316613791,0.016482439,-2.01240446,1.05383072,0
0.682582676,1.426949894,0.69006531,1.007119023,-0.503423073,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.722052987,0.727998898,1.380008646,2.133828328,0.218406817,0.321884948,-0.682410372,0.920985413,1.386378758,-0.719386768,-0.224700178,1.436769919,0
0.582772821,1.383003519,0.665861692,0.847304787,0.201808908,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.722052987,0.727998898,0.030739705,0.305876054,0.218406817,0.321884948,-0.682410372,1.049987073,1.463120225,-0.680656809,-2.296811959,1.471582573,0
0.989997026,1.383003519,0.646061073,0.61000486,0.073181692,-0.736560834,-0.789064651,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.707800088,0.727998898,-1.318529236,0.305876054,0.218406817,0.340893581,-0.61816728,1.049987073,1.463120225,1.449490893,-0.265329821,-0.234237495,0
0.718514223,1.453993817,0.868270881,0.280690677,-0.446871452,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.707800088,0.727998898,0.030739705,0.305876054,0.234642445,0.321884948,-0.553924192,1.108037821,1.463120225,0.326322105,-0.915404105,-0.512738731,0
0.518894514,1.447232836,0.709865929,0.206433557,-0.632050289,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.707800088,0.727998898,-1.318529236,0.305876054,0.234642445,0.321884948,-0.553924192,1.108037821,1.532885193,-0.719386768,-0.956033748,-0.617176695,0
0.766422953,1.453993817,0.707651555,0.117647871,0.405838286,-0.736560834,-0.789064651,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.707800088,0.727998898,0.030739705,-1.522076219,0.234642445,0.340893581,-0.496105411,1.172538648,1.532885193,1.488220852,-0.346589106,-0.860865276,0
1.129730822,1.453993817,0.833072642,0.409833495,2.225469861,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.707800088,0.727998898,0.030739705,-1.522076219,0.218406817,0.340893581,-0.496105411,1.243489561,1.602650165,-0.8743066,-1.565478389,-0.025361569,0
0.718514223,1.440471855,0.727452175,0.797261946,2.636855183,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.707800088,0.727998898,1.380008646,2.133828328,0.234642445,0.340893581,-0.361194924,1.243489561,1.602650165,-0.138437394,-0.834144819,-1.626743674,0
0.203495376,1.352579106,0.650438323,1.107204706,1.223064654,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.707800088,0.727998898,1.380008646,3.9617806,0.234642445,0.356446099,-0.361194924,1.372491221,1.602650165,-0.680656809,-0.265329821,-0.756427312,0
0.614711975,1.328915673,0.617454458,1.187918966,0.455736776,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.707800088,0.727998898,-1.318529236,0.305876054,0.218406817,0.356446099,-0.296951832,1.372491221,1.602650165,-0.796846684,0.019077679,-0.826052621,0
0.622696763,1.383003519,0.635040702,1.199218963,0.989096183,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.707800088,0.712230925,1.380008646,-1.522076219,0.218406817,0.340893581,-0.232708744,1.436992049,1.672415132,-0.215897311,-0.915404105,-0.338675459,0
1.293418983,1.48441823,0.861679257,1.02164759,0.351504376,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.707800088,0.712230925,1.380008646,2.133828328,0.218406817,0.356446099,-0.174889962,1.436992049,1.672415132,-1.029226433,-1.077922676,1.227893992,0
0.730491405,1.433710875,0.824266645,1.246033234,1.147662493,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.707800088,0.712230925,1.380008646,0.305876054,0.218406817,0.356446099,-0.110646874,1.495042796,1.672415132,-1.145416308,-0.224700178,-0.651989349,0
0.455016209,1.470896268,1.049823761,1.199218963,0.661983865,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.707800088,0.712230925,0.030739705,-1.522076219,0.234642445,0.356446099,-0.039979475,1.565993709,1.672415132,-0.680656809,-0.265329821,-0.199424841,0
0.642658734,1.453993817,0.98488597,1.123347558,1.587878054,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.707800088,0.712230925,1.380008646,0.305876054,0.234642445,0.356446099,0.024263617,1.565993709,1.735203605,-0.8743066,0.18159625,-1.626743674,0
1.221555888,1.460754797,0.958493728,1.226661812,-0.345965618,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.707800088,0.712230925,-1.318529236,-3.350028492,0.234642445,0.356446099,0.088506705,1.565993709,1.735203605,1.294571061,0.384744464,0.810142138,0
1.217563493,1.447232836,1.038829139,1.397776045,2.062468129,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.707800088,0.712230925,2.729277588,0.305876054,0.234642445,0.356446099,0.146325486,1.624044456,1.735203605,-0.022247519,1.075448391,1.610833191,0
0.870225201,1.460754797,1.043232138,1.178233256,-0.629832579,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.707800088,0.712230925,0.030739705,0.305876054,0.234642445,0.340893581,0.146325486,1.624044456,1.735203605,-0.990496475,-1.199811604,1.401957264,0
1.153685187,1.426949894,0.912275117,1.002276168,0.309367874,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.707800088,0.712230925,-1.318529236,-1.522076219,0.234642445,0.340893581,0.281235973,1.694995369,1.811945072,-0.796846684,-0.184070535,1.262706646,0
0.666613098,1.460754797,1.071813005,0.847304787,0.585472848,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.707800088,0.712230925,0.030739705,0.305876054,0.234642445,0.340893581,0.281235973,1.694995369,1.811945072,0.055212397,-0.671626248,-1.731181637,0
0.934103508,1.470896268,0.945284732,0.890890487,0.598779111,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.707800088,0.712230925,-1.318529236,-1.522076219,0.247926141,0.321884948,0.409722153,1.694995369,1.811945072,0.21013223,0.506633392,0.67089152,0
1.081822092,1.460754797,1.036614766,0.9441619,0.3459601,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.732081105,0.707800088,0.712230925,0.030739705,-1.522076219,0.247926141,0.321884948,0.409722153,1.694995369,1.811945072,-0.796846684,-0.956033748,-0.338675459,0
0.574788034,1.460754797,0.912275117,0.592247723,-0.735173834,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.707800088,0.712230925,0.030739705,0.305876054,0.234642445,0.321884948,0.467540935,1.759496197,1.811945072,0.442511979,-0.915404105,-1.104553857,0
0.902164355,1.447232836,0.79125703,0.379162075,0.123080181,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.707800088,0.712230925,-1.318529236,0.305876054,0.247926141,0.321884948,0.467540935,1.759496197,1.811945072,0.752351645,0.709781606,-1.20899182,0
0.814331683,1.352579106,0.676856315,0.22903355,-0.426912056,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.707800088,0.712230925,-1.318529236,0.305876054,0.247926141,0.321884948,0.602451422,1.759496197,1.811945072,-0.835576642,-0.99666339,-0.26905015,0
0.470985785,1.470896268,1.056415384,0.358176368,-0.361489593,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.707800088,0.697896404,-2.667798178,-3.350028492,0.234642445,0.321884948,0.666694514,1.759496197,1.811945072,1.449490893,0.466003749,-0.721614658,0
0.950073084,1.521603624,1.129026237,0.193519276,0.269449082,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.707800088,0.697896404,-1.318529236,-3.350028492,0.247926141,0.321884948,0.730937602,1.817546944,1.811945072,1.681870643,-0.630996606,0.148701704,0
0.890187172,1.447232836,1.109225619,0.138633579,0.541118636,-0.736560834,-0.789064651,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.694972479,0.697896404,-1.318529236,-1.522076219,0.247926141,0.321884948,0.788756383,1.817546944,1.811945072,0.287592147,-0.143440892,1.436769919,0
1.065852515,1.477657249,1.15104123,0.124105012,-0.605437762,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.694972479,0.697896404,0.030739705,0.305876054,0.234642445,0.321884948,0.852999471,1.817546944,1.811945072,-0.719386768,1.35985589,-0.89567793,0
1.033913362,1.460754797,0.971676974,0.054690748,0.731841749,-0.730160615,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.718541594,0.694972479,0.697896404,0.030739705,0.305876054,0.234642445,0.321884948,0.92366687,1.888497857,1.874733545,-0.603196893,1.684893032,1.088643374,0
1.608818121,1.447232836,1.419469647,-0.715323299,-1.373874497,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.123431241,0.167519123,0.030739705,-1.522076219,0.337960079,0.479138185,-0.174889962,-0.826987066,-1.18794861,-0.990496475,-0.752885534,0.148701704,1
1.505015874,1.453993817,1.342455796,-0.582951912,-0.500096507,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.123431241,0.167519123,0.030739705,0.305876054,0.337960079,0.479138185,-0.174889962,-0.826987066,-1.18794861,1.604410726,-0.915404105,0.810142138,1
1.516993056,1.460754797,1.346858795,-0.933251802,-1.796348372,-0.800510987,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.123431241,0.167519123,1.380008646,-1.522076219,0.337960079,0.479138185,-0.174889962,-0.762486234,-1.125160136,-0.603196893,0.059707322,1.436769919,1
1.648742063,1.453993817,1.327058176,-0.849308971,0.762889699,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.123431241,0.167519123,0.030739705,-1.522076219,0.32172445,0.479138185,-0.232708744,-0.691535326,-1.125160136,-0.641926851,0.872300177,-0.651989349,1
1.928209654,1.460754797,1.324843802,-0.896123243,-0.608764328,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.123431241,0.167519123,0.030739705,0.305876054,0.337960079,0.479138185,-0.232708744,-0.691535326,-1.125160136,-0.564466935,0.669151963,1.645645845,1
1.832392195,1.460754797,1.415066649,-1.130194598,-1.281839505,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.110603632,0.167519123,0.030739705,-1.522076219,0.337960079,0.479138185,-0.232708744,-0.627034493,-1.055395164,1.875520434,-0.184070535,-0.651989349,1
1.87630853,1.470896268,1.397454655,-1.227051711,-1.991506907,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.123431241,0.167519123,0.030739705,0.305876054,0.337960079,0.479138185,-0.232708744,-0.562533666,-0.978653698,-0.8743066,-0.184070535,-0.025361569,1
