2.734673275,1.453993817,2.932118496,1.034561871,0.571057729,-0.704559741,0.786421272,2.70127944,2.696237908,2.710833215,-2.635727888,-3.467091352,-3.047665411,1.761083903,1.605732707,1.557967669,0.030739705,0.305876054,0.218406817,0.047123798,0.666694514,0.463029525,0.270139251,0.519971896,2.456856245,-0.234237495,0
1.640757275,1.453993817,1.335864172,-1.323908824,-2.692303468,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.110603632,0.167519123,1.380008646,0.305876054,0.337960079,0.479138185,-0.232708744,-0.504482918,-0.978653698,-0.641926851,0.791040891,1.36714461,1
1.788475859,1.440471855,1.320440804,-1.388480233,-0.166331056,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.167519123,1.380008646,0.305876054,0.337960079,0.479138185,-0.232708744,-0.504482918,-0.90888873,0.558701854,-0.915404105,0.009451086,1
1.752544311,1.470896268,1.357853417,-1.474037349,-1.443732381,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.123431241,0.167519123,1.380008646,0.305876054,0.337960079,0.479138185,-0.296951832,-0.439982091,-0.839123763,-0.8743066,1.603633747,-0.408300768,1
1.988095566,1.460754797,1.31384918,-1.241580278,-0.768439493,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.110603632,0.167519123,0.030739705,0.305876054,0.337960079,0.479138185,-0.296951832,-0.369031178,-0.839123763,-0.951766517,0.709781606,0.392390285,1
1.469084326,1.460754797,1.355664792,-1.172166014,-0.990210557,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.110603632,0.167519123,1.380008646,0.305876054,0.337960079,0.479138185,-0.296951832,-0.304530346,-0.839123763,1.100921269,0.100336964,-0.443113422,1
1.501023479,1.460754797,1.331461174,-1.185080296,0.253925109,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.110603632,0.167519123,0.030739705,0.305876054,0.337960079,0.479138185,-0.361194924,-0.240029518,-0.77633529,0.519971896,1.116078033,-0.826052621,1
1.772506281,1.460754797,1.318252179,-1.193151721,-2.021446001,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.337960079,0.494690703,-0.361194924,-0.240029518,-0.77633529,-0.525736976,-0.915404105,-0.651989349,1
1.608818121,1.453993817,1.335864172,-1.036566056,-0.507858494,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.110603632,0.167519123,0.030739705,0.305876054,0.337960079,0.479138185,-0.361194924,-0.181978771,-0.706570318,1.681870643,0.425374106,0.218327012,1
2.012049931,1.453993817,1.443673264,-0.860608968,0.936979983,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.110603632,0.167519123,0.030739705,-1.522076219,0.337960079,0.479138185,-0.361194924,-0.181978771,-0.629828856,0.248862188,-0.509107677,1.645645845,1
1.568894179,1.460754797,1.36006779,-0.699180446,-0.867127617,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.151236105,0.110603632,0.167519123,0.030739705,0.305876054,0.337960079,0.479138185,-0.361194924,-0.04652703,-0.560063884,1.720600601,1.481744818,-0.338675459,1
1.936194443,1.453993817,1.342455796,-0.716937584,-0.758459796,-0.794110768,1.574164237,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.167519123,1.380008646,0.305876054,0.32172445,0.479138185,-0.361194924,0.017973802,-0.490298916,0.365052063,1.400485533,-0.826052621,1
1.560909392,1.453993817,1.340267171,-0.997823211,-1.961567814,-0.794110768,1.574164237,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.167519123,1.380008646,0.305876054,0.337960079,0.479138185,-0.361194924,0.08247463,-0.490298916,0.597431812,0.709781606,0.531640903,1
1.564901785,1.453993817,1.342455796,-0.931637517,-0.200705572,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.167519123,1.380008646,0.305876054,0.337960079,0.479138185,-0.361194924,0.140525377,-0.427510443,0.403782021,1.725522675,-1.104553857,1
1.796460647,1.453993817,1.342455796,-0.637837609,-0.361489593,-0.794110768,1.574164237,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.167519123,0.030739705,0.305876054,0.337960079,0.494690703,-0.431862323,0.140525377,-0.427510443,-0.409547102,-0.671626248,-0.373488113,1
1.840376983,1.460754797,1.382057034,-0.904194668,-0.986883991,-0.800510987,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,1.380008646,0.305876054,0.337960079,0.479138185,-0.496105411,0.275977118,-0.357745475,-0.719386768,-0.915404105,-0.094986878,1
1.872316136,1.453993817,1.230243705,-0.983294644,0.62760935,-0.800510987,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,-1.318529236,0.305876054,0.32172445,0.479138185,-0.496105411,0.275977118,-0.281004009,1.178381186,-0.874774462,0.218327012,1
1.229540676,1.470896268,1.331461174,-0.930023232,-1.291819203,-0.806911206,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.167519123,0.030739705,0.305876054,0.337960079,0.479138185,-0.496105411,0.404978778,-0.281004009,-0.215897311,1.156707676,-0.303862804,1
1.828399801,1.447232836,1.340267171,-0.970380362,-0.492334519,-0.806911206,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,1.380008646,-1.522076219,0.337960079,0.479138185,-0.496105411,0.404978778,-0.211239037,0.326322105,1.156707676,1.506395228,1
1.648742063,1.447232836,1.346858795,-1.064008905,-1.255226978,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.337960079,0.479138185,-0.496105411,0.404978778,-0.141474069,1.720600601,0.750411249,-0.408300768,1
1.728589946,1.453993817,1.377654035,-0.934866088,0.443539368,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,-1.522076219,0.337960079,0.479138185,-0.496105411,0.463029525,-0.141474069,-0.835576642,-0.793515177,-1.313429784,1
1.744559522,1.453993817,1.355664792,-0.810566127,-0.415823503,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.167519123,0.030739705,-1.522076219,0.337960079,0.479138185,-0.553924192,0.527530353,-0.078685596,0.055212397,1.400485533,1.36714461,1
1.784483464,1.453993817,1.322655178,-1.012351778,-1.550182491,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,-1.522076219,0.32172445,0.479138185,-0.553924192,0.598481266,-0.078685596,-0.913036559,0.669151963,0.705704175,1
1.704635581,1.460754797,1.302854558,-1.122123173,-0.959162608,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.32172445,0.479138185,-0.553924192,0.598481266,-0.008920629,1.52695081,-0.387218749,-0.060174223,1
1.660719245,1.453993817,1.309446182,-1.001051782,0.23950999,-0.800510987,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,-1.522076219,0.32172445,0.479138185,-0.553924192,0.727482926,0.067820838,2.030440267,0.709781606,-0.756427312,1
1.992087961,1.460754797,1.357853417,-0.858994683,0.009976939,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,1.380008646,-1.522076219,0.32172445,0.494690703,-0.553924192,0.785533673,0.067820838,-0.913036559,-0.54973732,-0.89567793,1
1.816422618,1.470896268,1.34904742,-0.865451824,-1.441514671,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,-1.522076219,0.32172445,0.479138185,-0.553924192,0.785533673,0.13758581,0.171402272,1.441115176,1.436769919,1
1.956156413,1.470896268,1.364445041,-0.959080366,-1.384963049,-0.800510987,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.337960079,0.479138185,-0.61816728,0.850034501,0.207350778,-0.990496475,1.725522675,-0.617176695,1
1.385244049,1.460754797,1.36006779,-0.959080366,-0.410279226,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.337960079,0.479138185,-0.61816728,0.920985413,0.270139251,1.565680768,-0.915404105,0.287952321,1
1.604825727,1.453993817,1.373251038,-1.096294609,-0.574389813,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.337960079,0.479138185,-0.61816728,0.985486241,0.270139251,-1.610175807,0.425374106,-1.383055093,1
1.932202048,1.460754797,1.404072027,-1.051094623,-0.586587222,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.337960079,0.479138185,-0.61816728,1.049987073,0.339904218,-0.758116726,-0.427848392,0.04426374,1
1.940186837,1.453993817,1.331461174,-0.918723235,-0.823882259,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,-1.318529236,0.305876054,0.32172445,0.494690703,-0.682410372,1.049987073,0.416645685,0.984731395,-0.265329821,-0.965303239,1
1.592848545,1.460754797,1.311660555,-0.79603756,-0.121976844,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,1.380008646,0.305876054,0.32172445,0.494690703,-0.682410372,1.108037821,0.416645685,0.558701854,-0.630996606,-2.009682873,1
1.47307672,1.470896268,1.338052797,-0.846080401,-0.016635589,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.337960079,0.494690703,-0.682410372,1.172538648,0.556175624,0.287592147,-0.712255891,1.610833191,1
1.748551917,1.470896268,1.318252179,-0.773437567,-1.382745339,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.32172445,0.479138185,-0.682410372,1.243489561,0.556175624,-0.990496475,-0.062181607,-0.26905015,1
1.696650793,1.453993817,1.322655178,-0.815408982,-1.090007536,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.32172445,0.479138185,-0.682410372,1.243489561,0.618964097,-0.990496475,-0.062181607,1.227893992,1
1.604825727,1.447232836,1.311660555,-0.87675182,-0.332659354,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,1.380008646,-3.350028492,0.32172445,0.479138185,-0.682410372,1.243489561,0.618964097,-0.8743066,0.872300177,1.193081337,1
1.47307672,1.460754797,1.276436567,-1.228665996,-1.92941101,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,-1.522076219,0.337960079,0.479138185,-0.753077767,1.372491221,0.688729065,0.132672314,0.750411249,-0.547551386,1
1.668704034,1.460754797,1.212631712,-1.454665926,-1.746449883,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.32172445,0.479138185,-0.682410372,1.372491221,0.765470531,-0.951766517,-0.509107677,1.471582573,1
1.497031085,1.460754797,1.258850322,-1.399780229,-1.117728918,-0.800510987,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.32172445,0.479138185,-0.753077767,1.436992049,0.835235504,0.636161771,1.075448391,-0.443113422,1
1.716612763,1.460754797,1.256635948,-1.393323088,0.119753615,-0.800510987,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,-1.318529236,0.305876054,0.337960079,0.494690703,-0.817320859,1.436992049,0.905000471,1.139651228,-0.184070535,-1.870432255,1
1.888285713,1.470896268,1.327058176,-1.343280246,-1.349479679,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.337960079,0.479138185,-0.817320859,1.495042796,0.967788944,-0.060977478,-0.021551964,0.113889049,1
1.584863757,1.460754797,1.311660555,-1.373951666,-0.003329325,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,-1.522076219,0.32172445,0.479138185,-0.817320859,1.495042796,0.967788944,1.681870643,0.994189105,-1.557118365,1
1.548932209,1.453993817,1.261038947,-1.465965923,-1.347261969,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,-1.318529236,0.305876054,0.32172445,0.494690703,-0.817320859,1.565993709,1.037553912,-0.8743066,-0.99666339,1.332331955,1
1.688666004,1.447232836,1.208228714,-1.4030088,-1.289601492,-0.800510987,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,-1.522076219,0.32172445,0.479138185,-0.817320859,1.565993709,1.114295378,1.604410726,-0.387218749,-1.069741203,1
1.884293319,1.460754797,1.2478557,-1.096294609,-0.396972963,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,-1.522076219,0.32172445,0.494690703,-0.817320859,1.565993709,1.114295378,-1.145416308,-0.021551964,-0.756427312,1
1.704635581,1.453993817,1.203825715,-0.912266095,0.976898775,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.32172445,0.494690703,-0.817320859,1.624044456,1.184060346,-0.990496475,0.953559462,0.914580102,1
1.536955026,1.447232836,1.219249084,-0.858994683,-1.355023956,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,-1.522076219,0.32172445,0.479138185,-0.875139641,1.694995369,1.253825318,1.681870643,-0.956033748,-1.243804475,1
1.513000661,1.470896268,1.2478557,-1.004280352,-1.697660248,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.32172445,0.479138185,-0.875139641,1.694995369,1.253825318,1.991710309,-0.590366963,-0.338675459,1
1.852354165,1.460754797,1.186239469,-1.117280317,-1.381636483,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,0.305876054,0.337960079,0.494690703,-0.875139641,1.694995369,1.316613791,-1.184146266,-0.509107677,-0.443113422,1
1.285434194,1.470896268,1.230243705,-0.997823211,0.13971301,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.32172445,0.494690703,-0.875139641,1.759496197,1.316613791,-0.796846684,-0.387218749,-0.094986878,1
1.68467361,1.460754797,1.230243705,-0.939708943,0.589908269,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,-1.522076219,0.32172445,0.494690703,-0.875139641,1.759496197,1.386378758,-0.487007018,-0.346589106,-0.025361569,1
1.860338954,1.460754797,1.190642468,-0.867066109,-1.712075368,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,-1.522076219,0.337960079,0.479138185,-0.875139641,1.759496197,1.463120225,0.481241938,0.791040891,1.262706646,1
1.509008267,1.440471855,1.140020859,-0.702409017,-0.293849418,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.337960079,0.479138185,-0.939382729,1.817546944,1.463120225,0.636161771,-1.037293033,-1.661556328,1
1.660719245,1.447232836,1.122434613,-0.72823758,-1.832940598,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,-1.522076219,0.32172445,0.479138185,-1.003625817,1.817546944,1.532885193,0.21013223,-0.712255891,-0.060174223,1
1.61680291,1.477657249,1.164224476,-0.825094694,-0.014417879,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.32172445,0.479138185,-1.003625817,1.888497857,1.532885193,-0.8743066,0.587892677,-0.303862804,1
1.620795304,1.460754797,1.186239469,-0.936480373,0.085379101,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.32172445,0.479138185,-1.003625817,1.888497857,1.602650165,0.558701854,-0.305959463,0.35757763,1
1.628780092,1.447232836,1.170841848,-0.72500901,-0.201814426,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,-1.522076219,0.32172445,0.479138185,-1.003625817,1.888497857,1.602650165,-0.022247519,0.019077679,-0.930490585,1
1.696650793,1.460754797,1.146638231,-0.834780404,-1.401595879,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,-1.522076219,0.32172445,0.494690703,-1.003625817,1.888497857,1.602650165,-0.796846684,-0.99666339,1.262706646,1
1.357297289,1.453993817,1.093827998,-1.055937479,-0.377013567,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,-1.522076219,0.308440755,0.494690703,-1.003625817,1.888497857,1.672415132,-0.719386768,-0.874774462,-0.025361569,1
1.489046296,1.477657249,1.093827998,-1.030108916,0.605432244,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.32172445,0.479138185,-1.003625817,1.946548604,1.672415132,0.442511979,-1.118552319,1.088643374,1
1.572886574,1.460754797,1.118031615,-0.997823211,-1.59786327,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,1.380008646,0.305876054,0.32172445,0.494690703,-1.074293216,1.946548604,1.672415132,0.597431812,-1.118552319,1.471582573,1
1.081822092,1.460754797,1.122434613,-1.09952318,-1.80411036,-0.800510987,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,0.305876054,0.32172445,0.494690703,-1.074293216,2.017499517,1.735203605,-0.487007018,-0.99666339,-0.129799532,1
1.672696428,1.453993817,1.089424999,-1.196380292,0.151910419,-0.794110768,1.574164237,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,1.380008646,2.133828328,0.32172445,0.479138185,-1.074293216,1.946548604,1.735203605,-0.680656809,-0.99666339,-0.686802003,1
1.441137567,1.453993817,1.063032756,-1.152794591,-0.80724943,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.32172445,0.479138185,-1.074293216,2.017499517,1.811945072,-0.44827706,-0.10281125,-0.477926077,1
1.756536705,1.447232836,1.011303962,-1.147951736,-0.503423073,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,-1.522076219,0.32172445,0.479138185,-1.138536308,2.017499517,1.811945072,-0.409547102,0.791040891,1.541207882,1
1.716612763,1.447232836,0.98488597,-0.683037595,-0.02107101,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,-3.350028492,0.32172445,0.479138185,-1.138536308,2.017499517,1.811945072,0.946001436,1.075448391,-1.139366511,1
1.173647158,1.453993817,0.932075737,-0.662051887,-0.881542736,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,-1.522076219,0.308440755,0.479138185,-1.138536308,2.017499517,1.811945072,0.674891729,0.831670534,-0.89567793,1
1.173647158,1.440471855,0.910086493,-0.642680464,-0.851603642,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,0.305876054,0.308440755,0.479138185,-1.138536308,2.017499517,1.874733545,1.798060518,-0.915404105,-1.174179166,1
1.129730822,1.447232836,0.918892489,-0.712094729,1.779710024,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,0.305876054,0.32172445,0.479138185,-1.138536308,2.017499517,1.874733545,1.410760935,1.684893032,-1.174179166,1
1.357297289,1.470896268,0.936478735,-0.413451964,0.914802877,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.136342643,0.110603632,0.154618054,0.030739705,0.305876054,0.308440755,0.479138185,-1.138536308,2.017499517,1.951475011,1.720600601,0.91292982,-0.965303239,1
1.405206019,1.440471855,0.901280496,-0.058309217,-0.033268418,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,0.305876054,0.32172445,0.479138185,-1.138536308,2.017499517,1.951475011,0.946001436,-0.956033748,-1.174179166,1
0.906156748,1.453993817,0.93429011,-0.027637799,-0.449089162,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,-1.522076219,0.308440755,0.479138185,-1.196355089,2.017499517,1.951475011,-0.835576642,1.684893032,1.645645845,1
1.257487435,1.460754797,0.925484113,-0.042166365,1.053409792,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,-1.318529236,-1.522076219,0.308440755,0.479138185,-1.196355089,2.017499517,1.951475011,0.132672314,1.156707676,1.436769919,1
1.117753639,1.453993817,0.929887112,0.149933575,1.606728594,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,-1.522076219,0.308440755,0.479138185,-1.196355089,2.017499517,1.951475011,0.132672314,-0.874774462,0.148701704,1
1.209578705,1.453993817,0.896877497,0.170919282,-1.653306036,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,-1.522076219,0.308440755,0.479138185,-1.196355089,2.017499517,1.951475011,-0.913036559,-2.01240446,1.332331955,1
1.249502647,1.470896268,0.874888253,-0.19229489,-1.523569964,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,0.305876054,0.308440755,0.479138185,-1.196355089,2.017499517,1.951475011,0.132672314,0.872300177,1.471582573,1
1.105776457,1.453993817,0.863867882,-0.723394725,-1.188695658,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,0.305876054,0.308440755,0.479138185,-1.196355089,2.017499517,1.951475011,2.030440267,-0.99666339,-0.58236404,1
1.313380953,1.447232836,0.826481018,-1.075308901,-1.43929696,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,1.380008646,0.305876054,0.308440755,0.479138185,-1.196355089,2.017499517,2.021239979,0.403782021,-0.915404105,1.715271154,1
1.073837304,1.453993817,0.903469121,-1.202837433,-1.719837355,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,1.380008646,0.305876054,0.308440755,0.479138185,-1.196355089,2.017499517,2.021239979,-0.951766517,-0.143440892,-1.034928548,1
0.910149142,1.447232836,0.841878639,-1.193151721,-0.320461945,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,-3.350028492,0.308440755,0.479138185,-1.196355089,2.017499517,2.021239979,-0.913036559,0.587892677,1.645645845,1
1.053875333,1.453993817,0.784665407,-1.133423169,0.087596811,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,1.380008646,-3.350028492,0.308440755,0.479138185,-1.260598177,2.017499517,2.021239979,-0.990496475,1.075448391,1.541207882,1
1.001974208,1.477657249,0.833072642,-0.834780404,0.853815834,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,1.380008646,0.305876054,0.308440755,0.479138185,-1.260598177,2.017499517,2.021239979,-0.138437394,0.100336964,-0.860865276,1
1.157677581,1.453993817,0.833072642,-0.679809024,0.227312581,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,0.305876054,0.308440755,0.479138185,-1.260598177,2.017499517,2.021239979,0.481241938,-0.630996606,-0.199424841,1
1.117753639,1.453993817,0.79125703,-0.733080437,-0.422476635,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,1.380008646,0.305876054,0.308440755,0.479138185,-1.331265576,2.017499517,2.021239979,0.055212397,-0.305959463,1.471582573,1
1.421175595,1.470896268,0.874888253,-0.678194739,-0.80946714,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,0.305876054,0.308440755,0.479138185,-1.331265576,2.017499517,2.021239979,-0.758116726,-0.224700178,-0.234237495,1
1.153685187,1.453993817,0.828669643,-0.747609003,-0.783963468,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,-1.522076219,0.308440755,0.479138185,-1.331265576,2.017499517,2.021239979,0.636161771,-0.184070535,0.218327012,1
1.365282077,1.440471855,0.79125703,-1.06885176,-1.401595879,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,1.380008646,-1.522076219,0.308440755,0.479138185,-1.331265576,2.017499517,2.021239979,-0.603196893,0.872300177,1.6804585,1
1.161669975,1.470896268,0.79125703,-1.197994578,-1.462582922,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,1.380008646,-1.522076219,0.292205126,0.479138185,-1.331265576,2.082000345,2.021239979,-0.990496475,0.872300177,-0.129799532,1
0.870225201,1.453993817,0.778073783,-0.941323228,-0.712996728,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,-1.522076219,0.308440755,0.479138185,-1.331265576,2.017499517,2.021239979,-0.951766517,-0.752885534,1.506395228,1
0.754445771,1.453993817,0.720860551,-0.72823758,0.477913882,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,-1.522076219,0.292205126,0.479138185,-1.331265576,2.017499517,2.021239979,1.178381186,-0.387218749,0.009451086,1
1.229540676,1.477657249,0.769267786,-0.694337591,0.144148432,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,-1.522076219,0.308440755,0.479138185,-1.331265576,2.017499517,2.021239979,-1.300336141,0.669151963,1.123456028,1
1.309388559,1.477657249,0.786854032,-0.831551834,-0.933658935,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,0.305876054,0.308440755,0.479138185,-1.331265576,2.017499517,2.021239979,0.365052063,0.384744464,1.6804585,1
1.269464617,1.460754797,0.868270881,-0.631380468,-0.863801051,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,0.305876054,0.308440755,0.479138185,-1.331265576,2.017499517,2.021239979,0.403782021,-0.346589106,1.541207882,1
1.017943785,1.453993817,0.835261267,-0.637837609,0.177414092,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,-1.318529236,0.305876054,0.308440755,0.479138185,-1.331265576,2.017499517,2.021239979,-0.796846684,-0.184070535,1.36714461,1
0.958057873,1.460754797,0.771456411,-0.397309112,1.476992523,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,0.305876054,0.308440755,0.479138185,-1.331265576,2.017499517,2.084028452,-0.835576642,-0.834144819,0.322764976,1
0.826308865,1.453993817,0.800063028,-0.276237721,-0.062098657,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,1.380008646,0.305876054,0.308440755,0.479138185,-1.331265576,2.017499517,2.021239979,1.604410726,0.791040891,-0.58236404,1
0.902164355,1.447232836,0.819863646,-0.201980601,-1.271859807,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,1.380008646,-1.522076219,0.308440755,0.479138185,-1.331265576,2.017499517,2.021239979,0.558701854,1.35985589,0.844954793,1
1.26147983,1.470896268,0.815460647,-0.539366211,-1.510263701,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,-1.522076219,0.308440755,0.479138185,-1.331265576,2.017499517,2.021239979,-0.796846684,-0.224700178,1.645645845,1
1.181631946,1.453993817,0.800063028,-0.542594781,0.011085794,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,0.305876054,0.308440755,0.479138185,-1.331265576,2.017499517,2.021239979,0.86854152,1.156707676,-1.069741203,1
1.105776457,1.470896268,0.758273164,-0.473180517,0.903714323,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,2.133828328,0.308440755,0.479138185,-1.331265576,2.017499517,2.021239979,0.365052063,-0.387218749,1.541207882,1
0.934103508,1.460754797,0.742849796,-0.437666242,-1.068939285,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,1.380008646,0.305876054,0.308440755,0.479138185,-1.331265576,1.946548604,2.021239979,-0.758116726,0.222225893,0.322764976,1
0.914141537,1.447232836,0.769267786,-0.639451894,-0.882651591,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,0.305876054,0.308440755,0.479138185,-1.331265576,1.946548604,2.021239979,-0.44827706,1.969300531,1.506395228,1
1.133723216,1.440471855,0.742849796,-0.557123348,1.029014975,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,0.305876054,0.308440755,0.479138185,-1.331265576,1.946548604,2.021239979,-0.719386768,-0.915404105,-0.686802003,1
1.033913362,1.447232836,0.696656933,-0.38439483,0.587690559,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,-1.522076219,0.292205126,0.479138185,-1.331265576,1.946548604,2.021239979,-0.951766517,-0.509107677,1.610833191,1
1.045890545,1.447232836,0.670264691,-0.218123454,0.238401134,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,-1.522076219,0.308440755,0.479138185,-1.331265576,1.888497857,2.021239979,1.178381186,0.587892677,1.36714461,1
1.361289683,1.460754797,0.707651555,-0.295609144,0.492329001,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,-1.318529236,-1.522076219,0.308440755,0.479138185,-1.331265576,1.888497857,2.021239979,-0.370817143,-2.134293388,-0.199424841,1
0.890187172,1.477657249,0.716457552,-0.382780545,-1.150994578,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,0.305876054,0.308440755,0.479138185,-1.260598177,1.888497857,2.021239979,1.95298035,0.669151963,-0.826052621,1
0.874217596,1.453993817,0.692253936,-0.405380538,-1.254118122,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,0.305876054,0.292205126,0.479138185,-1.260598177,1.888497857,2.021239979,0.365052063,0.831670534,1.506395228,1
0.942088296,1.470896268,0.731855173,-0.503851936,1.037885817,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,-1.318529236,0.305876054,0.292205126,0.479138185,-1.196355089,1.888497857,1.951475011,-0.641926851,-0.712255891,-0.58236404,1
1.305396165,1.453993817,0.712054554,-0.419909105,0.144148432,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,2.133828328,0.292205126,0.479138185,-1.196355089,1.817546944,1.951475011,1.410760935,-0.143440892,0.148701704,1
0.68657507,1.447232836,0.703248557,-0.392466256,-0.517838192,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,0.305876054,0.292205126,0.479138185,-1.196355089,1.817546944,1.951475011,-0.990496475,0.831670534,0.636078866,1
1.037905756,1.453993817,0.749467168,-0.100280633,-0.493443375,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,-1.522076219,0.292205126,0.479138185,-1.196355089,1.817546944,1.951475011,0.365052063,1.075448391,1.610833191,1
0.678590281,1.460754797,0.79125703,-0.311751995,-0.474592834,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,1.380008646,0.305876054,0.308440755,0.479138185,-1.196355089,1.817546944,1.951475011,0.21013223,-0.671626248,1.541207882,1
1.081822092,1.460754797,0.745064169,-0.592637623,-0.513402771,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,1.380008646,0.305876054,0.308440755,0.479138185,-1.196355089,1.817546944,1.951475011,0.21013223,1.684893032,1.541207882,1
1.193609128,1.460754797,0.786854032,-0.76536614,-1.103313799,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.110603632,0.154618054,0.030739705,-1.522076219,0.292205126,0.479138185,-1.138536308,1.817546944,1.874733545,-0.990496475,1.522374461,0.879767447,1
0.993989421,1.447232836,0.67904494,-0.665280457,0.220659449,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,-1.522076219,0.308440755,0.479138185,-1.138536308,1.817546944,1.874733545,1.604410726,-0.99666339,-0.26905015,1
0.702544646,1.470896268,0.771456411,-0.431209101,1.418223191,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,0.305876054,0.292205126,0.479138185,-1.138536308,1.759496197,1.811945072,1.836790476,0.262855535,1.123456028,1
1.289426589,1.470896268,0.778073783,-0.281080577,1.058954068,-0.800510987,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,-1.318529236,-1.522076219,0.308440755,0.479138185,-1.074293216,1.759496197,1.811945072,-0.835576642,-1.037293033,1.645645845,1
1.001974208,1.453993817,0.778073783,-0.038937795,-0.121976844,-0.78771055,2.558842939,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,-1.522076219,0.292205126,0.460129552,-1.074293216,1.759496197,1.811945072,-0.177167352,-0.427848392,0.392390285,1
1.117753639,1.453993817,0.709865929,-0.176152037,-1.284057216,-0.794110768,1.377228495,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,0.305876054,0.292205126,0.479138185,-1.003625817,1.759496197,1.811945072,-1.067956392,1.034818748,-0.408300768,1
0.874217596,1.460754797,0.736258172,-0.253637729,0.03104519,-0.806911206,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,0.305876054,0.308440755,0.479138185,-1.003625817,1.694995369,1.811945072,1.643140685,-0.99666339,-1.487493056,1
1.037905756,1.460754797,0.797874403,-0.348880556,0.688596392,-0.806911206,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,0.305876054,0.292205126,0.479138185,-1.003625817,1.694995369,1.735203605,1.720600601,1.075448391,-1.174179166,1
0.810339289,1.460754797,0.850684636,-0.101894918,-0.232862376,-0.800510987,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,0.305876054,0.292205126,0.479138185,-0.939382729,1.694995369,1.735203605,-0.758116726,1.766152318,-0.199424841,1
1.273457011,1.460754797,0.782476782,-0.105123489,-1.062286152,-0.806911206,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,0.305876054,0.292205126,0.479138185,-0.875139641,1.694995369,1.735203605,0.248862188,2.009930174,1.471582573,1
0.966042662,1.433710875,0.663647319,-0.07768064,-0.096473172,-0.806911206,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,-1.318529236,0.305876054,0.308440755,0.479138185,-0.817320859,1.624044456,1.672415132,-0.796846684,0.91292982,-0.651989349,1
1.013951391,1.383003519,0.650438323,-0.122880626,-0.902610987,-0.806911206,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,-1.318529236,0.305876054,0.292205126,0.460129552,-0.817320859,1.565993709,1.672415132,1.681870643,-0.874774462,-0.651989349,1
0.886194778,1.416808422,0.637255077,0.046619321,1.776383458,-0.806911206,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,-1.522076219,0.308440755,0.479138185,-0.753077767,1.565993709,1.672415132,1.294571061,0.872300177,-0.303862804,1
0.966042662,1.453993817,0.762650414,0.138633579,0.328218415,-0.806911206,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,0.305876054,0.292205126,0.479138185,-0.682410372,1.565993709,1.672415132,-0.8743066,-0.834144819,-0.721614658,1
1.117753639,1.460754797,0.698845558,-0.022794943,-0.660880527,-0.806911206,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,-1.318529236,-1.522076219,0.308440755,0.460129552,-0.682410372,1.565993709,1.672415132,1.643140685,1.197337319,-0.860865276,1
0.978019843,1.470896268,0.802277401,-0.116423485,-0.151915937,-0.800510987,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,1.380008646,0.305876054,0.308440755,0.460129552,-0.61816728,1.495042796,1.672415132,1.100921269,-0.793515177,-0.338675459,1
1.033913362,1.440471855,0.668050318,-0.132566337,-0.048792393,-0.806911206,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,0.305876054,0.292205126,0.460129552,-0.553924192,1.495042796,1.602650165,1.217111144,-0.468478034,-0.58236404,1
1.193609128,1.345818125,0.635040702,-0.124494911,0.561078031,-0.806911206,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,-1.318529236,-1.522076219,0.292205126,0.479138185,-0.553924192,1.495042796,1.602650165,1.604410726,-1.037293033,-0.756427312,1
0.826308865,1.288349788,0.580041845,-0.072837784,-0.476810546,-0.800510987,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,0.030739705,-1.522076219,0.292205126,0.460129552,-0.496105411,1.436992049,1.602650165,1.991710309,0.750411249,-1.974870218,1
1.109768851,1.288349788,0.582230469,-0.127723481,-1.19091337,-0.800510987,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.154618054,-1.318529236,-1.522076219,0.292205126,0.460129552,-0.431862323,1.436992049,1.602650165,-0.835576642,0.709781606,-1.069741203,1
1.017943785,1.372862047,0.602031088,-0.534523355,-1.684353985,-0.806911206,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,0.305876054,0.292205126,0.460129552,-0.361194924,1.436992049,1.602650165,1.643140685,0.303485178,-0.547551386,1
1.401213625,1.470896268,0.762650414,-0.510309077,-0.484572533,-0.806911206,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,0.305876054,0.292205126,0.460129552,-0.361194924,1.436992049,1.602650165,-0.758116726,0.953559462,1.436769919,1
1.009958997,1.447232836,0.762650414,-0.486094799,-2.474967826,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,0.305876054,0.292205126,0.460129552,-0.296951832,1.372491221,1.602650165,1.759330559,0.384744464,-1.278617129,1
1.005966603,1.447232836,0.707651555,-1.285165978,-1.416010999,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,-1.522076219,0.308440755,0.460129552,-0.232708744,1.372491221,1.532885193,0.674891729,-0.956033748,-0.164612187,1
1.20558631,1.460754797,0.795660029,-0.973608933,0.862686677,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,-1.522076219,0.292205126,0.460129552,-0.174889962,1.372491221,1.532885193,0.636161771,-0.793515177,1.332331955,1
1.321365742,1.460754797,0.714268927,-0.818637553,0.653113022,-0.800510987,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,-1.522076219,0.292205126,0.460129552,-0.110646874,1.307990389,1.532885193,1.023461353,-0.184070535,1.088643374,1
1.237525464,1.460754797,0.681259313,-0.645909035,-0.124194555,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,-1.522076219,0.277445464,0.479138185,-0.039979475,1.307990389,1.463120225,0.326322105,-0.99666339,-0.617176695,1
1.04189815,1.460754797,0.718646178,-0.707251873,-0.532253311,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,-1.318529236,-1.522076219,0.292205126,0.460129552,-0.039979475,1.243489561,1.463120225,1.759330559,-0.143440892,-0.651989349,1
1.081822092,1.470896268,0.808869024,-0.574880485,0.382552325,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,-1.522076219,0.292205126,0.460129552,0.088506705,1.243489561,1.463120225,0.519971896,1.034818748,-0.094986878,1
1.121746033,1.447232836,0.74066117,-0.666894742,-0.881542736,-0.800510987,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,1.380008646,0.305876054,0.308440755,0.479138185,0.088506705,1.243489561,1.463120225,-0.913036559,-0.793515177,-0.408300768,1
1.193609128,1.433710875,0.668050318,-0.716937584,-0.326006223,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,1.380008646,0.305876054,0.292205126,0.460129552,0.146325486,1.243489561,1.386378758,-1.067956392,0.709781606,0.009451086,1
1.109768851,1.470896268,0.778073783,-1.047866053,-2.263176461,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,2.729277588,0.305876054,0.292205126,0.460129552,0.210568574,1.243489561,1.386378758,0.248862188,-0.956033748,-0.164612187,1
1.013951391,1.447232836,0.731855173,-1.349737387,-0.86158334,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,-1.522076219,0.308440755,0.479138185,0.281235973,1.172538648,1.316613791,-2.384774972,1.075448391,0.462015594,1
