2.734673275,1.453993817,2.932118496,1.034561871,0.571057729,-0.704559741,0.786421272,2.70127944,2.696237908,2.710833215,-2.635727888,-3.467091352,-3.047665411,1.761083903,1.605732707,1.557967669,0.030739705,0.305876054,0.218406817,0.047123798,0.666694514,0.463029525,0.270139251,0.519971896,2.456856245,-0.234237495,0
1.349312501,1.460754797,0.844067264,-1.396551659,-0.034377274,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,-1.522076219,0.292205126,0.479138185,0.345479065,1.172538648,1.316613791,-0.603196893,-0.752885534,-0.025361569,1
1.161669975,1.460754797,0.866082256,-1.319065969,-0.084275763,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,1.380008646,-3.350028492,0.308440755,0.460129552,0.409722153,1.108037821,1.316613791,-0.099707436,-0.874774462,1.158268683,1
1.037905756,1.453993817,0.764864787,-1.073694616,-0.792834311,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,-1.318529236,-3.350028492,0.292205126,0.460129552,0.467540935,1.108037821,1.316613791,0.674891729,-0.184070535,1.506395228,1
1.313380953,1.453993817,0.793471404,-0.683037595,1.192016706,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,-1.522076219,0.292205126,0.460129552,0.531784023,1.108037821,1.253825318,1.643140685,0.953559462,-0.512738731,1
1.097791668,1.477657249,0.841878639,-0.571651914,0.330436125,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,0.305876054,0.292205126,0.460129552,0.602451422,1.049987073,1.253825318,-0.719386768,-0.305959463,-0.617176695,1
1.509008267,1.48441823,0.947473357,-0.828323264,-1.28294836,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,0.305876054,0.308440755,0.460129552,0.602451422,1.049987073,1.253825318,0.326322105,-0.874774462,1.541207882,1
1.337335318,1.447232836,0.828669643,-0.975223218,-1.274077517,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,-1.522076219,0.308440755,0.479138185,0.730937602,1.049987073,1.253825318,0.403782021,1.563004104,1.332331955,1
1.121746033,1.453993817,0.800063028,-1.231894567,-1.671047721,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,-1.522076219,0.292205126,0.479138185,0.730937602,1.049987073,1.184060346,-0.990496475,1.034818748,1.610833191,1
1.361289683,1.453993817,0.859464884,-1.115666031,-0.887087012,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,-1.318529236,-3.350028492,0.292205126,0.460129552,0.788756383,0.985486241,1.184060346,1.565680768,1.278596604,-1.383055093,1
1.197601523,1.453993817,0.861679257,-1.162480303,-0.82609997,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,-1.318529236,-3.350028492,0.292205126,0.479138185,0.852999471,0.985486241,1.114295378,0.752351645,1.034818748,1.436769919,1
1.297411376,1.460754797,0.826481018,-1.181851725,0.004432662,-0.800510987,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,-1.318529236,-1.522076219,0.308440755,0.460129552,0.92366687,0.920985413,1.114295378,-0.8743066,1.725522675,1.645645845,1
1.421175595,1.460754797,0.877076878,-1.222208855,-2.117916414,-0.794110768,1.574164237,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,1.380008646,0.305876054,0.292205126,0.460129552,0.92366687,0.920985413,1.114295378,-0.603196893,1.684893032,-0.234237495,1
0.989997026,1.477657249,0.980482972,-1.06885176,-0.422476635,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,0.305876054,0.292205126,0.479138185,1.05215305,0.920985413,1.114295378,1.255841102,-0.427848392,-0.860865276,1
1.189616734,1.453993817,0.863867882,-1.14633745,-1.740905606,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,0.305876054,0.292205126,0.479138185,1.05215305,0.920985413,1.114295378,1.604410726,-0.143440892,-0.89567793,1
1.345320107,1.447232836,0.764864787,-1.343280246,-1.561271044,-0.800510987,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,2.729277588,0.305876054,0.292205126,0.479138185,1.109971832,0.850034501,1.037553912,1.798060518,-1.037293033,-1.139366511,1
1.149692792,1.460754797,0.665861692,-1.545065898,-2.335252056,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,1.380008646,0.305876054,0.277445464,0.479138185,1.109971832,0.850034501,1.037553912,-0.835576642,1.034818748,-1.557118365,1
0.982012238,1.460754797,0.749467168,-1.651608722,-1.822960899,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,-1.318529236,-1.522076219,0.292205126,0.460129552,1.17421492,0.850034501,1.037553912,0.055212397,1.034818748,1.262706646,1
0.986004632,1.460754797,0.811057649,-1.662908719,-0.158569069,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,0.305876054,0.292205126,0.460129552,1.244882319,0.785533673,0.967788944,0.442511979,-1.037293033,-0.373488113,1
1.001974208,1.453993817,0.824266645,-1.708108705,-0.451306873,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,-1.318529236,-1.522076219,0.292205126,0.460129552,1.244882319,0.785533673,0.967788944,-1.029226433,1.197337319,1.36714461,1
1.257487435,1.447232836,0.912275117,-1.722637271,0.265013662,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,-1.318529236,0.305876054,0.292205126,0.479138185,1.373368499,0.785533673,0.967788944,0.132672314,-1.118552319,1.471582573,1
1.221555888,1.453993817,0.8880715,-1.567665891,-0.609873184,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,-1.522076219,0.292205126,0.479138185,1.373368499,0.785533673,0.905000471,0.132672314,1.075448391,1.401957264,1
1.197601523,1.477657249,0.910086493,-1.307765972,0.004432662,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,1.380008646,0.305876054,0.292205126,0.460129552,1.373368499,0.785533673,0.905000471,0.248862188,-0.54973732,-0.443113422,1
1.592848545,1.453993817,0.8880715,-1.249651704,-0.914808396,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,-1.522076219,0.292205126,0.479138185,1.437611587,0.727482926,0.905000471,0.597431812,-0.305959463,-0.408300768,1
0.914141537,1.460754797,0.877076878,-1.118894602,-0.14415395,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,-1.318529236,-3.350028492,0.308440755,0.479138185,1.495430368,0.727482926,0.905000471,0.597431812,0.100336964,0.35757763,1
1.213571099,1.460754797,0.824266645,-1.18023744,-1.824069755,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,-1.522076219,0.292205126,0.479138185,1.495430368,0.727482926,0.905000471,-1.029226433,1.034818748,0.218327012,1
1.145700398,1.460754797,0.894688872,-1.13988031,-1.281839505,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,1.380008646,0.305876054,0.292205126,0.479138185,1.566097767,0.727482926,0.835235504,-0.951766517,2.09118946,-0.651989349,1
1.081822092,1.460754797,0.896877497,-1.277094553,-1.169845118,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,0.305876054,0.292205126,0.479138185,1.566097767,0.662982098,0.835235504,-0.758116726,-0.630996606,-0.89567793,1
1.273457011,1.470896268,0.868270881,-1.441751644,-0.311591103,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,-1.318529236,0.305876054,0.292205126,0.479138185,1.623916548,0.598481266,0.835235504,-1.067956392,-0.468478034,1.401957264,1
1.285434194,1.470896268,0.925484113,-1.420765936,-0.487899099,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,0.305876054,0.292205126,0.479138185,1.623916548,0.598481266,0.765470531,-0.099707436,-0.956033748,0.601266212,1
1.109768851,1.460754797,0.896877497,-1.288394549,-1.453712079,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,0.305876054,0.292205126,0.479138185,1.694583947,0.598481266,0.765470531,-0.951766517,-0.305959463,-0.060174223,1
1.632772486,1.460754797,0.912275117,-1.367494525,-0.737391545,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.138850081,0.030739705,0.305876054,0.292205126,0.479138185,1.694583947,0.598481266,0.765470531,0.248862188,1.075448391,-0.791239967,1
1.68467361,1.470896268,0.907872119,-1.383637376,0.352613231,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.082097835,0.138850081,0.030739705,0.305876054,0.292205126,0.479138185,1.694583947,0.598481266,0.765470531,1.991710309,-0.834144819,1.332331955,1
1.073837304,1.453993817,0.870485254,-1.304537402,-0.504531928,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,-1.318529236,-3.350028492,0.292205126,0.479138185,1.758827035,0.527530353,0.765470531,-0.758116726,1.400485533,1.471582573,1
1.441137567,1.453993817,0.914489491,-0.965537507,-1.452603224,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.138850081,0.030739705,0.305876054,0.292205126,0.460129552,1.758827035,0.527530353,0.688729065,-0.719386768,-0.956033748,0.879767447,1
1.660719245,1.460754797,0.8880715,-1.072080331,-1.632237785,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.094925444,0.138850081,0.030739705,0.305876054,0.292205126,0.479138185,1.758827035,0.463029525,0.688729065,1.604410726,1.237966962,0.810142138,1
1.656726851,1.477657249,0.921081114,-0.910651809,-0.316026524,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.124157084,0.082097835,0.138850081,1.380008646,0.305876054,0.292205126,0.479138185,1.758827035,0.463029525,0.688729065,0.791081604,1.075448391,1.123456028,1
1.02193618,1.453993817,0.962896727,-0.931637517,-1.116620063,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,0.305876054,0.292205126,0.460129552,1.816645817,0.463029525,0.688729065,-0.913036559,-0.793515177,0.113889049,1
1.441137567,1.447232836,0.932075737,-1.0317232,-0.537797588,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,-1.318529236,-1.522076219,0.292205126,0.460129552,1.887313216,0.463029525,0.618964097,0.171402272,1.644263389,1.471582573,1
1.225548282,1.447232836,0.916678116,-1.017194633,-1.40381359,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,-1.318529236,-3.350028492,0.292205126,0.460129552,1.887313216,0.404978778,0.618964097,-0.525736976,1.847411603,0.427202939,1
1.385244049,1.460754797,0.947473357,-0.862223253,-0.525600179,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,-1.522076219,0.292205126,0.479138185,1.887313216,0.404978778,0.618964097,-1.029226433,-1.321700533,0.148701704,1
1.704635581,1.460754797,0.945284732,-0.889666101,-0.829426536,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,0.305876054,0.292205126,0.460129552,1.887313216,0.404978778,0.618964097,1.798060518,0.384744464,1.158268683,1
1.489046296,1.470896268,0.954090729,-0.566809059,-0.562192405,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.308440755,0.479138185,1.887313216,0.404978778,0.556175624,1.643140685,-0.671626248,1.541207882,1
1.528970238,1.447232836,0.954090729,-0.557123348,-0.200705572,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,0.305876054,0.292205126,0.479138185,1.887313216,0.404978778,0.556175624,-0.990496475,-0.752885534,-1.696368983,1
1.045890545,1.470896268,0.980482972,-0.758909,-1.498066292,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,2.133828328,0.292205126,0.460129552,1.945131997,0.34047795,0.556175624,1.52695081,0.140966607,-0.617176695,1
1.441137567,1.447232836,0.896877497,-0.917108951,-1.694333683,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,1.380008646,0.305876054,0.292205126,0.460129552,2.015799396,0.34047795,0.556175624,1.333301019,-0.752885534,-1.104553857,1
1.37725926,1.447232836,0.863867882,-1.238351708,-0.933658935,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,0.305876054,0.292205126,0.479138185,2.015799396,0.275977118,0.556175624,0.016482439,-0.793515177,1.436769919,1
1.153685187,1.453993817,0.868270881,-1.338437391,-1.709857657,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.094925444,0.138850081,1.380008646,0.305876054,0.292205126,0.460129552,2.015799396,0.275977118,0.556175624,0.481241938,-0.265329821,-0.129799532,1
1.301403771,1.447232836,0.870485254,-1.223823141,-1.266315531,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,1.380008646,0.305876054,0.292205126,0.460129552,2.015799396,0.275977118,0.486410657,0.597431812,-0.143440892,-0.408300768,1
1.257487435,1.453993817,0.874888253,-1.217366,-0.953618332,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,-3.350028492,0.292205126,0.460129552,2.015799396,0.275977118,0.486410657,-0.215897311,-0.630996606,1.227893992,1
1.009958997,1.470896268,0.881479877,-1.427223077,-1.520243398,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.292205126,0.460129552,2.015799396,0.205026205,0.416645685,-0.641926851,-0.387218749,1.6804585,1
1.253495041,1.440471855,0.881479877,-1.674208715,-2.633534135,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,-1.522076219,0.292205126,0.460129552,2.015799396,0.205026205,0.416645685,0.86854152,0.791040891,-0.89567793,1
1.429160384,1.453993817,0.828669643,-1.74685155,-1.52911424,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,-1.522076219,0.292205126,0.460129552,2.015799396,0.205026205,0.416645685,0.907271478,-2.621849101,-0.443113422,1
1.449122354,1.460754797,0.870485254,-1.740394409,-0.587696077,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,-1.522076219,0.292205126,0.460129552,2.015799396,0.140525377,0.416645685,-0.332087185,-0.956033748,-0.826052621,1
1.349312501,1.453993817,0.863867882,-1.811422958,-1.610060679,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,0.305876054,0.292205126,0.460129552,2.015799396,0.140525377,0.416645685,1.139651228,-0.184070535,1.297519301,1
1.365282077,1.470896268,0.824266645,-1.813037244,-2.138984664,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,-1.522076219,0.292205126,0.460129552,2.015799396,0.140525377,0.339904218,0.558701854,0.62852232,-1.034928548,1
0.966042662,1.460754797,0.780262408,-1.762994402,-0.802814009,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.138850081,0.030739705,0.305876054,0.292205126,0.460129552,2.015799396,0.140525377,0.339904218,0.713621687,0.994189105,-1.174179166,1
1.093799274,1.453993817,0.804466025,-1.658065863,-0.656445107,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,1.380008646,0.305876054,0.292205126,0.479138185,2.015799396,0.140525377,0.339904218,-0.564466935,0.019077679,1.123456028,1
1.13771561,1.470896268,0.793471404,-1.235123138,-0.222882678,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.292205126,0.460129552,2.015799396,0.08247463,0.270139251,-1.145416308,0.62852232,-0.025361569,1
1.18562434,1.460754797,0.852873261,-1.152794591,0.186284934,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.292205126,0.460129552,2.015799396,0.08247463,0.270139251,-0.990496475,0.222225893,-0.686802003,1
1.013951391,1.453993817,0.835261267,-1.091451753,-0.775092626,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,1.380008646,0.305876054,0.292205126,0.460129552,2.015799396,0.08247463,0.270139251,-1.029226433,0.62852232,1.576020536,1
1.385244049,1.447232836,0.762650414,-1.086608898,-1.91056047,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.292205126,0.460129552,2.015799396,0.08247463,0.270139251,-1.067956392,-1.118552319,-0.199424841,1
1.18562434,1.453993817,0.764864787,-0.938094659,0.119753615,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,1.380008646,0.305876054,0.292205126,0.460129552,2.015799396,0.08247463,0.270139251,1.565680768,-0.915404105,-0.965303239,1
1.505015874,1.477657249,0.782476782,-0.831551834,0.548880622,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,1.380008646,0.305876054,0.277445464,0.460129552,2.015799396,0.017973802,0.207350778,0.287592147,-0.956033748,1.436769919,1
0.954065479,1.470896268,0.870485254,-0.644294749,0.38366118,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.292205126,0.460129552,1.945131997,0.017973802,0.207350778,0.558701854,-1.037293033,-0.791239967,1
0.854255624,1.460754797,0.813272022,-0.528066215,-1.19534879,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.292205126,0.460129552,1.945131997,0.017973802,0.207350778,0.365052063,1.684893032,1.436769919,1
1.129730822,1.453993817,0.780262408,-0.744380433,-1.450385513,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,-1.522076219,0.277445464,0.460129552,2.015799396,-0.04652703,0.207350778,-0.951766517,0.91292982,1.610833191,1
1.197601523,1.460754797,0.784665407,-1.017194633,-0.312699958,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,-1.522076219,0.292205126,0.460129552,1.945131997,-0.04652703,0.13758581,-0.138437394,-0.834144819,0.531640903,1
1.077829698,1.460754797,0.786854032,-1.18669458,-1.851791137,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.277445464,0.460129552,1.945131997,-0.04652703,0.13758581,1.255841102,0.831670534,-0.338675459,1
1.081822092,1.447232836,0.720860551,-1.365880239,-2.307530673,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,-1.522076219,0.277445464,0.460129552,1.945131997,-0.04652703,0.13758581,-0.951766517,-0.346589106,-0.791239967,1
1.005966603,1.453993817,0.67904494,-1.603180165,-1.160974276,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,-1.522076219,0.277445464,0.460129552,1.945131997,-0.04652703,0.13758581,-0.8743066,0.91292982,0.218327012,1
1.357297289,1.460754797,0.828669643,-1.651608722,0.334871546,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.277445464,0.460129552,1.945131997,-0.117477943,0.13758581,0.519971896,0.750411249,-0.58236404,1
1.129730822,1.470896268,0.771456411,-1.745237264,-1.962676669,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.264161768,0.460129552,1.887313216,-0.117477943,0.067820838,1.333301019,-1.118552319,-0.094986878,1
1.093799274,1.460754797,0.749467168,-1.985765761,-0.939203213,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.292205126,0.460129552,1.887313216,-0.181978771,0.067820838,0.558701854,-1.077922676,1.436769919,1
1.105776457,1.453993817,0.751655792,-1.866308655,-1.15764771,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,1.380008646,0.305876054,0.277445464,0.460129552,1.887313216,-0.181978771,0.067820838,1.217111144,-1.159181961,1.297519301,1
1.081822092,1.453993817,0.795660029,-1.551523039,-0.238406652,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.277445464,0.460129552,1.887313216,-0.181978771,0.067820838,0.636161771,0.384744464,1.297519301,1
1.365282077,1.460754797,0.784665407,-1.352965958,1.148771349,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.277445464,0.460129552,1.887313216,-0.181978771,0.067820838,-0.990496475,0.547263035,-0.651989349,1
1.47307672,1.460754797,0.808869024,-1.302923116,-1.203110777,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.292205126,0.479138185,1.887313216,-0.181978771,-0.008920629,-1.029226433,1.400485533,-0.965303239,1
1.265472223,1.460754797,0.885882875,-1.377180236,-1.064503863,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,-1.522076219,0.277445464,0.479138185,1.887313216,-0.240029518,-0.008920629,-1.067956392,1.156707676,-1.557118365,1
1.249502647,1.460754797,0.907872119,-1.17700887,0.118644759,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.292205126,0.479138185,1.887313216,-0.240029518,-0.078685596,-1.184146266,1.847411603,-0.721614658,1
1.337335318,1.453993817,0.868270881,-1.204451718,-1.260771254,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.277445464,0.479138185,1.887313216,-0.240029518,-0.078685596,-1.067956392,-1.321700533,1.227893992,1
1.13771561,1.453993817,0.707651555,-1.285165978,0.272775648,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,-1.522076219,0.264161768,0.479138185,1.816645817,-0.240029518,-0.078685596,-0.525736976,-1.118552319,-0.826052621,1
1.157677581,1.453993817,0.698845558,-1.312608828,-1.391616182,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.264161768,0.494690703,1.816645817,-0.240029518,-0.078685596,0.248862188,-1.037293033,1.401957264,1
1.405206019,1.453993817,0.69006531,-0.91388038,-0.839406234,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.264161768,0.494690703,1.758827035,-0.240029518,-0.078685596,-0.8743066,-3.312553028,-0.826052621,1
1.289426589,1.453993817,0.692253936,-1.076923186,-1.734252474,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,1.380008646,0.305876054,0.264161768,0.513699336,1.758827035,-0.240029518,-0.141474069,-0.990496475,1.725522675,-0.547551386,1
1.029920967,1.453993817,0.703248557,-1.430451648,-1.204219633,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,-1.522076219,0.277445464,0.513699336,1.758827035,-0.304530346,-0.141474069,-0.835576642,1.80678196,-1.591931019,1
1.08980688,1.453993817,0.786854032,-1.251265989,0.278319925,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,-1.522076219,0.264161768,0.513699336,1.758827035,-0.304530346,-0.141474069,0.287592147,0.425374106,0.601266212,1
1.113761246,1.477657249,0.83747564,-1.194766007,-0.674186792,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.264161768,0.513699336,1.758827035,-0.369031178,-0.141474069,-0.564466935,-1.037293033,-0.512738731,1
1.357297289,1.453993817,0.696656933,-1.167323158,-1.158756565,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.264161768,0.54653243,1.694583947,-0.369031178,-0.141474069,-0.370817143,-0.224700178,0.218327012,1
1.153685187,1.477657249,0.685662312,-1.243194563,-1.068939285,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.264161768,0.54653243,1.694583947,-0.369031178,-0.141474069,2.030440267,1.319226247,1.610833191,1
1.109768851,1.470896268,0.751655792,-1.338437391,-1.4581475,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.264161768,0.54653243,1.694583947,-0.369031178,-0.211239037,-0.215897311,-0.834144819,1.227893992,1
1.47307672,1.453993817,0.762650414,-1.680665855,-1.91056047,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.264161768,0.54653243,1.694583947,-0.369031178,-0.281004009,-0.603196893,1.441115176,-2.322996763,1
1.389236442,1.460754797,0.804466025,-1.56120875,-0.677513358,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.264161768,0.529251854,1.623916548,-0.369031178,-0.281004009,1.372030977,-0.834144819,1.227893992,1
0.790377318,1.396525481,0.668050318,-1.175394584,0.330436125,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,-3.350028492,0.247926141,0.54653243,1.623916548,-0.439982091,-0.281004009,-0.835576642,-0.224700178,-0.721614658,1
0.666613098,1.366101067,0.637255077,-0.886437531,1.707634428,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,0.305876054,0.247926141,0.529251854,1.623916548,-0.439982091,-0.281004009,-1.920015473,-1.077922676,1.332331955,1
1.009958997,1.332296163,0.615240084,-0.64752332,1.718722981,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,-3.350028492,0.247926141,0.54653243,1.566097767,-0.504482918,-0.281004009,-0.835576642,-0.224700178,-0.547551386,1
0.997981814,1.328915673,0.599842463,-0.471566232,-3.021633496,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.247926141,0.54653243,1.566097767,-0.504482918,-0.281004009,-0.758116726,1.278596604,1.262706646,1
1.081822092,1.288349788,0.597653838,-0.781508993,-0.421367779,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,1.380008646,0.305876054,0.247926141,0.54653243,1.566097767,-0.504482918,-0.281004009,-0.409547102,1.156707676,0.392390285,1
0.870225201,1.186935077,0.533823234,-0.889666101,-1.974874078,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,1.380008646,2.133828328,0.247926141,0.54653243,1.566097767,-0.504482918,-0.357745475,-0.409547102,-0.793515177,-0.094986878,1
1.045890545,1.213979,0.536037608,-0.813794697,-0.877107314,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,0.305876054,0.247926141,0.54653243,1.566097767,-0.504482918,-0.357745475,0.132672314,0.019077679,0.009451086,1
1.257487435,1.227500962,0.549246603,-0.838008975,-0.31713538,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,-1.522076219,0.234642445,0.54653243,1.495430368,-0.562533666,-0.427510443,0.326322105,1.766152318,1.193081337,1
1.141708005,1.237642433,0.551435228,-0.834780404,0.565513452,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,-3.350028492,0.234642445,0.54653243,1.437611587,-0.562533666,-0.427510443,0.326322105,-0.915404105,1.401957264,1
1.469084326,1.220739981,0.549246603,-0.758909,-1.119946628,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,-3.350028492,0.247926141,0.529251854,1.437611587,-0.562533666,-0.427510443,0.597431812,-1.037293033,-1.940057564,1
1.32935053,1.227500962,0.544843605,-0.694337591,-0.5821518,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,-3.350028492,0.247926141,0.54653243,1.437611587,-0.562533666,-0.427510443,1.217111144,-0.10281125,1.541207882,1
0.754445771,1.257925375,0.573450221,-0.657209031,0.833856439,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,2.729277588,2.133828328,0.247926141,0.54653243,1.437611587,-0.562533666,-0.427510443,0.558701854,0.059707322,0.496828248,1
0.506917333,1.227500962,0.553649602,-0.612009045,-0.756242085,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.54653243,1.373368499,-0.627034493,-0.490298916,0.326322105,-1.077922676,1.401957264,1
0.774407741,1.170032625,0.525042986,-0.939708943,-1.407140156,-0.806911206,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.54653243,1.373368499,-0.627034493,-0.490298916,-0.951766517,-1.077922676,0.04426374,1
0.854255624,1.088900856,0.47663575,-1.264180271,-1.506937134,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.54653243,1.373368499,-0.627034493,-0.490298916,-0.603196893,-0.184070535,1.471582573,1
1.157677581,0.994247126,0.406213524,-1.727480127,-3.037157471,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,1.380008646,0.305876054,0.234642445,0.54653243,1.373368499,-0.627034493,-0.490298916,1.488220852,-0.265329821,1.262706646,1
1.069844909,0.906354376,0.346811666,-2.106837152,-1.871750534,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,0.305876054,0.234642445,0.529251854,1.373368499,-0.691535326,-0.490298916,-0.641926851,-0.915404105,-0.930490585,1
1.393228836,0.892832415,0.338005669,-2.268265673,-0.850494787,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.54653243,1.309125407,-0.691535326,-0.560063884,1.333301019,1.35985589,-1.139366511,1
0.838286048,0.906354376,0.333602671,-2.034194317,-0.812793706,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,-3.350028492,0.234642445,0.529251854,1.244882319,-0.691535326,-0.560063884,-1.10668635,-1.037293033,-1.835619601,1
1.037905756,0.916495847,0.355617664,-2.321537085,-2.148964363,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,-1.522076219,0.234642445,0.54653243,1.244882319,-0.691535326,-0.560063884,-0.758116726,-0.224700178,1.227893992,1
0.862240413,0.960442222,0.373229657,-2.116522863,0.602105678,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,-1.522076219,0.234642445,0.54653243,1.244882319,-0.691535326,-0.560063884,-0.138437394,-0.184070535,1.262706646,1
1.301403771,0.994247126,0.393030276,-1.567665891,0.093141087,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,-1.522076219,0.234642445,0.529251854,1.244882319,-0.691535326,-0.560063884,-0.835576642,1.034818748,1.262706646,1
0.934103508,1.017910559,0.419422518,-1.767837257,-1.689898261,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,-1.522076219,0.247926141,0.529251854,1.244882319,-0.762486234,-0.629828856,-0.680656809,1.563004104,1.227893992,1
0.758438164,1.048334972,0.434820139,-1.761380116,1.495843062,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,-1.522076219,0.234642445,0.54653243,1.17421492,-0.762486234,-0.629828856,-0.8743066,0.384744464,1.297519301,1
1.217563493,1.011149578,0.410616522,-1.706494419,-0.449089162,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.513699336,1.17421492,-0.826987066,-0.629828856,-0.8743066,0.019077679,-1.696368983,1
1.02193618,1.004388597,0.3996219,-1.354580243,-0.59878463,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,1.380008646,0.305876054,0.234642445,0.54653243,1.109971832,-0.826987066,-0.629828856,-0.719386768,1.847411603,1.436769919,1
0.914141537,0.957061732,0.366612285,-1.396551659,-0.859365629,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,-3.350028492,0.234642445,0.529251854,1.109971832,-0.826987066,-0.629828856,0.055212397,1.888041246,0.879767447,1
1.105776457,0.93677879,0.357806289,-1.33198025,-1.6144961,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,1.380008646,0.305876054,0.234642445,0.513699336,1.109971832,-0.826987066,-0.706570318,0.055212397,-1.768626603,1.436769919,1
1.201593917,0.957061732,0.360020662,-1.482108775,-1.634455496,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.513699336,1.109971832,-0.826987066,-0.706570318,-0.293357227,0.059707322,1.471582573,1
1.037905756,1.004388597,0.397407527,-1.498251627,-0.575498668,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.513699336,1.05215305,-0.885037813,-0.706570318,0.132672314,-0.10281125,-0.651989349,1
0.846270837,1.011149578,0.406213524,-1.551523039,-1.365003654,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,-1.522076219,0.247926141,0.513699336,1.05215305,-0.885037813,-0.77633529,1.294571061,0.62852232,1.297519301,1
0.826308865,1.001008107,0.393030276,-1.588651598,-1.514699121,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,-1.522076219,0.234642445,0.494690703,1.05215305,-0.885037813,-0.77633529,0.287592147,1.156707676,0.183514358,1
0.78239253,0.943539771,0.373229657,-1.545065898,-0.7906166,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.494690703,1.05215305,-0.885037813,-0.77633529,-0.951766517,0.466003749,-1.104553857,1
1.101784063,0.872549472,0.322608049,-1.248037419,0.349286665,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,-1.522076219,0.234642445,0.494690703,1.05215305,-0.885037813,-0.77633529,1.52695081,-2.337441602,-1.243804475,1
0.854255624,0.828603098,0.291812808,-0.741151862,0.75069229,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.494690703,1.05215305,-0.949538641,-0.77633529,0.093942355,-0.224700178,1.36714461,1
0.862240413,0.804939665,0.274200814,-0.721780439,-1.481433462,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.247926141,0.479138185,1.05215305,-0.949538641,-0.77633529,-0.215897311,-2.215552673,-1.139366511,1
0.898171961,0.777895743,0.258803193,-0.694337591,-0.591022643,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.479138185,0.987909958,-0.949538641,-0.839123763,-0.215897311,0.384744464,1.715271154,1
1.013951391,0.777895743,0.245594198,-0.623309042,0.226203725,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,-1.522076219,0.218406817,0.479138185,0.987909958,-0.949538641,-0.839123763,-0.525736976,-0.427848392,1.193081337,1
1.113761246,0.767754271,0.260991818,-0.49578051,0.409164852,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,-1.522076219,0.234642445,0.479138185,0.92366687,-1.014039469,-0.839123763,-0.022247519,-0.712255891,-0.303862804,1
1.02193618,0.835364078,0.285195436,-0.429594817,-1.305125467,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,0.305876054,0.234642445,0.479138185,0.92366687,-1.014039469,-0.839123763,0.287592147,-0.793515177,0.844954793,1
1.588856151,0.865788492,0.309399053,-0.726623296,-1.724272776,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,-1.522076219,0.247926141,0.479138185,0.92366687,-1.014039469,-0.839123763,-1.10668635,-0.834144819,-0.060174223,1
1.045890545,0.906354376,0.333602671,-0.608780475,-0.103126304,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.479138185,0.92366687,-1.014039469,-0.839123763,-0.835576642,0.059707322,-0.303862804,1
0.662620705,0.828603098,0.296215806,-0.447351953,1.946038321,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,0.305876054,0.234642445,0.479138185,0.92366687,-1.014039469,-0.90888873,-0.603196893,-0.224700178,-2.079308182,1
0.814331683,0.75423231,0.245594198,-0.358566267,-0.094255461,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.479138185,0.852999471,-1.084990382,-0.90888873,-0.835576642,1.35985589,-0.89567793,1
0.878209989,0.76099329,0.245594198,-0.058309217,1.309555369,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.479138185,0.852999471,-1.084990382,-0.90888873,1.681870643,1.35985589,-1.626743674,1
0.997981814,0.76099329,0.256614569,-0.000194949,-0.217338401,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.479138185,0.788756383,-1.084990382,-0.978653698,-1.726365682,0.425374106,1.193081337,1
0.730491405,0.75423231,0.247808572,0.014333618,0.76732512,-0.800510987,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,1.380008646,0.305876054,0.234642445,0.479138185,0.788756383,-1.149491214,-0.978653698,-0.8743066,-1.159181961,-0.860865276,1
0.842278442,0.703524954,0.213717519,-0.297223428,-1.646652904,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.218406817,0.494690703,0.788756383,-1.149491214,-0.978653698,-0.8743066,-1.321700533,-0.791239967,1
1.273457011,0.696763973,0.220334891,-0.515151932,-0.063207512,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.218406817,0.494690703,0.730937602,-1.149491214,-0.978653698,-0.060977478,-0.305959463,1.401957264,1
1.221555888,0.747471329,0.237921137,-0.631380468,-1.799674938,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,-1.522076219,0.234642445,0.479138185,0.730937602,-1.149491214,-0.978653698,-0.177167352,-0.346589106,-1.348242438,1
1.333342924,0.811700646,0.280818186,-0.694337591,-0.567736681,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.479138185,0.730937602,-1.149491214,-1.055395164,1.565680768,1.481744818,1.401957264,1
1.221555888,0.916495847,0.346811666,-0.545823351,0.559969175,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.247926141,0.479138185,0.730937602,-1.207541961,-1.055395164,-0.370817143,-1.037293033,-1.104553857,1
1.153685187,0.994247126,0.382009906,-0.519994788,0.037698322,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,-1.522076219,0.247926141,0.494690703,0.666694514,-1.207541961,-1.125160136,-0.796846684,1.156707676,-1.000115894,1
0.930111114,0.980725165,0.406213524,-0.568423345,-1.542420505,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,0.305876054,0.234642445,0.513699336,0.666694514,-1.207541961,-1.125160136,1.565680768,-0.956033748,-0.373488113,1
0.906156748,0.967203203,0.388627278,-0.857380398,-2.295333265,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.513699336,0.666694514,-1.207541961,-1.125160136,-0.564466935,1.400485533,-0.443113422,1
