2.734673275,1.453993817,2.932118496,1.034561871,0.571057729,-0.704559741,0.786421272,2.70127944,2.696237908,2.710833215,-2.635727888,-3.467091352,-3.047665411,1.761083903,1.605732707,1.557967669,0.030739705,0.305876054,0.218406817,0.047123798,0.666694514,0.463029525,0.270139251,0.519971896,2.456856245,-0.234237495,0
1.065852515,0.973964184,0.382009906,-1.272251697,-1.121055484,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,0.305876054,0.234642445,0.513699336,0.602451422,-1.207541961,-1.125160136,-0.758116726,-1.118552319,-0.443113422,1
0.918133931,0.994247126,0.388627278,-1.549908754,-1.971547512,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,-1.522076219,0.234642445,0.513699336,0.602451422,-1.207541961,-1.125160136,-0.060977478,-0.427848392,-0.686802003,1
0.962050267,1.001008107,0.3996219,-1.670980145,-1.765300423,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,-1.522076219,0.234642445,0.513699336,0.602451422,-1.272042789,-1.125160136,1.52695081,-0.143440892,0.04426374,1
1.213571099,1.02467154,0.412830896,-1.866308655,-1.776388976,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,-3.350028492,0.234642445,0.479138185,0.602451422,-1.272042789,-1.18794861,1.604410726,-0.915404105,0.392390285,1
0.938095902,1.044954481,0.428228515,-1.924422923,-1.063395008,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,-3.350028492,0.234642445,0.513699336,0.531784023,-1.272042789,-1.18794861,0.248862188,-1.037293033,-0.826052621,1
1.157677581,1.011149578,0.423825517,-1.522465905,1.036776961,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.494690703,0.531784023,-1.342993702,-1.18794861,-0.758116726,1.319226247,1.297519301,1
1.257487435,1.011149578,0.417233894,-1.196380292,-0.775092626,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.494690703,0.467540935,-1.342993702,-1.18794861,1.217111144,0.384744464,-1.974870218,1
1.173647158,1.082139875,0.445814761,-1.314223112,-1.518025687,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,-1.318529236,0.305876054,0.234642445,0.513699336,0.467540935,-1.342993702,-1.18794861,-1.029226433,-0.387218749,0.04426374,1
1.381251654,1.12608625,0.489818998,-1.346508817,-0.956944898,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.494690703,0.467540935,-1.342993702,-1.18794861,-0.680656809,-0.184070535,-0.547551386,1
1.536955026,1.139608212,0.509645365,-1.196380292,-0.797269731,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.494690703,0.467540935,-1.342993702,-1.18794861,-0.796846684,-0.874774462,0.35757763,1
1.241517858,1.156510664,0.507430992,-1.075308901,-1.432643828,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,-1.318529236,-3.350028492,0.247926141,0.513699336,0.467540935,-1.342993702,-1.18794861,-0.680656809,0.222225893,-1.661556328,1
1.249502647,1.156510664,0.509645365,-1.222208855,-1.514699121,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,0.030739705,0.305876054,0.247926141,0.513699336,0.409722153,-1.342993702,-1.257713577,-0.44827706,0.222225893,0.392390285,1
1.13771561,1.12608625,0.485441748,-1.382023092,-2.293115553,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,1.380008646,0.305876054,0.234642445,0.513699336,0.409722153,-1.342993702,-1.257713577,-0.293357227,-0.590366963,1.262706646,1
1.221555888,1.082139875,0.459023757,-1.530537331,-0.883760446,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,1.380008646,0.305876054,0.234642445,0.513699336,0.409722153,-1.342993702,-1.334455044,1.681870643,0.831670534,-2.044495527,1
1.133723216,1.119325269,0.467829754,-1.591880169,-0.111997146,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.513699336,0.409722153,-1.401044449,-1.334455044,-0.719386768,-0.915404105,-0.930490585,1
1.02193618,1.105803309,0.472232753,-1.599951595,-1.818525479,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,-1.522076219,0.234642445,0.513699336,0.409722153,-1.401044449,-1.334455044,1.217111144,1.197337319,-1.383055093,1
1.193609128,1.088900856,0.463426756,-1.617708732,-1.22861445,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,-1.522076219,0.234642445,0.513699336,0.409722153,-1.401044449,-1.334455044,1.720600601,1.034818748,-1.835619601,1
1.269464617,1.075378896,0.452432133,-1.501480197,-0.6863842,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,-1.318529236,-1.522076219,0.247926141,0.494690703,0.345479065,-1.401044449,-1.334455044,1.875520434,0.994189105,0.705704175,1
1.253495041,1.075378896,0.445814761,-1.097908894,-0.009982457,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.494690703,0.281235973,-1.401044449,-1.334455044,0.829811562,1.563004104,1.506395228,1
1.269464617,1.055095953,0.423825517,-0.833166119,-0.853821353,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,0.305876054,0.247926141,0.494690703,0.281235973,-1.401044449,-1.334455044,0.519971896,0.18159625,1.332331955,1
1.101784063,1.031432521,0.412830896,-0.76213757,-0.074296066,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,1.380008646,0.305876054,0.247926141,0.494690703,0.281235973,-1.401044449,-1.397243517,-0.332087185,1.034818748,1.645645845,1
1.289426589,1.044954481,0.412830896,-0.679809024,-0.487899099,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,0.305876054,0.247926141,0.479138185,0.281235973,-1.342993702,-1.397243517,0.752351645,-0.590366963,-0.930490585,1
1.317373348,1.055095953,0.434820139,-0.734694721,-0.980230859,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,0.305876054,0.247926141,0.479138185,0.281235973,-1.342993702,-1.397243517,0.365052063,-1.118552319,1.158268683,1
1.02193618,1.068617915,0.448029135,-1.227051711,-3.358725513,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.109263622,0.082097835,0.125949012,1.380008646,0.305876054,0.247926141,0.479138185,0.281235973,-1.342993702,-1.397243517,-0.680656809,-0.671626248,-0.234237495,1
1.117753639,1.068617915,0.443626136,-1.803351532,-0.694146187,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,-1.318529236,0.305876054,0.247926141,0.479138185,0.210568574,-1.342993702,-1.397243517,1.139651228,0.872300177,1.541207882,1
1.045890545,1.055095953,0.45021776,-1.71618013,-0.683057634,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,-1.318529236,0.305876054,0.247926141,0.479138185,0.210568574,-1.342993702,-1.473984983,-0.951766517,0.262855535,-0.686802003,1
1.121746033,1.044954481,0.434820139,-1.354580243,-0.024397576,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,1.380008646,0.305876054,0.247926141,0.479138185,0.146325486,-1.342993702,-1.473984983,-0.215897311,-0.834144819,1.193081337,1
1.117753639,1.031432521,0.412830896,-1.478880204,-1.475889185,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,0.305876054,0.264161768,0.479138185,0.146325486,-1.342993702,-1.473984983,1.52695081,1.156707676,0.914580102,1
1.245510252,1.017910559,0.423825517,-1.511165908,-0.576607524,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,-1.318529236,-1.522076219,0.247926141,0.479138185,0.146325486,-1.342993702,-1.473984983,-0.8743066,-0.671626248,0.079076395,1
0.938095902,1.048334972,0.430417141,-1.493408771,-1.834049452,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,1.380008646,0.305876054,0.264161768,0.479138185,0.146325486,-1.342993702,-1.473984983,-0.719386768,-0.346589106,-0.477926077,1
1.113761246,1.02467154,0.423825517,-1.645151581,-1.653306036,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,-1.318529236,0.305876054,0.264161768,0.494690703,0.146325486,-1.342993702,-1.473984983,-0.487007018,1.481744818,0.879767447,1
1.253495041,1.017910559,0.412830896,-1.545065898,-1.438188105,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,0.305876054,0.264161768,0.494690703,0.146325486,-1.272042789,-1.473984983,1.333301019,-1.037293033,0.183514358,1
1.237525464,1.044954481,0.430417141,-1.37233738,-0.718541004,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,0.305876054,0.247926141,0.479138185,0.088506705,-1.272042789,-1.397243517,0.132672314,-1.240441247,-0.129799532,1
1.321365742,1.044954481,0.428228515,-1.277094553,-1.096660667,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,-1.318529236,0.305876054,0.247926141,0.494690703,0.088506705,-1.207541961,-1.397243517,-0.758116726,-0.224700178,0.392390285,1
1.289426589,0.994247126,0.395218901,-1.319065969,-1.08889868,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,-1.522076219,0.247926141,0.494690703,0.088506705,-1.207541961,-1.397243517,-0.641926851,0.425374106,-1.661556328,1
1.449122354,0.950300751,0.375418282,-1.141494595,0.363701785,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,-1.522076219,0.264161768,0.479138185,0.024263617,-1.207541961,-1.397243517,1.681870643,-0.224700178,-1.696368983,1
1.221555888,0.93677879,0.366612285,-1.107594606,-1.187586803,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,-1.522076219,0.247926141,0.494690703,0.024263617,-1.149491214,-1.334455044,-0.796846684,1.603633747,-0.89567793,1
1.145700398,0.923256828,0.355617664,-1.319065969,-1.763082712,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.494690703,0.024263617,-1.149491214,-1.334455044,0.055212397,-0.387218749,0.322764976,1
1.209578705,0.950300751,0.362209286,-1.281937408,-0.526709035,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,0.305876054,0.247926141,0.513699336,-0.039979475,-1.149491214,-1.334455044,-0.215897311,1.481744818,-0.060174223,1
1.285434194,0.943539771,0.364423661,-1.160866017,-0.917026106,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,0.305876054,0.234642445,0.513699336,-0.039979475,-1.084990382,-1.334455044,1.643140685,-2.296811959,1.019018065,1
0.982012238,0.957061732,0.366612285,-1.286780264,-1.097769523,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,1.380008646,0.305876054,0.247926141,0.513699336,-0.039979475,-1.014039469,-1.334455044,-0.796846684,-1.118552319,-0.930490585,1
1.025928573,0.973964184,0.384224279,-1.199608863,-0.675295647,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,-1.318529236,-1.522076219,0.247926141,0.513699336,-0.039979475,-1.014039469,-1.334455044,-1.029226433,-0.184070535,1.262706646,1
1.485053902,1.001008107,0.393030276,-1.086608898,-0.441327176,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,1.380008646,-3.350028492,0.247926141,0.513699336,-0.039979475,-0.949538641,-1.257713577,0.21013223,-0.874774462,-0.129799532,1
1.173647158,1.02467154,0.419422518,-1.149566021,-1.206437343,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,-1.522076219,0.247926141,0.513699336,-0.110646874,-0.949538641,-1.257713577,-0.719386768,-0.752885534,-1.696368983,1
1.47307672,1.048334972,0.426014142,-1.419151651,-1.720946211,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,-1.318529236,0.305876054,0.234642445,0.513699336,-0.110646874,-0.885037813,-1.18794861,-0.293357227,-0.184070535,-0.477926077,1
1.289426589,1.017910559,0.417233894,-1.604794451,-1.618931521,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,0.305876054,0.234642445,0.513699336,-0.110646874,-0.826987066,-1.18794861,1.681870643,1.603633747,1.471582573,1
0.942088296,1.004388597,0.3996219,-1.612865877,-1.451494369,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,0.305876054,0.234642445,0.513699336,-0.110646874,-0.826987066,-1.18794861,-0.758116726,-1.077922676,0.04426374,1
1.165662369,0.973964184,0.382009906,-1.706494419,-1.563488756,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,0.305876054,0.234642445,0.513699336,-0.174889962,-0.762486234,-1.125160136,-0.487007018,1.644263389,1.436769919,1
1.604825727,1.001008107,0.401810525,-1.553137324,-0.745153532,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,1.380008646,-1.522076219,0.234642445,0.513699336,-0.174889962,-0.691535326,-1.125160136,1.372030977,-0.956033748,1.541207882,1
1.2814418,1.001008107,0.406213524,-1.522465905,-1.127708616,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,0.305876054,0.234642445,0.513699336,-0.174889962,-0.627034493,-1.125160136,-0.8743066,1.197337319,-0.547551386,1
1.413190808,1.017910559,0.412830896,-1.748465835,-3.052681446,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.082097835,0.125949012,0.030739705,-1.522076219,0.247926141,0.513699336,-0.174889962,-0.562533666,-1.125160136,-1.493985932,0.18159625,-0.860865276,1
1.433152778,1.011149578,0.401810525,-1.980922905,-1.700986814,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,1.380008646,0.305876054,0.234642445,0.513699336,-0.232708744,-0.562533666,-1.055395164,-0.215897311,-0.184070535,-0.89567793,1
1.47307672,0.994247126,0.390815903,-2.089080015,-1.546855925,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,-1.318529236,0.305876054,0.247926141,0.513699336,-0.232708744,-0.504482918,-1.055395164,0.365052063,1.847411603,0.322764976,1
1.433152778,0.994247126,0.393030276,-2.01643718,-1.315105165,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,-1.522076219,0.247926141,0.513699336,-0.232708744,-0.439982091,-0.978653698,0.326322105,1.237966962,1.506395228,1
1.421175595,1.017910559,0.410616522,-2.050337169,-1.697660248,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,0.305876054,0.247926141,0.513699336,-0.232708744,-0.369031178,-0.978653698,0.558701854,0.019077679,-1.626743674,1
1.401213625,1.011149578,0.408427897,-2.014822895,-1.661068023,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,0.305876054,0.234642445,0.513699336,-0.232708744,-0.369031178,-0.90888873,-0.641926851,0.62852232,1.332331955,1
1.309388559,1.02467154,0.415019521,-2.08746573,-1.355023956,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,0.305876054,0.234642445,0.494690703,-0.232708744,-0.304530346,-0.839123763,-0.099707436,-0.54973732,1.471582573,1
1.544939815,1.044954481,0.417233894,-1.82110867,-0.970251161,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.110181039,-1.318529236,-1.522076219,0.234642445,0.494690703,-0.296951832,-0.240029518,-0.839123763,-0.022247519,-0.062181607,1.471582573,1
1.321365742,1.061856934,0.419422518,-1.834022951,-0.80946714,-0.806911206,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,-1.318529236,0.305876054,0.247926141,0.494690703,-0.296951832,-0.240029518,-0.839123763,-0.215897311,0.62852232,1.541207882,1
1.792468253,1.061856934,0.417233894,-1.532151616,0.789502226,-0.768561928,5.11900757,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,0.305876054,0.247926141,0.494690703,-0.296951832,-0.181978771,-0.77633529,-0.680656809,0.62852232,-0.26905015,1
1.47307672,1.02467154,0.408427897,-1.135037454,-0.14415395,-0.768561928,3.543521646,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.110181039,0.030739705,0.305876054,0.247926141,0.513699336,-0.361194924,-0.117477943,-0.77633529,-0.990496475,-0.10281125,-0.791239967,1
0.958057873,1.004388597,0.397407527,-1.033337486,0.025500913,-0.75576149,4.725136091,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.513699336,-0.361194924,-0.117477943,-0.77633529,-0.990496475,-0.10281125,-0.199424841,1
1.213571099,0.967203203,0.382009906,-0.766980426,0.974681064,-0.768561928,1.77109998,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,-1.318529236,-1.522076219,0.234642445,0.494690703,-0.361194924,-0.04652703,-0.706570318,-0.8743066,1.075448391,-0.338675459,1
1.113761246,0.980725165,0.382009906,-0.523223358,-0.014417879,-0.75576149,2.952714424,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,0.305876054,0.247926141,0.494690703,-0.361194924,0.017973802,-0.629828856,0.132672314,1.563004104,0.844954793,1
1.349312501,1.011149578,0.401810525,-0.403766253,0.281646491,-0.75576149,2.361907202,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,-1.318529236,0.305876054,0.264161768,0.494690703,-0.361194924,0.08247463,-0.629828856,0.055212397,0.91292982,-0.826052621,1
1.461099537,1.044954481,0.419422518,-0.353723411,-0.065425223,-0.762161709,0.983357015,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.110181039,-1.318529236,-1.522076219,0.247926141,0.479138185,-0.361194924,0.140525377,-0.560063884,-0.758116726,-0.874774462,-0.199424841,1
1.501023479,1.068617915,0.443626136,-0.356951982,-0.931441225,-0.768561928,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,0.305876054,0.264161768,0.479138185,-0.361194924,0.140525377,-0.490298916,-0.44827706,1.400485533,-2.114120836,1
1.584863757,1.055095953,0.443626136,-0.390851971,-0.588804932,-0.75576149,1.574164237,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.110181039,0.030739705,-1.522076219,0.247926141,0.479138185,-0.431862323,0.205026205,-0.490298916,1.178381186,-0.265329821,1.262706646,1
1.201593917,1.055095953,0.432631514,-0.184223464,0.27499336,-0.768561928,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,-3.350028492,0.264161768,0.494690703,-0.431862323,0.275977118,-0.427510443,0.597431812,1.928670889,1.297519301,1
1.26147983,1.082139875,0.45021776,-0.11158063,-0.943638634,-0.762161709,0.19561405,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.125949012,0.030739705,-3.350028492,0.264161768,0.494690703,-0.496105411,0.34047795,-0.427510443,-0.719386768,-1.199811604,-0.930490585,1
1.165662369,1.082139875,0.452432133,-0.363409123,0.038807177,-0.768561928,-0.592128909,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.494690703,-0.496105411,0.404978778,-0.281004009,-0.44827706,0.669151963,-0.338675459,1
1.572886574,1.044954481,0.417233894,-0.171309182,1.444835719,-0.768561928,-0.592128909,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,-1.522076219,0.247926141,0.513699336,-0.496105411,0.404978778,-0.281004009,1.875520434,1.969300531,-0.26905015,1
1.285434194,0.980725165,0.395218901,0.099890733,0.771760541,-0.75576149,0.983357015,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.247926141,0.494690703,-0.496105411,0.463029525,-0.211239037,-1.10668635,-0.793515177,-2.114120836,1
1.465091932,0.980725165,0.397407527,0.321047807,0.725188618,-0.768561928,-0.789064651,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.494690703,-0.496105411,0.527530353,-0.141474069,0.403782021,-0.143440892,1.05383072,1
1.485053902,0.973964184,0.382009906,0.308133526,0.127515602,-0.75576149,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.479138185,-0.496105411,0.598481266,-0.141474069,-0.835576642,1.237966962,1.576020536,1
0.878209989,0.980725165,0.395218901,0.438890628,-0.290522853,-0.75576149,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.494690703,-0.553924192,0.598481266,-0.078685596,1.372030977,-0.387218749,0.113889049,1
1.796460647,0.994247126,0.3996219,0.524447744,1.849567909,-0.75576149,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.125949012,-1.318529236,0.305876054,0.264161768,0.479138185,-0.553924192,0.727482926,-0.078685596,-1.067956392,1.319226247,-1.000115894,1
1.481061508,1.004388597,0.397407527,0.666504843,1.318426212,-0.768561928,-0.986000394,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.247926141,0.479138185,-0.553924192,0.727482926,-0.008920629,0.171402272,0.506633392,-0.860865276,1
1.648742063,1.044954481,0.415019521,0.687490551,-0.084275763,-0.75576149,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.479138185,-0.553924192,0.785533673,0.067820838,-0.758116726,-0.956033748,1.436769919,1
1.792468253,1.082139875,0.448029135,0.56964773,-0.35261875,-0.768561928,-0.986000394,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.494690703,-0.553924192,0.850034501,0.13758581,1.410760935,-0.224700178,-0.129799532,1
1.824407406,1.099042328,0.465615381,0.41467635,-0.893740144,-0.762161709,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.494690703,-0.553924192,0.920985413,0.207350778,0.287592147,1.888041246,0.322764976,1
1.664711639,1.099042328,0.478824376,0.49539061,1.203105259,-0.75576149,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.494690703,-0.61816728,0.920985413,0.207350778,1.565680768,-0.874774462,1.123456028,1
1.417183201,1.11256429,0.467829754,0.568033445,0.589908269,-0.75576149,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.110181039,0.030739705,-1.522076219,0.264161768,0.494690703,-0.61816728,1.049987073,0.270139251,-0.835576642,1.197337319,-2.253371454,1
0.997981814,1.068617915,0.448029135,0.727847681,1.773056892,-0.768561928,-1.182936131,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,-3.350028492,0.264161768,0.513699336,-0.61816728,1.049987073,0.270139251,1.565680768,-0.590366963,-1.034928548,1
1.237525464,1.044954481,0.417233894,0.760133385,-0.014417879,-0.762161709,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,-1.318529236,-1.522076219,0.264161768,0.494690703,-0.61816728,1.108037821,0.339904218,-0.951766517,-0.224700178,-0.930490585,1
1.253495041,1.02467154,0.423825517,0.545433452,-0.320461945,-0.75576149,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,-1.522076219,0.247926141,0.494690703,-0.682410372,1.172538648,0.416645685,-0.525736976,-0.793515177,-0.58236404,1
1.78049107,1.02467154,0.406213524,0.396919212,0.490111291,-0.75576149,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,-5.177980765,0.264161768,0.513699336,-0.682410372,1.243489561,0.556175624,-0.951766517,0.994189105,-0.129799532,1
1.353304895,1.017910559,0.406213524,0.647133421,0.494546712,-0.75576149,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.513699336,-0.682410372,1.243489561,0.556175624,-0.951766517,-0.184070535,0.392390285,1
1.245510252,0.994247126,0.390815903,0.390462071,-0.431347477,-0.762161709,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.095724112,0.066419646,0.110181039,0.030739705,0.305876054,0.247926141,0.494690703,-0.682410372,1.307990389,0.618964097,-0.990496475,-0.143440892,1.05383072,1
1.728589946,1.031432521,0.410616522,0.330733519,0.834965295,-0.75576149,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,-1.522076219,0.264161768,0.494690703,-0.682410372,1.372491221,0.688729065,-0.603196893,-0.224700178,0.879767447,1
1.149692792,1.061856934,0.441437511,0.267776396,-1.234158727,-0.75576149,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,1.380008646,0.305876054,0.264161768,0.479138185,-0.682410372,1.372491221,0.765470531,-0.951766517,0.384744464,0.35757763,1
1.501023479,1.075378896,0.445814761,0.26616211,0.630935916,-0.75576149,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,-1.522076219,0.264161768,0.479138185,-0.682410372,1.436992049,0.765470531,-1.029226433,-0.630996606,0.079076395,1
1.441137567,1.099042328,0.448029135,0.461490621,0.697467235,-0.75576149,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.479138185,-0.753077767,1.436992049,0.835235504,-0.215897311,-0.143440892,-1.591931019,1
1.756536705,1.088900856,0.465615381,0.553504878,0.495655567,-0.749361272,1.377228495,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.277445464,0.479138185,-0.753077767,1.495042796,0.905000471,0.365052063,0.019077679,-0.89567793,1
1.469084326,1.055095953,0.430417141,0.60354772,-0.088711185,-0.762161709,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.479138185,-0.817320859,1.565993709,0.905000471,0.326322105,-0.143440892,1.193081337,1
1.485053902,1.004388597,0.3996219,0.438890628,0.80280849,-0.749361272,1.377228495,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,-1.318529236,-1.522076219,0.264161768,0.479138185,-0.817320859,1.565993709,0.967788944,0.674891729,1.034818748,-1.696368983,1
1.696650793,1.001008107,0.395218901,0.5292906,0.505635265,-0.75576149,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,-1.318529236,0.305876054,0.264161768,0.479138185,-0.817320859,1.624044456,0.967788944,0.326322105,-0.305959463,0.462015594,1
1.361289683,1.011149578,0.395218901,0.642290565,0.872666375,-0.75576149,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.277445464,0.479138185,-0.817320859,1.694995369,1.037553912,-0.835576642,-1.443589461,0.009451086,1
1.720605158,0.960442222,0.379821281,0.690719121,0.242836555,-0.75576149,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,-1.522076219,0.277445464,0.479138185,-0.817320859,1.694995369,1.114295378,-0.758116726,0.91292982,-1.348242438,1
1.293418983,0.93677879,0.357806289,0.487319185,-0.526709035,-0.762161709,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,-1.522076219,0.264161768,0.460129552,-0.817320859,1.694995369,1.184060346,1.488220852,-0.346589106,1.471582573,1
1.485053902,0.886071434,0.324822422,0.141862149,-0.637594566,-0.762161709,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,-1.522076219,0.264161768,0.460129552,-0.817320859,1.759496197,1.253825318,-0.060977478,-0.10281125,-0.094986878,1
1.109768851,0.828603098,0.289598434,0.001419335,-0.286087431,-0.75576149,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,-1.522076219,0.264161768,0.460129552,-0.875139641,1.759496197,1.253825318,0.713621687,0.872300177,1.610833191,1
1.441137567,0.835364078,0.291812808,-0.237494876,-2.103501294,-0.768561928,-1.182936131,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.479138185,-0.875139641,1.759496197,1.316613791,0.442511979,0.384744464,-1.313429784,1
1.301403771,0.855647021,0.300618805,-0.285923432,1.297357961,-0.762161709,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,1.380008646,0.305876054,0.264161768,0.460129552,-0.875139641,1.817546944,1.316613791,-0.951766517,-0.956033748,-1.069741203,1
1.23353307,0.865788492,0.304996055,0.054690748,0.625391639,-0.75576149,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.479138185,-0.875139641,1.817546944,1.316613791,-0.951766517,-0.10281125,-0.512738731,1
1.489046296,0.862408002,0.311613427,0.350104941,1.096655149,-0.75576149,0.786421272,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.479138185,-0.875139641,1.817546944,1.386378758,0.093942355,2.050559817,0.67089152,1
1.321365742,0.84888604,0.291812808,0.519604889,0.737386026,-0.762161709,-0.001321687,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.479138185,-0.939382729,1.888497857,1.463120225,0.403782021,1.522374461,1.019018065,1
1.353304895,0.842125059,0.298404432,0.618076287,0.058766573,-0.75576149,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,-1.318529236,0.305876054,0.264161768,0.460129552,-0.939382729,1.888497857,1.463120225,-0.951766517,1.684893032,-0.025361569,1
1.568894179,0.835364078,0.289598434,0.702019118,0.384770036,-0.75576149,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,-1.522076219,0.264161768,0.460129552,-0.939382729,1.888497857,1.463120225,-0.835576642,1.888041246,-0.791239967,1
1.692658399,0.855647021,0.298404432,0.731076251,1.251894893,-0.75576149,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.277445464,0.460129552,-0.939382729,1.888497857,1.532885193,0.442511979,1.522374461,1.227893992,1
1.964141202,0.862408002,0.300618805,0.887661917,0.900387757,-0.762161709,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,-3.350028492,0.264161768,0.460129552,-1.003625817,1.946548604,1.602650165,-1.029226433,1.563004104,0.844954793,1
1.365282077,0.906354376,0.327011047,0.95061904,0.422471117,-0.768561928,-1.182936131,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,-1.318529236,-3.350028492,0.264161768,0.479138185,-1.003625817,2.017499517,1.602650165,1.565680768,1.075448391,0.322764976,1
1.193609128,0.886071434,0.324822422,1.008733308,1.051192081,-0.762161709,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,-1.522076219,0.264161768,0.479138185,-1.003625817,2.017499517,1.602650165,-0.951766517,0.872300177,-0.443113422,1
1.277449406,0.842125059,0.289598434,1.018419019,0.395858589,-0.762161709,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,-1.318529236,0.305876054,0.264161768,0.460129552,-1.003625817,2.017499517,1.602650165,0.365052063,-0.956033748,0.009451086,1
1.441137567,0.767754271,0.245594198,0.982904744,0.507852976,-0.768561928,-1.182936131,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,-1.318529236,-3.350028492,0.264161768,0.460129552,-1.003625817,2.017499517,1.672415132,1.914250392,-1.118552319,-1.069741203,1
1.393228836,0.727188387,0.220334891,0.837619076,0.54222749,-0.75576149,1.377228495,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,-1.318529236,0.305876054,0.264161768,0.460129552,-1.003625817,2.017499517,1.672415132,0.171402272,1.034818748,-1.174179166,1
1.265472223,0.676481031,0.189513901,0.685876265,0.323782993,-0.75576149,1.180292758,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,-1.318529236,0.305876054,0.264161768,0.460129552,-1.074293216,2.017499517,1.672415132,0.016482439,1.116078033,-0.651989349,1
1.13771561,0.676481031,0.185110902,0.779504808,2.499357125,-0.768561928,-0.592128909,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.247926141,0.460129552,-1.074293216,2.017499517,1.672415132,0.713621687,-1.037293033,1.750083809,1
1.37725926,0.673100541,0.180707903,1.003890452,-0.64868312,-0.768561928,-0.592128909,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,-1.318529236,-1.522076219,0.264161768,0.460129552,-1.074293216,2.017499517,1.672415132,1.875520434,1.075448391,1.506395228,1
1.461099537,0.676481031,0.196131273,0.690719121,0.198482342,-0.762161709,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.460129552,-1.074293216,2.017499517,1.735203605,1.565680768,-3.028145529,1.436769919,1
1.453114749,0.696763973,0.207125895,0.779504808,0.599887967,-0.762161709,0.19561405,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,-1.318529236,-1.522076219,0.264161768,0.460129552,-1.138536308,2.082000345,1.735203605,-0.177167352,1.319226247,-1.870432255,1
0.838286048,0.632534656,0.15871866,0.761747671,1.312881935,-0.762161709,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,-1.318529236,-3.350028492,0.264161768,0.460129552,-1.138536308,2.017499517,1.735203605,-1.067956392,-0.99666339,-0.443113422,1
1.225548282,0.585207791,0.127923419,0.942547614,0.853815834,-0.768561928,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,-1.522076219,0.247926141,0.460129552,-1.138536308,2.082000345,1.735203605,-0.951766517,1.684893032,-0.303862804,1
1.505015874,0.602110243,0.134515042,1.128190414,1.422658612,-0.768561928,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,-1.522076219,0.264161768,0.460129552,-1.138536308,2.082000345,1.735203605,0.171402272,-0.10281125,-0.512738731,1
1.321365742,0.551402887,0.114714424,1.124961843,0.823876741,-0.75576149,1.377228495,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.460129552,-1.138536308,2.017499517,1.811945072,0.791081604,0.91292982,1.610833191,1
1.237525464,0.477032099,0.057501192,1.260561801,1.241915195,-0.768561928,-0.592128909,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.247926141,0.460129552,-1.196355089,2.017499517,1.811945072,-1.10668635,1.156707676,-0.791239967,1
1.413190808,0.412802782,0.022302952,1.381633192,1.034559251,-0.762161709,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.460129552,-1.196355089,2.017499517,1.811945072,-1.029226433,-0.184070535,-0.756427312,1
0.818324077,0.382378369,0.004690958,1.420376037,1.440400297,-0.768561928,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.460129552,-1.196355089,2.017499517,1.811945072,0.055212397,-3.068775171,1.158268683,1
1.365282077,0.382378369,-0.001900666,1.368718911,0.322674137,-0.762161709,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,-1.318529236,-1.522076219,0.247926141,0.460129552,-1.196355089,2.017499517,1.811945072,0.713621687,1.888041246,1.36714461,1
1.421175595,0.382378369,-0.008492289,1.29123322,1.201996404,-0.762161709,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,-1.522076219,0.264161768,0.460129552,-1.196355089,2.017499517,1.811945072,-1.029226433,-1.077922676,1.610833191,1
1.197601523,0.382378369,0.006905332,1.399390329,0.752910001,-0.762161709,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.442848977,-1.196355089,2.017499517,1.811945072,0.365052063,1.684893032,0.636078866,1
1.241517858,0.362095426,-0.010706663,1.434904604,0.839400715,-0.768561928,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.264161768,0.460129552,-1.260598177,2.017499517,1.811945072,1.178381186,1.278596604,1.36714461,1
0.92611872,0.280963657,-0.059113898,1.373561766,0.856033545,-0.762161709,0.589485535,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.247926141,0.460129552,-1.260598177,2.017499517,1.811945072,1.449490893,1.075448391,1.506395228,1
1.353304895,0.280963657,-0.07010852,1.404233185,0.813897043,-0.762161709,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,-1.318529236,0.305876054,0.247926141,0.442848977,-1.260598177,2.017499517,1.811945072,0.674891729,1.319226247,0.531640903,1
1.37725926,0.267441696,-0.078914517,1.43974746,0.788393371,-0.768561928,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.247926141,0.442848977,-1.260598177,2.017499517,1.811945072,-1.029226433,-0.99666339,0.287952321,1
0.70653704,0.267441696,-0.081103141,1.460733168,0.694140669,-0.768561928,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.247926141,0.442848977,-1.331265576,2.017499517,1.811945072,0.326322105,1.563004104,1.436769919,1
1.481061508,0.260680716,-0.083317516,1.278318939,0.349286665,-0.768561928,-0.198257429,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.247926141,0.442848977,-1.331265576,2.017499517,1.811945072,0.86854152,1.075448391,0.462015594,1
0.914141537,0.250539244,-0.083317516,1.115276132,0.67972555,-0.762161709,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,-1.522076219,0.247926141,0.442848977,-1.331265576,2.017499517,1.811945072,-0.913036559,0.587892677,-0.756427312,1
0.974027449,0.206592869,-0.111924131,1.06200472,1.081131174,-0.768561928,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,-1.522076219,0.247926141,0.442848977,-1.331265576,2.017499517,1.874733545,-0.990496475,1.116078033,-1.591931019,1
1.421175595,0.223495322,-0.105306759,1.175004685,0.83829186,-0.768561928,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.247926141,0.442848977,-1.331265576,2.017499517,1.811945072,1.488220852,-0.915404105,1.019018065,1
1.393228836,0.250539244,-0.087720513,1.115276132,0.605432244,-0.762161709,0.392549793,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,0.030739705,0.305876054,0.247926141,0.442848977,-1.389084357,2.017499517,1.811945072,-0.8743066,-1.443589461,-0.26905015,1
0.978019843,0.216734341,-0.103118134,1.17984754,1.746444364,-0.768561928,-0.395193172,-0.265910545,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.066419646,0.110181039,-1.318529236,0.305876054,0.247926141,0.442848977,-1.389084357,1.946548604,1.811945072,0.287592147,1.197337319,-0.164612187,1