-0.231675587,-0.973198271,-0.868467418,0.041776466,0.872666375,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.812450298,1.706059044,-1.003625817,-1.207541961,0.207350778,-0.835576642,1.481744818,-0.338675459,0
0.075738762,-0.993481213,-0.890482411,0.369476364,1.483645655,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.799166603,1.706059044,-1.003625817,-1.207541961,0.13758581,-0.951766517,-1.118552319,0.009451086,0
0.007868062,-1.003622684,-0.872870416,0.364633508,-0.003329325,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,1.380008646,-1.522076219,1.799166603,1.721611562,-1.003625817,-1.207541961,0.13758581,-0.332087185,0.872300177,-0.164612187,0
-0.431295296,-1.017144645,-0.897074034,-0.145480619,-2.22769309,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.799166603,1.721611562,-1.003625817,-1.272042789,0.13758581,-2.152395222,-0.387218749,-0.164612187,0
0.219464952,-1.017144645,-0.831080553,-0.700794732,-1.342826547,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,1.380008646,-1.522076219,1.799166603,1.721611562,-1.003625817,-1.272042789,0.13758581,-0.409547102,1.644263389,1.471582573,0
0.211480165,-1.030666607,-0.855284171,-1.038180341,-0.33598592,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.799166603,1.721611562,-1.003625817,-1.207541961,0.13758581,1.95298035,-0.874774462,-1.313429784,0
-0.283576712,-1.010383665,-0.868467418,-0.947780369,-1.326193718,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,-1.522076219,1.782930974,1.740620195,-1.003625817,-1.272042789,0.13758581,0.519971896,1.563004104,0.601266212,0
-0.335477836,-1.017144645,-0.881676414,-1.168937444,-0.098690882,1.438212684,0.786421272,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.812450298,1.756172713,-1.003625817,-1.207541961,0.13758581,-0.913036559,-1.199811604,-0.303862804,0
-0.53110515,-1.010383665,-0.903691406,-1.191537437,-1.56016219,1.444560868,1.77109998,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,1.380008646,0.305876054,1.799166603,1.756172713,-1.003625817,-1.207541961,0.13758581,1.759330559,-0.346589106,-0.129799532,0
-0.443272478,-1.023905626,-0.899288408,-1.248037419,-0.895957855,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,1.380008646,0.305876054,1.799166603,1.756172713,-1.003625817,-1.272042789,0.13758581,-0.796846684,0.100336964,-1.452680402,0
-0.694793311,-0.993481213,-0.897074034,-1.005894637,1.747553219,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.756172713,-1.003625817,-1.207541961,0.13758581,-0.913036559,-0.346589106,-1.765994292,0
-0.447264872,-1.023905626,-0.934486647,-0.313366281,1.990392534,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,1.380008646,-1.522076219,1.782930974,1.773453288,-1.003625817,-1.207541961,0.13758581,-0.44827706,1.522374461,0.914580102,0
-0.547074727,-1.017144645,-0.934486647,0.29683353,1.141009361,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,1.380008646,0.305876054,1.799166603,1.773453288,-1.003625817,-1.207541961,0.13758581,2.107900183,-0.793515177,-2.740748617,0
-1.05810118,-1.047569059,-0.96087889,0.445347768,0.919238298,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.799166603,1.773453288,-1.003625817,-1.207541961,0.13758581,-1.145416308,-0.184070535,0.009451086,0
-0.567036697,-0.993481213,-0.894885409,0.866676209,1.358345004,1.438212684,0.786421272,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.799166603,1.773453288,-1.003625817,-1.272042789,0.13758581,-1.803825598,1.441115176,1.471582573,0
-0.331485442,-0.973198271,-0.894885409,0.871519065,0.04989573,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.773453288,-1.003625817,-1.272042789,0.067820838,-0.680656809,-0.712255891,-2.705935962,0
-0.734717253,-1.030666607,-0.932298022,0.385619216,-1.799674938,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.799166603,1.792461921,-1.003625817,-1.207541961,0.067820838,-0.332087185,-1.159181961,-1.383055093,0
-0.622930215,-1.003622684,-0.934486647,0.406604924,0.338198112,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.799166603,1.808014439,-1.003625817,-1.207541961,0.067820838,0.326322105,1.603633747,-0.303862804,0
-0.267607135,-0.996861703,-0.870681792,0.182219279,-0.140827384,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.808014439,-1.003625817,-1.207541961,0.067820838,0.86854152,-1.971774817,1.506395228,0
0.007868062,-1.010383665,-0.837672177,-0.051852076,-1.847355717,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,1.380008646,0.305876054,1.782930974,1.792461921,-1.003625817,-1.207541961,0.067820838,0.481241938,-1.118552319,-0.303862804,0
-0.071979821,-1.030666607,-0.861875795,-0.134180622,-0.24838635,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.799166603,1.792461921,-1.003625817,-1.207541961,0.067820838,-0.990496475,-0.834144819,0.148701704,0
-0.247645165,-1.017144645,-0.855284171,-0.153552045,0.414709129,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,1.380008646,0.305876054,1.782930974,1.792461921,-1.003625817,-1.207541961,0.067820838,-0.913036559,-0.793515177,-0.373488113,0
-0.203728828,-0.973198271,-0.861875795,-0.088980637,-0.795052021,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,-1.522076219,1.799166603,1.792461921,-1.003625817,-1.207541961,0.067820838,-1.029226433,-0.346589106,-0.303862804,0
-0.287569106,-1.010383665,-0.839886551,-0.308523426,-1.135470603,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.799166603,1.792461921,-1.003625817,-1.207541961,0.067820838,-0.680656809,-0.265329821,0.67089152,0
-0.195744041,-1.030666607,-0.877273415,-0.489323369,-0.714105583,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.792461921,-1.003625817,-1.207541961,0.067820838,-0.215897311,-0.265329821,-0.094986878,0
-0.427302902,-1.030666607,-0.888268037,-0.398923397,-0.796160877,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.792461921,-1.003625817,-1.207541961,0.067820838,-0.254627269,1.156707676,-0.721614658,0
-0.099926581,-1.010383665,-0.894885409,-0.41506625,0.008868083,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.792461921,-1.003625817,-1.207541961,0.067820838,1.681870643,1.725522675,-1.000115894,0
-0.491181209,-1.010383665,-0.901477033,0.085362166,1.094437438,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,-1.522076219,1.799166603,1.792461921,-1.003625817,-1.207541961,0.067820838,1.875520434,-1.240441247,-1.417867747,0
-0.239660376,-1.010383665,-0.938889646,0.020790758,0.069855126,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.808014439,-1.003625817,-1.207541961,0.067820838,-0.641926851,1.603633747,-1.487493056,0
-0.62692261,-1.017144645,-0.914686029,0.061147888,0.778413673,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.808014439,-1.003625817,-1.207541961,0.067820838,1.991710309,-1.159181961,-2.183746145,0
-0.419318113,-1.023905626,-0.943292644,0.335576374,1.111070268,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.799166603,1.808014439,-1.003625817,-1.207541961,0.067820838,1.798060518,1.522374461,1.610833191,0
-0.431295296,-1.017144645,-0.932298022,0.726233396,2.086862947,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.808014439,-1.003625817,-1.207541961,0.067820838,-0.44827706,-0.305959463,1.332331955,0
-0.590991062,-0.979959251,-0.954287266,1.262176087,3.202371395,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.808014439,-1.003625817,-1.207541961,0.067820838,0.907271478,-0.590366963,-0.791239967,0
-0.586998669,-1.003622684,-0.989485506,1.581804559,1.214193812,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.827023071,-1.003625817,-1.207541961,0.067820838,0.21013223,-0.224700178,-0.234237495,0
-0.826542319,-1.030666607,-0.980679508,1.754533076,2.614678077,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.808014439,-1.003625817,-1.207541961,0.067820838,-0.487007018,1.644263389,0.740516829,0
-0.822549924,-1.023905626,-0.974087886,2.037032988,2.06468584,1.425412246,-0.986000394,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.799166603,1.808014439,-1.003625817,-1.207541961,0.067820838,1.875520434,-1.240441247,1.6804585,0
-1.094032727,-1.017144645,-0.971899261,2.069318692,0.686378682,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.808014439,-1.003625817,-1.207541961,0.067820838,1.565680768,1.481744818,1.436769919,0
-0.806580347,-1.017144645,-0.974087886,1.785204495,0.553316044,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.827023071,-1.003625817,-1.207541961,0.067820838,-0.603196893,-0.956033748,1.227893992,0
-0.802587953,-1.003622684,-0.985082507,1.725475942,1.020144132,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.808014439,-1.003625817,-1.207541961,0.067820838,1.875520434,1.35985589,0.183514358,0
-0.910382596,-1.010383665,-1.002694501,2.075775834,3.007212859,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.003625817,-1.207541961,0.067820838,0.907271478,-1.037293033,-0.094986878,0
-0.890420624,-1.017144645,-0.998291503,2.480961422,2.732216741,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.827023071,-1.003625817,-1.207541961,0.067820838,-0.564466935,1.563004104,-0.025361569,0
-0.910382596,-1.017144645,-0.989485506,2.43091858,1.62447028,1.444560868,1.574164237,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.799166603,1.827023071,-1.003625817,-1.207541961,0.067820838,-0.487007018,-0.590366963,-0.199424841,0
-1.149926246,-1.003622684,-0.971899261,2.148418668,-0.197379006,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.008920629,-0.835576642,0.506633392,-0.965303239,0
-1.229774128,-1.003622684,-0.980679508,1.830404481,1.587878054,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-2.667798178,0.305876054,1.782930974,1.827023071,-1.003625817,-1.207541961,-0.008920629,2.030440267,-0.630996606,-1.835619601,0
-0.834527106,-1.003622684,-0.969684887,1.677047386,-0.610982038,1.425412246,-0.986000394,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.003625817,-1.207541961,0.067820838,1.875520434,-0.671626248,1.123456028,0
-0.50315839,-0.996861703,-0.967496262,1.446204601,1.66438907,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.008920629,1.914250392,0.384744464,-1.557118365,0
-0.686808522,-1.017144645,-0.963093264,1.302533217,-0.566627826,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.008920629,1.836790476,-0.427848392,1.471582573,0
-0.74270204,-1.017144645,-0.978490883,0.900576199,0.005541518,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.008920629,-0.835576642,0.262855535,0.04426374,0
-0.419318113,-1.017144645,-0.96087889,1.000661882,1.337276753,1.438212684,0.786421272,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.008920629,2.107900183,-0.427848392,1.506395228,0
-0.475211631,-1.010383665,-0.947695643,1.25733323,1.297357961,1.438212684,0.786421272,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.008920629,-1.10668635,1.725522675,-0.651989349,0
-0.678823735,-1.010383665,-0.965281889,1.673818815,2.66125,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.799166603,1.827023071,-1.003625817,-1.207541961,-0.008920629,0.21013223,1.319226247,0.148701704,0
-0.882435837,-0.973198271,-0.996102878,1.851390189,1.892813266,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.799166603,1.827023071,-1.003625817,-1.207541961,-0.008920629,-0.370817143,0.994189105,-0.129799532,0
-0.934336961,-0.959676309,-0.965281889,1.967618724,1.554612395,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.827023071,-1.003625817,-1.207541961,-0.008920629,1.914250392,-0.630996606,-1.000115894,0
-0.395363748,-1.003622684,-0.934486647,1.885290179,0.018847781,1.438212684,0.589485535,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.827023071,-1.003625817,-1.207541961,-0.008920629,-0.990496475,1.35985589,-0.756427312,0
-0.555059515,-1.010383665,-0.903691406,1.489790302,-0.882651591,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.827023071,-1.003625817,-1.207541961,-0.008920629,0.326322105,0.222225893,-0.721614658,0
-0.395363748,-1.017144645,-0.938889646,1.018419019,-0.40473495,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.799166603,1.84257559,-1.003625817,-1.207541961,-0.008920629,-0.796846684,-0.915404105,0.253139667,0
-0.654869369,-1.030666607,-0.947695643,0.805333371,0.069855126,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.827023071,-1.003625817,-1.207541961,-0.008920629,1.914250392,1.563004104,-1.174179166,0
-0.327493047,-1.017144645,-0.932298022,0.789190519,0.739603737,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.008920629,0.171402272,0.506633392,-0.756427312,0
-0.375401778,-0.993481213,-0.905880031,0.555119163,-0.181855031,1.431812465,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.008920629,1.720600601,-0.427848392,0.914580102,0
-0.211713617,-0.996861703,-0.901477033,0.425976346,0.567731163,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.008920629,-0.680656809,1.441115176,0.636078866,0
-0.00410912,-0.996861703,-0.899288408,0.589019153,0.595452545,1.444560868,1.377228495,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,-1.522076219,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.078685596,-0.332087185,0.344114821,-0.199424841,0
-0.383386566,-1.023905626,-0.91028303,0.393690642,0.044351453,1.444560868,0.983357015,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.827023071,-1.003625817,-1.207541961,-0.008920629,1.759330559,-0.915404105,1.610833191,0
-0.379394171,-1.010383665,-0.894885409,0.332347804,-0.871563038,1.444560868,0.786421272,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.078685596,1.720600601,1.563004104,1.541207882,0
-0.403348537,-1.003622684,-0.91028303,0.045005036,-0.055445525,1.444560868,0.589485535,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.827023071,-1.003625817,-1.207541961,-0.078685596,-1.067956392,0.587892677,-1.870432255,0
-0.451257267,-0.993481213,-0.914686029,0.130562152,0.316021006,1.438212684,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.827023071,-1.003625817,-1.207541961,-0.078685596,-0.487007018,-0.712255891,1.297519301,0
-0.698785705,-1.003622684,-0.916874654,0.061147888,-1.09111639,1.438212684,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.799166603,1.827023071,-1.003625817,-1.207541961,-0.078685596,-0.487007018,1.847411603,-0.199424841,0
-0.515135573,-1.010383665,-0.934486647,-0.205209171,-0.421367779,1.438212684,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,-1.522076219,1.782930974,1.808014439,-1.003625817,-1.207541961,-0.078685596,1.875520434,-0.590366963,1.645645845,0
-0.455249661,-1.003622684,-0.947695643,-0.030866369,0.869339809,1.431812465,-0.986000394,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.808014439,-1.003625817,-1.207541961,-0.078685596,0.365052063,-1.077922676,-0.58236404,0
-0.942321749,-1.017144645,-0.967496262,0.26293354,0.92367372,1.444560868,0.786421272,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.827023071,-1.003625817,-1.207541961,-0.078685596,-0.758116726,-0.468478034,1.471582573,0
-0.926352172,-1.017144645,-0.938889646,0.52283346,0.251707397,1.444560868,0.786421272,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.827023071,-1.003625817,-1.207541961,-0.078685596,-0.758116726,1.563004104,-1.069741203,0
-0.850496683,-1.003622684,-0.923492026,0.632604854,0.711882354,1.431812465,-0.986000394,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.827023071,-1.003625817,-1.272042789,-0.078685596,-0.487007018,-0.793515177,-0.094986878,0
-0.319508259,-1.003622684,-0.897074034,0.792419089,1.564592092,1.444560868,0.786421272,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.827023071,-1.003625817,-1.207541961,-0.078685596,1.565680768,-0.265329821,1.541207882,0
-0.630915004,-1.003622684,-0.905880031,0.968376177,1.992610245,1.444560868,0.589485535,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,1.380008646,0.305876054,1.782930974,1.827023071,-1.003625817,-1.207541961,-0.078685596,0.248862188,1.644263389,-1.174179166,0
-0.275591924,-1.017144645,-0.927895024,1.09913328,0.319347572,1.438212684,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.827023071,-1.003625817,-1.207541961,-0.078685596,1.836790476,-0.834144819,-0.199424841,0
-0.563044303,-0.96643729,-0.916874654,0.831161935,-0.155242503,1.444560868,0.589485535,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.827023071,-1.003625817,-1.207541961,-0.078685596,-0.835576642,-0.387218749,0.287952321,0
-0.467226844,-0.973198271,-0.903691406,0.409833495,-0.857147919,1.444560868,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.827023071,-1.003625817,-1.207541961,-0.078685596,-0.758116726,1.969300531,-0.756427312,0
-0.33947023,-1.023905626,-0.919089027,0.086976451,-1.321758296,1.444560868,0.589485535,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,2.133828328,1.782930974,1.827023071,-1.003625817,-1.207541961,-0.078685596,1.836790476,0.506633392,1.471582573,0
-0.14783531,-1.023905626,-0.936675272,0.250019258,0.812788188,1.444560868,0.589485535,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.827023071,-1.003625817,-1.207541961,-0.078685596,-0.796846684,-1.159181961,-0.547551386,0
-0.219698405,-1.003622684,-0.945481269,0.559962019,1.386066386,1.431812465,-0.986000394,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.827023071,-1.003625817,-1.207541961,-0.008920629,0.21013223,-0.509107677,-0.26905015,0
-0.714755281,-1.010383665,-0.952098641,0.737533392,1.784145445,1.438212684,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.008920629,-0.564466935,1.766152318,1.436769919,0
-0.826542319,-1.030666607,-0.963093264,1.037790442,2.103495776,1.431812465,-0.789064651,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.078685596,-0.641926851,-0.834144819,-0.129799532,0
-0.894413019,-1.017144645,-0.974087886,0.999047597,-0.629832579,1.444560868,0.983357015,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.078685596,1.681870643,-0.305959463,-0.617176695,0
-0.862473865,-1.010383665,-0.98729688,0.739147678,0.603214533,1.444560868,0.983357015,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.078685596,-1.145416308,1.481744818,-0.686802003,0
-0.958291325,-1.044188568,-1.004883126,1.233118953,2.66125,1.438212684,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.078685596,-0.680656809,0.384744464,-1.243804475,0
-1.137949063,-1.010383665,-1.004883126,1.63507597,2.024767049,1.431812465,-0.789064651,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.078685596,-0.680656809,-0.671626248,0.427202939,0
-0.986238084,-0.993481213,-1.002694501,1.717404516,0.98022534,1.438212684,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.078685596,1.604410726,1.400485533,1.645645845,0
-1.074070756,-1.010383665,-1.011500498,1.833633052,2.24210269,1.438212684,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,-1.522076219,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.078685596,0.365052063,0.466003749,-1.139366511,0
-0.846504289,-1.010383665,-0.982893882,2.01604728,2.284239193,1.431812465,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.799166603,1.84257559,-1.003625817,-1.207541961,-0.078685596,1.139651228,-0.956033748,1.227893992,0
-0.842511895,-1.003622684,-0.982893882,1.699647379,-0.741826966,1.431812465,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,-1.522076219,1.782930974,1.861584222,-1.074293216,-1.207541961,-0.078685596,-0.680656809,-0.712255891,-1.313429784,0
-0.72274007,-1.017144645,-0.993888504,1.204061819,0.289408479,1.438212684,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.078685596,-0.409547102,1.563004104,0.218327012,0
-0.610953033,-1.003622684,-0.989485506,1.33159035,0.965810221,1.438212684,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.861584222,-1.003625817,-1.207541961,-0.078685596,1.604410726,-1.118552319,-0.89567793,0
-0.726732464,-1.023905626,-1.002694501,1.252490375,-0.014417879,1.444560868,1.180292758,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.861584222,-1.003625817,-1.207541961,-0.078685596,0.713621687,-0.468478034,-2.148933491,0
-0.862473865,-1.010383665,-1.020306496,1.041019012,0.735168315,1.444560868,1.180292758,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,2.133828328,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.078685596,-0.8743066,0.425374106,-1.348242438,0
-0.974260902,-1.003622684,-0.980679508,1.394547474,1.763077194,1.438212684,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.078685596,1.836790476,0.344114821,-0.512738731,0
-0.575021486,-0.996861703,-0.956475892,1.731933083,1.988174823,1.438212684,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.078685596,1.255841102,-0.265329821,-0.303862804,0
-0.38737896,-1.003622684,-0.967496262,1.775518784,0.512288397,1.438212684,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.799166603,1.84257559,-1.003625817,-1.207541961,-0.078685596,-0.680656809,1.847411603,-0.26905015,0
-0.670838946,-1.017144645,-0.965281889,1.677047386,0.527812371,1.425412246,-1.773743353,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,-0.409547102,-0.387218749,-0.512738731,0
-0.806580347,-0.996861703,-0.980679508,1.59471884,1.201996404,1.431812465,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,-3.350028492,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,0.326322105,1.522374461,-0.303862804,0
-0.439280084,-1.044188568,-0.971899261,1.380018907,-0.310482248,1.431812465,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,1.759330559,-1.159181961,-0.234237495,0
-0.658861763,-1.017144645,-0.985082507,1.241190379,0.359266363,1.438212684,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,-1.522076219,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.078685596,-0.951766517,-0.752885534,1.36714461,0
-0.567036697,-0.993481213,-0.982893882,1.36226177,2.202183899,1.431812465,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,1.217111144,1.441115176,0.636078866,0
-0.467226844,-1.010383665,-0.967496262,1.651218823,1.108852557,1.431812465,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,-0.951766517,-0.834144819,-0.443113422,0
-0.706770494,-0.973198271,-0.956475892,1.523690291,-0.120867989,1.444560868,1.377228495,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,1.798060518,-0.143440892,-0.26905015,0
-0.72274007,-1.030666607,-0.969684887,1.003890452,-0.629832579,1.438212684,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,-0.758116726,1.928670889,-1.000115894,0
-0.734717253,-1.017144645,-0.967496262,0.674576269,0.005541518,1.438212684,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,-1.522076219,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,1.52695081,-1.077922676,-1.313429784,0
-0.678823735,-1.023905626,-0.974087886,0.672961984,0.423579971,1.444560868,0.983357015,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,-0.680656809,1.400485533,0.04426374,0
-0.754679223,-0.996861703,-0.978490883,0.856990498,2.581412418,1.431812465,-0.986000394,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,-1.522076219,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,0.016482439,-0.874774462,-0.860865276,0
-0.778633588,-1.023905626,-0.985082507,1.355804629,1.826281947,1.438212684,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,-0.409547102,-0.468478034,0.079076395,0
-0.854489078,-1.003622684,-0.982893882,1.617318833,2.402886712,1.431812465,-0.789064651,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,-1.522076219,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,1.720600601,1.603633747,-0.651989349,0
-0.806580347,-0.979959251,-1.004883126,1.788433065,1.703199007,1.431812465,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,-0.951766517,-0.590366963,-1.452680402,0
-0.878443442,-1.010383665,-1.002694501,2.180704372,3.109227549,1.431812465,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,0.442511979,-0.10281125,-0.164612187,0
-0.942321749,-1.003622684,-0.982893882,2.091918685,-0.360380737,1.438212684,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,-3.314293969,-0.305959463,-0.303862804,0
-0.726732464,-0.993481213,-0.980679508,1.790047351,-0.119759133,1.444560868,1.180292758,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,-0.525736976,-1.240441247,-0.721614658,0
-0.938329355,-1.003622684,-0.996102878,1.410690326,0.271666794,1.438212684,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,-0.719386768,-1.118552319,0.287952321,0
-0.694793311,-1.023905626,-0.998291503,1.218590386,1.9416029,1.438212684,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,-0.758116726,-0.99666339,1.436769919,0
-1.102017515,-1.017144645,-1.015903497,1.625390259,2.742196439,1.425412246,-1.773743353,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,-0.603196893,-1.199811604,1.541207882,0
-0.778633588,-1.010383665,-1.002694501,2.098375826,2.802074625,1.431812465,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,-1.522076219,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,-0.293357227,-0.874774462,0.079076395,0
-0.870458654,-1.017144645,-0.982893882,2.146804383,0.562186887,1.444560868,1.180292758,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,1.95298035,1.563004104,-0.686802003,0
-0.614945428,-1.017144645,-0.980679508,1.941790161,1.241915195,1.438212684,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.827023071,-1.074293216,-1.207541961,-0.078685596,1.681870643,1.156707676,-0.164612187,0
-0.770648799,-1.023905626,-1.000505876,1.946633017,1.809649117,1.438212684,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,-0.370817143,-0.956033748,0.218327012,0
-0.81855753,-1.017144645,-1.015903497,2.027347277,0.185176079,1.431812465,-0.789064651,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.078685596,-0.525736976,1.522374461,-0.617176695,0
-0.910382596,-1.003622684,-1.004883126,1.990218717,-0.182963887,1.438212684,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.141474069,-0.758116726,-0.265329821,0.218327012,0
-0.694793311,-1.010383665,-1.002694501,1.862690186,1.311773081,1.438212684,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.141474069,0.093942355,2.009930174,0.35757763,0
-0.698785705,-0.996861703,-0.974087886,1.688347382,-0.052118959,1.431812465,-0.789064651,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.003625817,-1.272042789,-0.078685596,1.604410726,-0.305959463,1.436769919,0
-0.706770494,-0.979959251,-0.952098641,1.463961738,1.750879785,1.438212684,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.141474069,-0.758116726,0.750411249,-2.810373925,0
-0.714755281,-1.010383665,-0.952098641,1.128190414,0.087596811,1.431812465,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.141474069,-0.215897311,-0.99666339,-0.338675459,0
-0.658861763,-1.017144645,-0.936675272,0.837619076,0.216224027,1.444560868,0.983357015,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.003625817,-1.207541961,-0.141474069,1.759330559,-0.346589106,-0.234237495,0
-0.2236908,-1.017144645,-0.974087886,0.931247618,0.986878472,1.438212684,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.861584222,-1.003625817,-1.207541961,-0.141474069,-0.835576642,1.522374461,1.436769919,0
-0.654869369,-0.996861703,-0.974087886,0.997433311,1.234153208,1.444560868,0.786421272,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.84257559,-1.003625817,-1.272042789,-0.141474069,0.597431812,-0.99666339,-0.547551386,0
-0.471219237,-1.017144645,-0.980679508,0.776276238,-0.107561725,1.444560868,0.786421272,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.141474069,-0.719386768,-0.224700178,1.645645845,0
-1.106009909,-1.044188568,-0.993888504,0.818247653,0.415817984,1.438212684,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.141474069,1.991710309,1.684893032,1.6804585,0
-0.922359778,-1.010383665,-0.980679508,0.924790477,1.22417351,1.431812465,-0.986000394,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.141474069,1.759330559,-0.956033748,1.401957264,0
-0.279584318,-0.996861703,-0.91028303,0.982904744,1.386066386,1.431812465,-0.986000394,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.141474069,-0.835576642,1.847411603,1.576020536,0
-0.075972216,-1.017144645,-0.879487788,1.082990428,0.658657299,1.431812465,-0.986000394,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,1.380008646,-1.522076219,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.141474069,1.798060518,-0.427848392,1.297519301,0
0.039807216,-1.010383665,-0.879487788,1.28800465,2.461656043,1.431812465,-0.789064651,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.861584222,-1.074293216,-1.207541961,-0.141474069,1.681870643,-2.621849101,1.193081337,0
-0.279584318,-0.993481213,-0.868467418,1.079761858,-0.749588954,1.438212684,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.141474069,-0.254627269,1.969300531,0.287952321,0
-0.12787334,-0.993481213,-0.881676414,0.789190519,0.812788188,1.438212684,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.84257559,-1.074293216,-1.207541961,-0.141474069,2.069170225,-0.793515177,-1.278617129,0
-0.159812493,-1.023905626,-0.938889646,-0.337580559,-2.05249395,1.40621159,1.968035717,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.68705041,-1.074293216,-1.207541961,-0.357745475,1.023461353,0.18159625,-0.408300768,0
-0.702778099,-1.010383665,-0.963093264,-0.666894742,0.181849513,1.40621159,0.983357015,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.68705041,-1.074293216,-1.207541961,-0.357745475,-0.138437394,1.725522675,0.253139667,0
-0.794603165,-1.023905626,-0.978490883,-0.448966239,1.286269408,1.40621159,0.983357015,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.357745475,-0.796846684,1.522374461,1.36714461,0
-0.622930215,-1.030666607,-0.982893882,-0.084137781,2.357423644,1.40621159,0.786421272,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.357745475,0.481241938,0.384744464,-0.860865276,0
-0.594983456,-1.017144645,-0.98729688,0.109576445,0.983551906,1.40621159,0.786421272,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,-1.522076219,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.357745475,0.984731395,1.400485533,1.6804585,0
-0.586998669,-0.979959251,-0.952098641,0.232262121,0.719644341,1.399811371,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.357745475,2.069170225,1.319226247,-0.199424841,0
-0.395363748,-1.010383665,-0.936675272,0.624533427,1.885051279,1.40621159,0.589485535,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.357745475,1.914250392,2.050559817,0.392390285,0
-0.091941792,-1.017144645,-0.916874654,1.039404727,2.025875904,1.40621159,0.589485535,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.357745475,1.875520434,1.603633747,-1.000115894,0
-0.060002639,-1.010383665,-0.912471655,1.142718981,0.815005898,1.399811371,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.357745475,2.107900183,1.80678196,-0.234237495,0
-0.155820099,-0.973198271,-0.921277651,1.220204671,1.176492731,1.40621159,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.357745475,1.991710309,1.116078033,0.009451086,0
-0.431295296,-1.010383665,-0.923492026,1.231504667,0.308259018,1.40621159,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,1.380008646,-1.522076219,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.357745475,1.875520434,1.075448391,1.610833191,0
