-0.231675587,-0.973198271,-0.868467418,0.041776466,0.872666375,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.812450298,1.706059044,-1.003625817,-1.207541961,0.207350778,-0.835576642,1.481744818,-0.338675459,0
-0.171789675,-0.979959251,-0.943292644,1.005504737,0.421362261,1.40621159,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,-1.522076219,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.357745475,-0.332087185,-0.346589106,1.750083809,0
-0.311523471,-1.017144645,-0.945481269,0.727847681,-1.525787674,1.40621159,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.357745475,0.326322105,1.034818748,-1.069741203,0
-0.415325719,-1.023905626,-0.956475892,0.542204882,1.180928153,1.419012027,1.77109998,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.357745475,1.991710309,0.994189105,0.218327012,0
-0.910382596,-1.023905626,-1.0070975,0.779504808,1.305119949,1.419012027,1.574164237,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.357745475,-0.641926851,-0.712255891,1.6804585,0
-0.718747676,-1.023905626,-0.98729688,0.821476223,0.307150164,1.399811371,-1.379871874,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.357745475,0.093942355,-0.834144819,-1.765994292,0
-0.231675587,-0.973198271,-0.96087889,0.56964773,-1.35169739,1.40621159,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-3.350028492,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.357745475,2.107900183,0.953559462,-0.094986878,0
-0.690800916,-0.993481213,-0.963093264,0.209662128,-0.023288721,1.40621159,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.357745475,0.481241938,1.075448391,-1.940057564,0
-0.794603165,-1.017144645,-0.98729688,-0.048623507,-1.134361748,1.399811371,-0.789064651,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.427510443,0.403782021,-1.28107089,1.541207882,0
-0.762664012,-1.023905626,-1.0070975,-0.130952052,0.197373487,1.393411152,-1.773743353,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.357745475,0.326322105,0.994189105,-0.26905015,0
-0.878443442,-1.030666607,-1.0070975,0.143476434,0.265013662,1.393411152,-1.773743353,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.427510443,1.875520434,0.019077679,1.436769919,0
-0.822549924,-1.003622684,-0.971899261,0.482476329,1.141009361,1.419012027,1.77109998,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.427510443,0.403782021,1.481744818,-1.174179166,0
-0.778633588,-1.010383665,-0.965281889,0.509919177,0.016630071,1.419012027,1.377228495,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.427510443,-1.377796057,0.506633392,1.750083809,0
-0.74270204,-0.973198271,-0.971899261,0.372704935,-1.154321144,1.419012027,1.180292758,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,2.030440267,0.384744464,0.601266212,0
-0.459242055,-1.023905626,-0.967496262,-0.665280457,-1.01793194,1.419012027,0.983357015,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,-1.339066099,0.62852232,1.750083809,0
-0.263614741,-0.996861703,-0.938889646,-0.490937654,1.440400297,1.40621159,-0.789064651,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,-1.522076219,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.427510443,-1.261606183,1.928670889,1.750083809,0
-0.143842916,-1.003622684,-0.943292644,-0.100280633,1.159859902,1.399811371,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,-1.10668635,2.09118946,1.784896463,0
-0.195744041,-1.017144645,-0.934486647,0.248404973,-0.235080086,1.419012027,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,-0.332087185,2.131819103,0.566453557,0
-0.367416989,-1.023905626,-0.943292644,-0.024409228,-0.246168639,1.399811371,-2.758422061,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,-0.022247519,2.131819103,1.750083809,0
-0.606960639,-1.044188568,-0.978490883,-0.287537718,-1.84181144,1.438212684,-1.773743353,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,-0.564466935,2.050559817,1.715271154,0
-0.487188814,-1.044188568,-0.978490883,-0.571651914,-0.577716379,1.40621159,-4.924715207,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.427510443,2.069170225,1.644263389,-0.199424841,0
-0.74270204,-1.017144645,-0.985082507,-0.431209101,0.780631384,1.412611808,-2.561486318,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,0.287592147,-0.590366963,-1.626743674,0
-0.810572741,-1.010383665,-0.982893882,-0.281080577,-0.136391964,1.425412246,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,1.380008646,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,0.597431812,0.100336964,-0.477926077,0
-0.602968245,-0.993481213,-0.969684887,-0.127723481,-0.123085699,1.412611808,-1.970679096,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,-0.254627269,0.222225893,-0.756427312,0
-0.411333325,-1.010383665,-0.916874654,-0.466723376,-1.523569964,1.419012027,-0.986000394,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,-0.680656809,-0.752885534,1.610833191,0
-0.586998669,-1.010383665,-0.888268037,-0.691109021,-1.043435612,1.431812465,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,-0.758116726,-0.184070535,-1.835619601,0
-0.431295296,-1.017144645,-0.881676414,-0.879980391,-1.066721573,1.419012027,-1.379871874,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,1.643140685,1.522374461,-0.547551386,0
-0.327493047,-1.003622684,-0.919089027,-0.920337521,-0.583260656,1.431812465,0.589485535,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,-0.564466935,-0.915404105,1.784896463,0
-0.638899793,-1.030666607,-0.982893882,-0.955851795,0.111991628,1.399811371,-3.743100762,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,2.030440267,-0.590366963,-0.094986878,0
-0.383386566,-1.003622684,-0.945481269,-1.001051782,-1.441514671,1.419012027,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,0.442511979,-0.184070535,-0.164612187,0
-0.427302902,-1.023905626,-0.998291503,-0.410223393,2.223252151,1.412611808,-0.986000394,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,1.372030977,-0.834144819,-0.303862804,0
-0.894413019,-1.023905626,-1.0070975,0.256476399,2.288674614,1.419012027,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,1.380008646,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,1.95298035,-0.752885534,-1.313429784,0
-0.74270204,-1.023905626,-0.993888504,0.871519065,2.854190826,1.40621159,-0.986000394,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,-1.522076219,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,2.030440267,0.750411249,0.009451086,0
-0.910382596,-1.030666607,-1.018092122,1.383247478,1.64332082,1.419012027,0.589485535,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,1.380008646,-1.522076219,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,1.488220852,0.791040891,-0.721614658,0
-0.563044303,-0.993481213,-0.932298022,1.357418914,-0.220664967,1.444560868,3.740457383,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,0.403782021,1.156707676,-0.303862804,0
-0.62692261,-1.010383665,-0.943292644,0.727847681,-0.596566919,1.419012027,1.77109998,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,1.991710309,1.116078033,-0.58236404,0
-0.523120362,-0.979959251,-0.969684887,0.829547649,1.219738089,1.419012027,1.574164237,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,0.984731395,-0.712255891,-1.348242438,0
-0.918367383,-1.023905626,-0.98729688,1.036176157,1.546850407,1.419012027,1.180292758,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,0.287592147,-0.834144819,0.183514358,0
-0.610953033,-0.996861703,-0.952098641,1.281547509,1.126594242,1.40621159,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,0.171402272,1.278596604,-0.58236404,0
-0.231675587,-1.010383665,-0.916874654,1.534990287,3.087050442,1.412611808,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,-0.758116726,0.222225893,-0.756427312,0
0.055776792,-1.010383665,-0.883890787,1.714175946,0.685269826,1.40621159,-1.379871874,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,1.836790476,-0.834144819,-0.477926077,0
0.067753975,-1.023905626,-0.877273415,1.436518889,0.252816253,1.419012027,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,0.946001436,-0.54973732,0.218327012,0
-0.071979821,-1.010383665,-0.91028303,1.271861797,0.729624039,1.419012027,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.427510443,1.294571061,-0.021551964,-1.661556328,0
-0.183766858,-1.017144645,-0.934486647,1.199218963,-1.401595879,1.40621159,-1.182936131,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,0.403782021,-0.387218749,-1.313429784,0
-0.008101515,-1.017144645,-0.903691406,0.671347698,-0.760677507,1.40621159,-0.986000394,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,-0.990496475,0.709781606,0.601266212,0
-0.028063485,-1.017144645,-0.921277651,0.348490656,-0.465721992,1.40621159,-0.789064651,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.768171312,1.669769835,-1.138536308,-1.207541961,-0.427510443,0.597431812,0.709781606,1.645645845,0
0.147601858,-1.003622684,-0.914686029,0.077290741,0.195155777,1.412611808,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,0.558701854,1.034818748,1.193081337,0
-0.155820099,-0.996861703,-0.923492026,0.078905025,-0.361489593,1.412611808,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,1.836790476,0.384744464,-0.721614658,0
-0.359432201,-1.010383665,-0.934486647,-0.284309147,0.022174347,1.40621159,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-3.350028492,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,-1.377796057,1.034818748,1.541207882,0
-0.730724858,-1.017144645,-0.954287266,-0.042166365,0.486784725,1.40621159,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.68705041,-1.138536308,-1.207541961,-0.427510443,1.139651228,0.466003749,-0.651989349,0
-0.48319642,-1.010383665,-0.952098641,0.237104976,1.577898356,1.412611808,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,-0.951766517,-0.793515177,1.36714461,0
-0.159812493,-0.979959251,-0.916874654,0.398533498,0.711882354,1.40621159,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,-1.958745431,0.019077679,1.6804585,0
0.01585285,-1.017144645,-0.901477033,0.419519205,-0.124194555,1.40621159,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,0.519971896,2.009930174,-0.512738731,0
0.083723551,-1.023905626,-0.930083648,0.635833424,0.856033545,1.40621159,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.768171312,1.669769835,-1.138536308,-1.207541961,-0.427510443,1.991710309,1.644263389,0.810142138,0
-0.543082332,-1.010383665,-0.930083648,0.509919177,-1.126599761,1.40621159,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,0.326322105,0.222225893,0.392390285,0
-0.539089938,-1.023905626,-0.938889646,0.124105012,-0.783963468,1.40621159,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,1.875520434,-0.427848392,-0.651989349,0
-0.319508259,-0.996861703,-0.952098641,0.156390715,1.346147595,1.40621159,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,0.21013223,-0.752885534,-0.547551386,0
-0.351447412,-1.023905626,-0.923492026,0.345262086,0.443539368,1.399811371,-1.182936131,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.654217317,-1.138536308,-1.207541961,-0.427510443,0.597431812,-0.021551964,1.576020536,0
-0.507150785,-1.017144645,-0.912471655,0.116033585,-2.138984664,1.40621159,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,1.798060518,1.80678196,-1.383055093,0
-0.411333325,-0.996861703,-0.91028303,-0.313366281,0.426906537,1.40621159,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.654217317,-1.138536308,-1.207541961,-0.427510443,-1.10668635,0.303485178,0.218327012,0
-0.299546288,-0.996861703,-0.916874654,0.012719332,0.219550593,1.40621159,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.490298916,1.255841102,1.034818748,-0.060174223,0
-0.48319642,-1.017144645,-0.945481269,0.085362166,-1.136579459,1.40621159,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.654217317,-1.138536308,-1.207541961,-0.490298916,-0.990496475,0.587892677,1.541207882,0
-0.207721223,-1.023905626,-0.943292644,0.030476469,-0.027724142,1.40621159,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.113597515,0.030739705,2.133828328,1.782930974,1.654217317,-1.138536308,-1.207541961,-0.427510443,-1.067956392,1.197337319,-0.547551386,0
-0.527112756,-0.996861703,-0.947695643,0.245176403,1.656627084,1.40621159,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.427510443,1.759330559,-0.184070535,-0.338675459,0
-0.567036697,-1.044188568,-0.938889646,0.264547825,0.073181692,1.412611808,0.589485535,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.768171312,1.669769835,-1.138536308,-1.272042789,-0.490298916,1.95298035,0.059707322,0.079076395,0
-0.363424595,-1.017144645,-0.952098641,0.056305033,-0.296067129,1.412611808,0.589485535,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.768171312,1.669769835,-1.138536308,-1.207541961,-0.490298916,-0.951766517,0.547263035,1.610833191,0
-0.427302902,-1.017144645,-0.956475892,0.463104906,2.547037902,1.40621159,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.490298916,-0.525736976,1.197337319,0.322764976,0
-0.12787334,-1.010383665,-0.894885409,0.794033375,0.724079763,1.419012027,1.574164237,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.490298916,-1.571445849,1.237966962,0.531640903,0
-0.391371354,-1.023905626,-0.927895024,0.840847645,-0.191834729,1.40621159,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,-1.522076219,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.490298916,0.481241938,0.994189105,0.531640903,0
-0.375401778,-0.952915329,-0.916874654,0.698790548,0.623173929,1.438212684,4.134328868,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,-1.522076219,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.490298916,0.636161771,-0.468478034,-0.721614658,0
-0.008101515,-0.993481213,-0.897074034,0.534133456,-0.023288721,1.444560868,3.937393126,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.669769835,-1.138536308,-1.272042789,-0.490298916,1.798060518,-0.874774462,1.262706646,0
0.11167031,-1.017144645,-0.905880031,0.65036199,1.392719518,1.444560868,2.952714424,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.113597515,-1.318529236,0.305876054,1.782930974,1.669769835,-1.138536308,-1.272042789,-0.490298916,0.171402272,-0.184070535,-0.129799532,0
0.027830033,-0.993481213,-0.947695643,0.853761928,1.315099646,1.431812465,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.490298916,-0.835576642,0.994189105,1.784896463,0
0.063761581,-0.96643729,-0.91028303,0.987747601,1.347256451,1.431812465,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.490298916,1.95298035,1.116078033,0.392390285,0
-0.367416989,-1.017144645,-0.914686029,0.919947621,-0.171875334,1.431812465,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.138536308,-1.272042789,-0.490298916,0.519971896,-0.184070535,-0.791239967,0
-0.33947023,-1.003622684,-0.932298022,0.469562047,-1.401595879,1.444560868,1.77109998,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.490298916,-1.10668635,0.750411249,0.844954793,0
-0.171789675,-1.023905626,-0.947695643,-0.032480654,-1.593427849,1.444560868,1.377228495,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.669769835,-1.138536308,-1.272042789,-0.490298916,-1.029226433,-0.10281125,-0.26905015,0
-0.451257267,-1.023905626,-0.965281889,-0.179380608,-0.280543154,1.438212684,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.490298916,-1.067956392,1.116078033,1.506395228,0
-0.303538683,-1.003622684,-0.969684887,-0.127723481,0.963592511,1.444560868,0.983357015,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.490298916,-0.177167352,0.994189105,1.576020536,0
-0.694793311,-1.017144645,-0.971899261,-0.016337802,0.746256868,1.438212684,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.113597515,-1.318529236,2.133828328,1.782930974,1.669769835,-1.138536308,-1.272042789,-0.490298916,-1.10668635,1.034818748,-0.094986878,0
-0.602968245,-1.023905626,-0.978490883,0.235490691,-0.899284421,1.438212684,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,1.380008646,-1.522076219,1.782930974,1.669769835,-1.196355089,-1.272042789,-0.490298916,1.681870643,0.994189105,1.436769919,0
-0.143842916,-1.003622684,-0.982893882,0.080519311,-0.068751788,1.444560868,0.786421272,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,-1.522076219,1.768171312,1.654217317,-1.138536308,-1.207541961,-0.490298916,1.720600601,1.197337319,-1.000115894,0
-0.567036697,-1.017144645,-0.998291503,0.159619286,1.630014556,1.431812465,-0.986000394,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.654217317,-1.196355089,-1.272042789,-0.490298916,-0.680656809,-0.062181607,-1.174179166,0
-0.670838946,-1.023905626,-1.011500498,0.621304857,0.985769618,1.431812465,-0.986000394,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.768171312,1.654217317,-1.138536308,-1.207541961,-0.490298916,0.752351645,1.278596604,-0.721614658,0
-0.630915004,-0.996861703,-0.980679508,0.697176262,0.278319925,1.431812465,-0.789064651,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.654217317,-1.138536308,-1.207541961,-0.490298916,1.294571061,2.375596959,-0.303862804,0
-0.355439807,-0.993481213,-0.967496262,0.60031915,0.461281053,1.431812465,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.654217317,-1.138536308,-1.207541961,-0.490298916,0.519971896,-0.915404105,-1.626743674,0
-0.53110515,-0.996861703,-0.967496262,0.474404902,-0.699690464,1.438212684,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.490298916,0.132672314,1.888041246,1.36714461,0
-0.610953033,-1.017144645,-0.974087886,0.49539061,1.143227072,1.444560868,1.180292758,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.768171312,1.654217317,-1.138536308,-1.207541961,-0.490298916,-1.067956392,0.222225893,1.193081337,0
-0.431295296,-1.003622684,-0.954287266,0.663276273,0.732950605,1.431812465,-0.789064651,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.669769835,-1.196355089,-1.207541961,-0.490298916,1.294571061,-0.874774462,0.462015594,0
-0.207721223,-0.993481213,-0.938889646,0.769819097,0.493437857,1.431812465,-0.789064651,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.490298916,-0.719386768,1.441115176,-1.52230571,0
0.139617069,-1.017144645,-0.943292644,0.645519135,-1.111075786,1.444560868,0.983357015,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,-3.350028492,1.782930974,1.669769835,-1.138536308,-1.207541961,-0.490298916,1.565680768,-1.077922676,-1.835619601,0
-0.095934186,-1.030666607,-0.932298022,0.356562082,-0.207358704,1.444560868,0.983357015,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.113597515,1.380008646,0.305876054,1.782930974,1.669769835,-1.196355089,-1.207541961,-0.490298916,0.636161771,1.522374461,-0.164612187,0
-0.079964609,-0.993481213,-0.905880031,-0.061537788,-2.501580353,1.444560868,0.983357015,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.113597515,-1.318529236,0.305876054,1.782930974,1.654217317,-1.138536308,-1.207541961,-0.490298916,-0.913036559,0.019077679,-0.930490585,0
-0.379394171,-0.993481213,-0.956475892,-0.400537683,-1.525787674,1.431812465,-0.789064651,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.768171312,1.654217317,-1.138536308,-1.207541961,-0.490298916,-0.487007018,1.441115176,1.576020536,0
-0.331485442,-1.010383665,-0.930083648,-0.578109056,-0.166331056,1.431812465,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.768171312,1.654217317,-1.196355089,-1.207541961,-0.490298916,1.178381186,-1.037293033,-0.791239967,0
-0.315515866,-1.010383665,-0.963093264,-0.494166224,-0.114214857,1.431812465,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.768171312,1.635208684,-1.196355089,-1.207541961,-0.490298916,-1.261606183,-0.99666339,-0.025361569,0
-0.682816128,-0.979959251,-1.002694501,-0.566809059,-1.083354404,1.431812465,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.196355089,-1.207541961,-0.490298916,2.069170225,-0.915404105,-0.338675459,0
-0.770648799,-0.979959251,-0.985082507,-0.363409123,0.319347572,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.768171312,1.654217317,-1.196355089,-1.207541961,-0.490298916,0.403782021,1.156707676,1.262706646,0
-0.399356143,-1.003622684,-0.947695643,-0.079294925,0.046569164,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.654217317,-1.138536308,-1.207541961,-0.490298916,-1.184146266,1.237966962,1.088643374,0
-0.327493047,-1.017144645,-0.916874654,-0.064766358,0.420253406,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.654217317,-1.138536308,-1.207541961,-0.490298916,-0.990496475,1.237966962,1.158268683,0
0.103685522,-1.003622684,-0.919089027,0.024019328,1.043430094,1.438212684,0.589485535,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.669769835,-1.138536308,-1.272042789,-0.490298916,-1.145416308,-1.159181961,0.636078866,0
-0.083957003,-1.003622684,-0.91028303,0.271004966,-0.059880946,1.431812465,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.654217317,-1.196355089,-1.272042789,-0.490298916,0.132672314,1.35985589,1.750083809,0
-0.459242055,-1.023905626,-0.919089027,0.277462107,1.288487118,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,2.133828328,1.782930974,1.635208684,-1.138536308,-1.207541961,-0.490298916,-0.913036559,2.294337674,1.227893992,0
-0.455249661,-1.023905626,-0.936675272,0.49216204,1.291813684,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.654217317,-1.196355089,-1.207541961,-0.490298916,1.991710309,-0.793515177,-0.338675459,0
-0.447264872,-1.017144645,-0.956475892,0.461490621,0.313803295,1.438212684,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.635208684,-1.196355089,-1.207541961,-0.490298916,-0.796846684,1.400485533,-0.860865276,0
-0.535097544,-1.023905626,-0.967496262,0.511533462,1.508040471,1.431812465,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.635208684,-1.196355089,-1.272042789,-0.490298916,1.643140685,1.034818748,-1.069741203,0
-0.455249661,-1.017144645,-0.998291503,0.819861938,1.562374382,1.438212684,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.635208684,-1.196355089,-1.272042789,-0.560063884,0.713621687,1.80678196,-1.661556328,0
-0.646884581,-1.017144645,-0.989485506,1.016804734,0.827203307,1.431812465,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.654217317,-1.196355089,-1.272042789,-0.490298916,-0.835576642,1.684893032,-1.000115894,0
-0.586998669,-1.030666607,-1.000505876,0.879590491,0.380334614,1.431812465,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.654217317,-1.196355089,-1.272042789,-0.560063884,1.720600601,2.213078388,-0.443113422,0
-0.658861763,-0.996861703,-0.967496262,0.818247653,-0.120867989,1.438212684,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.654217317,-1.196355089,-1.207541961,-0.560063884,-1.493985932,-0.874774462,-0.373488113,0
-0.830534712,-1.010383665,-0.967496262,0.382390645,-2.735548825,1.438212684,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,0.030739705,0.305876054,1.782930974,1.654217317,-1.196355089,-1.272042789,-0.560063884,0.674891729,-1.037293033,-0.512738731,0
-0.798595558,-1.017144645,-1.013689124,-0.118037771,-0.290522853,1.431812465,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.113597515,-1.318529236,-1.522076219,1.782930974,1.654217317,-1.196355089,-1.207541961,-0.560063884,-1.222876225,-0.915404105,1.645645845,0
-0.954298931,-1.044188568,-1.018092122,-0.164852041,1.037885817,1.438212684,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.654217317,-1.196355089,-1.207541961,-0.490298916,-0.990496475,-1.037293033,-0.164612187,0
-0.758671617,-1.023905626,-0.998291503,0.217733554,2.095733789,1.431812465,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.654217317,-1.196355089,-1.272042789,-0.490298916,-0.951766517,-0.956033748,-1.940057564,0
-0.571029092,-0.993481213,-0.982893882,0.534133456,0.902605469,1.438212684,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,-1.522076219,1.782930974,1.654217317,-1.138536308,-1.207541961,-0.560063884,-0.990496475,-0.915404105,-0.164612187,0
-0.479204026,-1.003622684,-0.949884268,0.332347804,-1.563488756,1.444560868,0.983357015,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.782930974,1.654217317,-1.196355089,-1.272042789,-0.560063884,-0.990496475,-0.10281125,-0.477926077,0
-0.319508259,-1.010383665,-0.952098641,0.11119073,0.406947142,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,-1.522076219,1.754887618,1.635208684,-0.174889962,-0.439982091,0.967788944,-0.990496475,-0.956033748,-1.383055093,1
-0.143842916,-0.979959251,-0.980679508,0.206433557,-0.969142305,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.174889962,-0.439982091,0.967788944,1.798060518,1.278596604,-0.234237495,1
-0.419318113,-1.010383665,-0.963093264,0.103119304,0.474587316,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.174889962,-0.439982091,0.967788944,0.829811562,0.466003749,-1.626743674,1
-0.2915615,-1.010383665,-0.96087889,0.201590702,0.88819035,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.635208684,-0.174889962,-0.504482918,0.967788944,0.403782021,0.669151963,-0.721614658,1
-0.179774463,-1.017144645,-0.971899261,0.479247759,-0.266128035,1.540512115,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.174889962,-0.504482918,0.967788944,-0.564466935,-0.874774462,1.750083809,1
-0.279584318,-0.993481213,-0.978490883,0.279076392,0.67972555,1.540512115,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.635208684,-0.174889962,-0.504482918,0.967788944,1.798060518,1.075448391,-1.52230571,1
-0.195744041,-0.993481213,-0.971899261,0.358176368,-0.276107733,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.635208684,-0.174889962,-0.504482918,0.967788944,-1.648905765,0.18159625,-2.2185588,1
-0.239660376,-1.010383665,-0.969684887,0.091819308,-1.397160458,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,-1.522076219,1.740127955,1.635208684,-0.174889962,-0.504482918,0.967788944,0.326322105,0.91292982,-1.139366511,1
-0.295553894,-1.010383665,-0.967496262,-0.184223464,-2.283135856,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.905000471,0.248862188,-0.834144819,0.148701704,1
-0.255629953,-1.010383665,-0.96087889,-0.486094799,-1.89392764,1.540512115,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.905000471,1.759330559,1.684893032,1.610833191,1
-0.079964609,-1.017144645,-0.969684887,-0.452194809,-0.462395426,1.540512115,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.174889962,-0.504482918,0.905000471,1.488220852,-0.712255891,0.949392756,1
-0.048025457,-1.010383665,-0.96087889,-0.263323439,1.270745433,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.174889962,-0.504482918,0.905000471,0.636161771,-0.99666339,0.218327012,1
-0.159812493,-1.017144645,-0.963093264,0.128947867,1.000184737,1.540512115,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,-1.522076219,1.754887618,1.635208684,-0.232708744,-0.504482918,0.905000471,1.759330559,-0.387218749,1.471582573,1
-0.000116726,-1.003622684,-0.963093264,0.180604994,-0.72186757,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,-1.522076219,1.754887618,1.635208684,-0.232708744,-0.504482918,0.905000471,2.030440267,-0.184070535,0.67089152,1
-0.123880945,-0.973198271,-0.945481269,-0.171309182,-2.262067605,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.905000471,-0.913036559,1.034818748,-1.557118365,1
-0.33947023,-1.047569059,-0.993888504,-0.518380503,-0.047683537,1.540512115,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,-1.522076219,1.768171312,1.635208684,-0.174889962,-0.504482918,0.905000471,-0.913036559,1.197337319,-1.313429784,1
-0.307531077,-0.96643729,-0.98729688,-0.478023373,0.668636997,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,-1.522076219,1.754887618,1.635208684,-0.232708744,-0.504482918,0.905000471,0.442511979,-0.224700178,0.984205411,1
-0.24365277,-1.017144645,-0.96087889,-0.34726627,0.062093138,1.540512115,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,-1.522076219,1.754887618,1.635208684,-0.232708744,-0.504482918,0.905000471,2.030440267,0.425374106,1.576020536,1
-0.211713617,-0.973198271,-0.967496262,-0.156780615,1.612272871,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.905000471,-0.990496475,1.116078033,-0.617176695,1
0.103685522,-1.023905626,-0.982893882,-0.019566373,0.796155358,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.905000471,-0.8743066,1.034818748,0.566453557,1
-0.063995033,-1.003622684,-0.974087886,0.041776466,0.467934184,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.835235504,-0.680656809,0.831670534,1.750083809,1
-0.567036697,-1.030666607,-0.971899261,0.22580498,0.995749315,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.835235504,-1.029226433,2.131819103,1.471582573,1
-0.123880945,-1.003622684,-0.949884268,0.098276449,-2.378497413,1.540512115,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.835235504,-1.10668635,0.750411249,0.009451086,1
0.031822427,-1.017144645,-0.936675272,-0.499009081,-1.73536133,1.540512115,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.835235504,-1.184146266,0.587892677,-1.104553857,1
0.199502982,-0.996861703,-0.927895024,-0.729851866,-1.890601074,1.540512115,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.835235504,-1.10668635,-0.305959463,-0.303862804,1
0.01585285,-1.047569059,-0.943292644,-1.118894602,-0.71964986,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.768171312,1.635208684,-0.232708744,-0.504482918,0.835235504,-1.184146266,-0.468478034,-1.20899182,1
-0.040040668,-1.023905626,-0.96087889,-1.093066039,0.161890117,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.768171312,1.635208684,-0.232708744,-0.504482918,0.835235504,-1.184146266,0.709781606,-1.452680402,1
-0.163804887,-1.023905626,-0.956475892,-0.79926613,-1.075592416,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,1.380008646,0.305876054,1.768171312,1.635208684,-0.232708744,-0.504482918,0.835235504,-0.835576642,1.116078033,1.784896463,1
-0.056010244,-1.003622684,-0.947695643,-0.713709013,0.199591198,1.534111897,-1.379871874,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.765470531,-0.835576642,-1.118552319,-0.58236404,1
-0.179774463,-1.044188568,-0.963093264,-0.773437567,-0.024397576,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.619656166,-0.232708744,-0.504482918,0.765470531,0.21013223,-0.834144819,0.810142138,1
-0.115896157,-1.017144645,-0.954287266,-0.608780475,0.33154498,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.768171312,1.635208684,-0.232708744,-0.504482918,0.765470531,0.829811562,1.725522675,0.253139667,1
-0.543082332,-0.996861703,-0.967496262,-0.768594711,-1.126599761,1.540512115,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.765470531,1.217111144,1.888041246,1.576020536,1
