-0.231675587,-0.973198271,-0.868467418,0.041776466,0.872666375,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.812450298,1.706059044,-1.003625817,-1.207541961,0.207350778,-0.835576642,1.481744818,-0.338675459,0
-0.475211631,-0.996861703,-0.947695643,-1.48049449,-4.446512578,1.540512115,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.765470531,1.488220852,-0.99666339,1.715271154,1
-0.630915004,-1.010383665,-0.952098641,-1.935722919,-2.61579245,1.540512115,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.765470531,-0.951766517,-0.387218749,0.566453557,1
-0.060002639,-1.023905626,-0.947695643,-1.866308655,0.13527759,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,-1.522076219,1.754887618,1.635208684,-0.232708744,-0.504482918,0.765470531,1.604410726,-0.99666339,0.079076395,1
0.263381288,-1.003622684,-0.914686029,-1.82433724,-2.624663293,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.765470531,-1.029226433,-0.956033748,-1.940057564,1
-0.048025457,-1.010383665,-0.890482411,-2.089080015,-2.776576472,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.765470531,-0.564466935,1.278596604,-0.234237495,1
0.171556223,-1.017144645,-0.914686029,-2.152037138,0.231748002,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.765470531,-0.8743066,1.928670889,0.427202939,1
0.155586646,-1.003622684,-0.936675272,-1.851780088,-0.760677507,1.540512115,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.765470531,-1.261606183,-0.915404105,0.287952321,1
-0.012093909,-1.044188568,-0.954287266,-1.693580138,-0.638703422,1.540512115,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.765470531,0.248862188,1.35985589,-1.034928548,1
-0.087949398,-1.010383665,-0.965281889,-1.260951701,-0.413605792,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,-1.522076219,1.754887618,1.635208684,-0.232708744,-0.504482918,0.765470531,-0.951766517,1.441115176,-0.094986878,1
-0.395363748,-0.996861703,-0.96087889,-1.088223183,-0.446871452,1.540512115,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,-1.522076219,1.754887618,1.635208684,-0.232708744,-0.504482918,0.765470531,-0.254627269,1.237966962,-0.408300768,1
-0.075972216,-1.023905626,-0.963093264,-1.341665961,-1.920540167,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.688729065,-0.951766517,-1.402959818,-0.373488113,1
-0.283576712,-0.996861703,-0.963093264,-1.4465945,-0.960271463,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.688729065,1.681870643,0.303485178,1.6804585,1
-0.040040668,-1.003622684,-0.945481269,-1.711337275,-1.540202794,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.688729065,0.597431812,-0.99666339,0.810142138,1
0.035814822,-1.023905626,-0.949884268,-1.874380081,-0.433565188,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.688729065,-0.990496475,1.35985589,-1.417867747,1
-0.275591924,-1.017144645,-0.945481269,-1.816265813,-0.03992155,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.688729065,0.752351645,-0.590366963,-0.025361569,1
-0.451257267,-1.017144645,-0.965281889,-1.559594465,-0.885978157,1.540512115,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.768171312,1.635208684,-0.232708744,-0.504482918,0.688729065,1.52695081,1.888041246,-0.199424841,1
-0.602968245,-1.030666607,-0.985082507,-1.522465905,-0.646465408,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.768171312,1.635208684,-0.232708744,-0.504482918,0.688729065,1.798060518,-0.834144819,0.810142138,1
-0.315515866,-0.96643729,-0.980679508,-1.394937373,-0.392537541,1.540512115,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.688729065,1.178381186,-2.45933053,1.750083809,1
-0.155820099,-1.010383665,-0.938889646,-1.244808848,-0.344856762,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.618964097,0.016482439,0.709781606,-0.129799532,1
-0.083957003,-1.003622684,-0.934486647,-1.18669458,-1.116620063,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.618964097,0.674891729,-0.956033748,0.218327012,1
0.159579041,-1.017144645,-0.934486647,-1.055937479,0.74847458,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.618964097,0.403782021,-3.393812314,-0.164612187,1
-0.183766858,-0.973198271,-0.943292644,-0.737923292,-0.24838635,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.618964097,-2.307315055,-0.793515177,-1.696368983,1
0.379160719,-1.023905626,-0.894885409,-0.578109056,-0.33376821,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,1.380008646,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.618964097,-0.951766517,-0.224700178,-1.661556328,1
0.1875258,-0.996861703,-0.923492026,-1.114051747,-4.098332009,1.540512115,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.768171312,1.635208684,-0.232708744,-0.504482918,0.618964097,1.759330559,1.197337319,-1.104553857,1
-0.411333325,-1.030666607,-0.969684887,-1.75008012,-3.272234798,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.618964097,0.946001436,-0.793515177,1.541207882,1
-0.407340931,-0.996861703,-0.98729688,-1.961551483,-2.090195031,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.619656166,-0.232708744,-0.504482918,0.618964097,-1.029226433,-0.265329821,-1.069741203,1
-0.606960639,-0.96643729,-0.96087889,-2.008365754,-1.485868883,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,-1.522076219,1.768171312,1.635208684,-0.232708744,-0.504482918,0.618964097,0.519971896,1.684893032,1.576020536,1
0.20748777,-0.996861703,-0.881676414,-1.801737247,-0.852712498,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.768171312,1.635208684,-0.232708744,-0.504482918,0.618964097,0.055212397,1.237966962,-1.000115894,1
0.279350866,-1.030666607,-0.914686029,-2.060022881,-2.412871928,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.768171312,1.635208684,-0.232708744,-0.504482918,0.618964097,-1.029226433,-0.99666339,-1.940057564,1
0.055776792,-1.023905626,-0.914686029,-1.947022916,-0.250604061,1.540512115,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.768171312,1.635208684,-0.232708744,-0.504482918,0.618964097,1.372030977,-0.062181607,-0.965303239,1
0.195510587,-1.030666607,-0.899288408,-1.948637201,-1.437079249,1.540512115,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.768171312,1.635208684,-0.232708744,-0.504482918,0.556175624,-1.377796057,0.425374106,-1.452680402,1
0.311290018,-1.023905626,-0.905880031,-1.816265813,-1.204219633,1.546912334,0.589485535,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.768171312,1.635208684,-0.232708744,-0.504482918,0.556175624,0.519971896,-0.915404105,0.462015594,1
-0.008101515,-1.023905626,-0.943292644,-1.546680183,-0.360380737,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.556175624,-0.835576642,-0.224700178,-0.617176695,1
-0.203728828,-1.030666607,-0.936675272,-1.630623015,-1.689898261,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.768171312,1.635208684,-0.232708744,-0.504482918,0.556175624,-0.680656809,1.441115176,-0.129799532,1
-0.008101515,-0.96643729,-0.945481269,-1.629008729,-1.158756565,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.768171312,1.635208684,-0.232708744,-0.504482918,0.556175624,1.720600601,-0.468478034,1.610833191,1
-0.235667982,-0.996861703,-0.943292644,-1.645151581,-0.94918291,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.556175624,0.21013223,-0.346589106,-2.114120836,1
-0.183766858,-0.993481213,-0.921277651,-1.359423099,0.228421436,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.556175624,-0.719386768,1.441115176,1.019018065,1
-0.03205588,-1.030666607,-0.947695643,-1.135037454,-1.217525897,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.768171312,1.635208684,-0.232708744,-0.504482918,0.556175624,2.069170225,2.050559817,0.636078866,1
-0.067987427,-1.017144645,-0.963093264,-1.264180271,-0.756242085,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.768171312,1.635208684,-0.232708744,-0.504482918,0.556175624,0.21013223,-0.99666339,-0.199424841,1
0.163571434,-0.993481213,-0.963093264,-1.280323123,-0.373687,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,-1.522076219,1.754887618,1.635208684,-0.232708744,-0.504482918,0.556175624,-1.842555556,1.441115176,-0.547551386,1
-0.14783531,-1.023905626,-0.996102878,-1.377180236,-1.812981202,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.556175624,-0.254627269,0.222225893,1.471582573,1
-0.203728828,-1.017144645,-0.982893882,-1.411080226,-0.311591103,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.556175624,1.914250392,-0.265329821,-0.094986878,1
-0.455249661,-0.993481213,-1.000505876,-0.578109056,1.038994673,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,1.380008646,0.305876054,1.754887618,1.635208684,-0.232708744,-0.504482918,0.556175624,-0.835576642,-0.834144819,-0.721614658,1
-0.311523471,-1.017144645,-0.98729688,-0.476409087,-0.689710766,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.635208684,-0.296951832,-0.504482918,0.556175624,-0.44827706,1.563004104,-2.183746145,1
-0.563044303,-1.017144645,-0.993888504,-0.256866298,0.924782575,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.768171312,1.635208684,-0.232708744,-0.504482918,0.556175624,0.132672314,-1.037293033,0.009451086,1
-0.43528769,-1.023905626,-0.98729688,0.07406217,1.540197275,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.768171312,1.654217317,-0.232708744,-0.504482918,0.556175624,0.326322105,0.953559462,-1.765994292,1
-0.067987427,-1.017144645,-0.971899261,0.553504878,1.826281947,1.534111897,-1.379871874,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,-1.522076219,1.768171312,1.635208684,-0.296951832,-0.504482918,0.556175624,-0.332087185,0.303485178,0.601266212,1
0.215472559,-1.030666607,-0.969684887,0.774661952,0.881537218,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,-1.522076219,1.754887618,1.654217317,-0.296951832,-0.562533666,0.556175624,1.449490893,-0.265329821,1.436769919,1
0.203495376,-1.003622684,-0.996102878,1.018419019,2.01035193,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.768171312,1.635208684,-0.296951832,-0.504482918,0.556175624,-0.913036559,1.35985589,-0.199424841,1
-0.135858128,-1.010383665,-0.989485506,1.336433206,0.695249525,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,-1.522076219,1.754887618,1.654217317,-0.296951832,-0.504482918,0.486410657,-1.184146266,1.400485533,1.576020536,1
-0.024071091,-1.017144645,-0.967496262,1.484947445,1.946038321,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,-1.522076219,1.754887618,1.654217317,-0.232708744,-0.562533666,0.486410657,-0.641926851,0.425374106,-0.860865276,1
-0.087949398,-1.003622684,-0.980679508,1.790047351,1.999263376,1.546912334,0.19561405,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.768171312,1.669769835,-0.296951832,-0.562533666,0.486410657,-0.835576642,-0.874774462,-0.721614658,1
-0.24365277,-1.010383665,-0.98729688,2.132275816,2.48383315,1.534111897,-1.379871874,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.669769835,-0.296951832,-0.562533666,0.486410657,-1.10668635,-0.793515177,-0.756427312,1
-0.451257267,-1.017144645,-0.978490883,2.259804348,1.316208501,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.669769835,-0.296951832,-0.562533666,0.486410657,-1.029226433,-0.671626248,-0.721614658,1
-0.427302902,-1.023905626,-1.015903497,1.970847294,0.780631384,1.534111897,-1.379871874,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.669769835,-0.296951832,-0.562533666,0.486410657,-0.913036559,-0.915404105,-0.443113422,1
-0.2915615,-1.003622684,-1.000505876,1.760990217,-0.08982004,1.540512115,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.768171312,1.669769835,-0.296951832,-0.562533666,0.416645685,-0.719386768,-1.077922676,1.436769919,1
-0.199736434,-1.010383665,-0.963093264,1.52046172,0.887081494,1.540512115,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.669769835,-0.296951832,-0.562533666,0.486410657,-0.641926851,-0.712255891,1.401957264,1
0.051784398,-1.017144645,-0.952098641,1.541447428,1.663280216,1.540512115,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.669769835,-0.296951832,-0.562533666,0.416645685,-0.370817143,-0.793515177,1.436769919,1
-0.227683194,-1.010383665,-0.952098641,1.494633157,1.026797264,1.540512115,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.768171312,1.68705041,-0.296951832,-0.562533666,0.416645685,-0.8743066,-0.346589106,1.436769919,1
0.067753975,-0.993481213,-0.956475892,1.228276097,-0.014417879,1.546912334,0.589485535,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.68705041,-0.296951832,-0.562533666,0.416645685,-0.951766517,-0.427848392,1.332331955,1
-0.115896157,-0.996861703,-0.945481269,1.086218998,0.836074149,1.546912334,0.589485535,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.68705041,-0.296951832,-0.562533666,0.416645685,-0.254627269,-0.630996606,1.193081337,1
-0.103918975,-0.993481213,-0.927895024,1.186304682,1.340603319,1.540512115,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.68705041,-0.296951832,-0.562533666,0.416645685,-0.215897311,-0.184070535,-1.313429784,1
0.043799609,-1.030666607,-0.934486647,1.547904569,1.62447028,1.540512115,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.669769835,-0.296951832,-0.562533666,0.416645685,1.836790476,-0.265329821,-0.060174223,1
-0.012093909,-1.003622684,-0.947695643,1.777133069,1.55793896,1.527711678,-2.167614838,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.768171312,1.669769835,-0.296951832,-0.562533666,0.416645685,0.326322105,1.644263389,-0.199424841,1
-0.351447412,-1.030666607,-0.96087889,1.625390259,1.099981715,1.534111897,-1.182936131,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.669769835,-0.296951832,-0.562533666,0.416645685,1.100921269,-1.077922676,0.392390285,1
-0.131865734,-1.017144645,-0.974087886,1.615704548,0.353722087,1.540512115,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.669769835,-0.296951832,-0.562533666,0.416645685,-0.758116726,-0.224700178,1.576020536,1
0.103685522,-1.017144645,-0.949884268,1.528533146,1.786363155,1.540512115,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,1.380008646,2.133828328,1.754887618,1.68705041,-0.296951832,-0.562533666,0.416645685,1.991710309,1.928670889,-2.427434726,1
0.099693127,-1.023905626,-0.954287266,1.740004509,1.596748896,1.540512115,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,1.380008646,0.305876054,1.754887618,1.68705041,-0.296951832,-0.562533666,0.416645685,-0.719386768,-0.99666339,-0.094986878,1
-0.12787334,-1.017144645,-0.993888504,1.728704513,0.326000704,1.534111897,-1.182936131,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,1.380008646,-1.522076219,1.754887618,1.669769835,-0.361194924,-0.562533666,0.416645685,0.093942355,1.522374461,-0.58236404,1
-0.678823735,-1.023905626,-1.018092122,1.59471884,0.71299121,1.546912334,0.589485535,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.669769835,-0.361194924,-0.562533666,0.416645685,-0.603196893,-1.118552319,-0.060174223,1
-0.239660376,-1.023905626,-0.980679508,1.275090368,1.033450396,1.540512115,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,1.380008646,0.305876054,1.754887618,1.68705041,-0.361194924,-0.562533666,0.416645685,1.681870643,-0.143440892,1.123456028,1
-0.423310508,-1.023905626,-0.989485506,1.329976065,0.524485805,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.768171312,1.669769835,-0.361194924,-0.562533666,0.416645685,1.023461353,0.547263035,-0.617176695,1
-0.155820099,-1.017144645,-0.971899261,1.131418984,0.61097652,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.768171312,1.669769835,-0.361194924,-0.562533666,0.416645685,-0.913036559,-1.524848746,1.506395228,1
0.01585285,-1.017144645,-0.963093264,1.047476153,1.104417136,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.740127955,1.669769835,-0.361194924,-0.562533666,0.416645685,-0.332087185,-0.305959463,-0.651989349,1
0.059769186,-0.993481213,-0.965281889,1.465576023,3.663655207,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,-1.522076219,1.754887618,1.68705041,-0.361194924,-0.562533666,0.416645685,1.449490893,1.644263389,1.36714461,1
0.11167031,-0.996861703,-0.971899261,2.070932977,2.824251732,1.546912334,0.589485535,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,-1.522076219,1.754887618,1.68705041,-0.361194924,-0.562533666,0.416645685,0.287592147,-0.99666339,-1.940057564,1
-0.075972216,-1.017144645,-0.967496262,2.258190063,1.454815416,1.540512115,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.68705041,-0.361194924,-0.562533666,0.339904218,-1.067956392,-1.159181961,-0.303862804,1
-0.175782069,-0.993481213,-0.982893882,2.193618654,0.982443051,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.68705041,-0.361194924,-0.562533666,0.339904218,-0.758116726,-0.062181607,1.227893992,1
-0.511143179,-0.993481213,-1.011500498,2.397018591,2.993906596,1.546912334,0.589485535,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.68705041,-0.361194924,-0.562533666,0.339904218,-0.835576642,-0.10281125,0.601266212,1
-0.43528769,-1.010383665,-1.0070975,2.531004263,2.599154103,1.546912334,0.589485535,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.68705041,-0.361194924,-0.562533666,0.339904218,-1.10668635,-2.621849101,-0.826052621,1
-0.307531077,-1.010383665,-0.989485506,2.818347031,2.989471174,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.68705041,-0.361194924,-0.562533666,0.339904218,-1.029226433,-2.946886243,-0.860865276,1
-0.55905191,-1.017144645,-0.985082507,2.652075654,1.149880204,1.534111897,-1.379871874,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.68705041,-0.361194924,-0.562533666,0.339904218,-0.603196893,-2.621849101,1.610833191,1
-0.060002639,-1.003622684,-0.967496262,2.598804242,1.931623202,1.540512115,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.68705041,-0.361194924,-0.562533666,0.339904218,-0.138437394,-0.427848392,-1.52230571,1
0.011860456,-1.003622684,-0.930083648,2.324375756,0.579928572,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.68705041,-0.361194924,-0.562533666,0.339904218,1.52695081,-0.224700178,1.506395228,1
0.451023814,-1.023905626,-0.930083648,1.988604432,0.566622307,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,-1.522076219,1.754887618,1.68705041,-0.361194924,-0.562533666,0.339904218,0.21013223,0.466003749,-0.826052621,1
0.035814822,-0.996861703,-0.965281889,1.765833072,1.546850407,1.540512115,-0.395193172,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.68705041,-0.361194924,-0.562533666,0.339904218,1.836790476,-0.387218749,1.088643374,1
-0.079964609,-0.993481213,-0.982893882,1.888518749,1.718722981,1.546912334,0.392549793,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.68705041,-0.361194924,-0.562533666,0.339904218,-0.641926851,-1.28107089,0.079076395,1
-0.111903762,-1.010383665,-0.965281889,2.056404411,1.793016288,1.546912334,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.68705041,-0.361194924,-0.562533666,0.270139251,1.333301019,-0.915404105,-0.164612187,1
-0.095934186,-1.023905626,-0.938889646,2.222675788,2.555908746,1.546912334,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.740127955,1.68705041,-0.361194924,-0.562533666,0.339904218,-0.332087185,1.563004104,0.601266212,1
0.199502982,-1.017144645,-0.963093264,2.266261489,0.820550175,1.534111897,-1.576807616,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,1.380008646,0.305876054,1.754887618,1.68705041,-0.361194924,-0.562533666,0.270139251,-0.641926851,-1.118552319,-1.313429784,1
0.1875258,-1.003622684,-0.938889646,1.951475872,0.31047673,1.521363493,-2.758422061,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.740127955,1.68705041,-0.361194924,-0.562533666,0.270139251,-0.525736976,1.481744818,-0.860865276,1
0.195510587,-1.003622684,-0.916874654,1.804575918,0.257251675,1.514963274,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.68705041,-0.361194924,-0.562533666,0.270139251,-0.293357227,-1.118552319,-0.651989349,1
-0.00410912,-1.017144645,-0.927895024,1.714175946,0.808352766,1.508563055,-0.592128909,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.68705041,-0.361194924,-0.562533666,0.270139251,-0.564466935,-1.240441247,-0.58236404,1
-0.375401778,-1.047569059,-0.965281889,1.447818886,0.021065492,1.502162837,-1.379871874,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.68705041,-0.361194924,-0.562533666,0.270139251,-0.099707436,-1.646737675,-0.199424841,1
-0.207721223,-0.993481213,-0.96087889,1.275090368,-0.257257193,1.502162837,-1.182936131,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,-1.522076219,1.740127955,1.68705041,-0.361194924,-0.562533666,0.270139251,1.52695081,-0.143440892,0.218327012,1
0.115662704,-1.017144645,-0.919089027,0.787576234,-0.374795856,1.508563055,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.68705041,-0.361194924,-0.562533666,0.270139251,-0.758116726,-0.184070535,1.401957264,1
-0.207721223,-1.010383665,-0.901477033,0.550276308,-0.386993265,1.508563055,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,-1.522076219,1.754887618,1.68705041,-0.361194924,-0.562533666,0.270139251,-0.680656809,-0.224700178,-0.234237495,1
0.147601858,-1.017144645,-0.921277651,0.679419124,0.492329001,1.508563055,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,-1.522076219,1.754887618,1.68705041,-0.361194924,-0.562533666,0.270139251,-0.719386768,1.35985589,-0.129799532,1
0.1875258,-1.003622684,-0.921277651,0.49539061,0.098685364,1.514963274,0.786421272,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,-1.522076219,1.754887618,1.68705041,-0.361194924,-0.562533666,0.270139251,1.875520434,0.547263035,-0.26905015,1
0.191518193,-0.996861703,-0.943292644,0.316204952,-0.75735094,1.508563055,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.669769835,-0.361194924,-0.562533666,0.270139251,-0.835576642,-0.387218749,1.541207882,1
0.09170834,-1.030666607,-0.965281889,0.062762174,0.04989573,1.508563055,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.740127955,1.669769835,-0.361194924,-0.562533666,0.270139251,1.604410726,1.441115176,1.436769919,1
-0.215706011,-1.010383665,-0.982893882,0.104733589,0.754018856,1.508563055,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.68705041,-0.361194924,-0.562533666,0.270139251,-0.254627269,-0.346589106,1.158268683,1
-0.199736434,-1.017144645,-0.965281889,0.214504983,1.419332046,1.508563055,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.740127955,1.68705041,-0.361194924,-0.562533666,0.270139251,-0.370817143,0.709781606,0.322764976,1
-0.279584318,-0.979959251,-0.934486647,0.3000621,0.459063341,1.508563055,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,-1.522076219,1.754887618,1.68705041,-0.361194924,-0.562533666,0.270139251,0.326322105,1.603633747,1.506395228,1
0.11167031,-0.996861703,-0.934486647,0.589019153,0.650895312,1.508563055,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,-1.522076219,1.740127955,1.68705041,-0.361194924,-0.562533666,0.270139251,-0.293357227,-0.387218749,-0.060174223,1
-0.171789675,-1.017144645,-0.954287266,0.493776326,-0.56330126,1.502162837,-0.986000394,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.740127955,1.669769835,-0.361194924,-0.562533666,0.270139251,0.365052063,-2.499960173,-0.651989349,1
-0.075972216,-1.044188568,-0.956475892,0.472790618,0.425797683,1.508563055,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.740127955,1.669769835,-0.361194924,-0.562533666,0.270139251,0.132672314,-0.265329821,-1.278617129,1
0.067753975,-0.979959251,-0.969684887,0.792419089,2.276477206,1.508563055,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.740127955,1.68705041,-0.361194924,-0.562533666,0.270139251,-0.177167352,-1.321700533,0.566453557,1
-0.287569106,-1.017144645,-0.98729688,1.163704689,1.066716055,1.508563055,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.754887618,1.669769835,-0.431862323,-0.562533666,0.207350778,-0.680656809,1.481744818,1.610833191,1
-0.475211631,-0.996861703,-0.982893882,1.229890382,1.099981715,1.514963274,0.786421272,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.740127955,1.669769835,-0.361194924,-0.562533666,0.207350778,-0.796846684,-0.99666339,1.541207882,1
-0.527112756,-0.996861703,-0.971899261,1.239576093,0.522268095,1.508563055,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.740127955,1.669769835,-0.431862323,-0.562533666,0.207350778,-0.680656809,-0.265329821,-1.243804475,1
-0.119888551,-1.030666607,-0.985082507,1.300918931,1.527999867,1.514963274,0.786421272,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.740127955,1.68705041,-0.431862323,-0.562533666,0.207350778,1.720600601,1.35985589,1.297519301,1
-0.231675587,-1.017144645,-1.002694501,1.350961773,0.932544562,1.508563055,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.68705041,-0.361194924,-0.562533666,0.207350778,0.171402272,1.075448391,-0.826052621,1
-0.555059515,-1.030666607,-1.0070975,1.308990357,1.037885817,1.514963274,0.786421272,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.740127955,1.68705041,-0.431862323,-0.562533666,0.207350778,-0.719386768,-0.752885534,1.193081337,1
-0.447264872,-1.010383665,-1.002694501,1.279933223,-0.334877065,1.508563055,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.754887618,1.68705041,-0.431862323,-0.562533666,0.207350778,0.752351645,-0.834144819,-0.756427312,1
-0.455249661,-0.996861703,-1.022495121,0.911876195,-0.341530196,1.508563055,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.740127955,1.68705041,-0.361194924,-0.562533666,0.207350778,1.100921269,-0.834144819,0.009451086,1
-0.33947023,-0.96643729,-1.0070975,0.884433346,1.357236148,1.508563055,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.740127955,1.68705041,-0.431862323,-0.562533666,0.207350778,-0.177167352,-1.037293033,0.253139667,1
-0.391371354,-1.017144645,-0.98729688,0.750447674,0.171869815,1.508563055,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.740127955,1.68705041,-0.431862323,-0.562533666,0.207350778,-1.184146266,-0.956033748,1.541207882,1
-0.423310508,-1.030666607,-1.016212479,0.671347698,-0.33376821,1.508563055,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,-1.522076219,1.740127955,1.68705041,-0.431862323,-0.562533666,0.207350778,-1.067956392,0.303485178,-0.826052621,1
-0.746694435,-1.023905626,-1.013689124,0.508304893,1.183145864,1.508563055,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.740127955,1.706059044,-0.431862323,-0.562533666,0.207350778,-0.951766517,0.506633392,1.576020536,1
-0.714755281,-1.023905626,-1.0070975,0.763361955,1.159859902,1.508563055,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.740127955,1.68705041,-0.431862323,-0.562533666,0.207350778,-1.067956392,1.075448391,1.576020536,1
-0.50315839,-1.017144645,-0.985082507,0.911876195,0.408055998,1.508563055,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,-1.318529236,0.305876054,1.740127955,1.721611562,-0.431862323,-0.562533666,0.207350778,-0.913036559,1.400485533,1.645645845,1
0.20748777,-0.996861703,-0.969684887,0.969990463,1.53908842,1.508563055,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,-1.522076219,1.754887618,1.706059044,-0.361194924,-0.562533666,0.207350778,-0.913036559,1.116078033,-2.775561271,1
-0.040040668,-1.010383665,-0.980679508,0.952233326,0.856033545,1.508563055,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.740127955,1.706059044,-0.431862323,-0.562533666,0.207350778,-0.680656809,-0.143440892,0.04426374,1
-0.135858128,-0.993481213,-0.952098641,0.979676174,1.075586898,1.508563055,-0.001321687,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.740127955,1.68705041,-0.431862323,-0.562533666,0.207350778,0.829811562,-0.184070535,-0.721614658,1
-0.43528769,-1.017144645,-0.963093264,0.856990498,0.212897462,1.514963274,0.786421272,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.12255944,1.113597515,0.030739705,0.305876054,1.740127955,1.706059044,-0.361194924,-0.562533666,0.207350778,0.171402272,1.441115176,-0.58236404,1
-0.247645165,-1.017144645,-0.98729688,-1.344894532,-0.308264538,1.546912334,0.392549793,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.41605591,0.030739705,0.305876054,1.740127955,1.635208684,-1.138536308,-1.084990382,-1.055395164,1.836790476,-0.793515177,-0.547551386,1
-0.083957003,-0.996861703,-0.98729688,-1.238351708,-0.762895217,1.546912334,0.392549793,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.381977609,1.420445023,1.400287937,0.030739705,0.305876054,1.740127955,1.654217317,-1.138536308,-1.084990382,-1.055395164,1.914250392,1.725522675,0.218327012,1
-0.083957003,-0.993481213,-0.974087886,-1.406237369,-1.920540167,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.381977609,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.084990382,-1.055395164,-0.796846684,-0.468478034,0.810142138,1
-0.203728828,-1.030666607,-0.982893882,-1.394937373,-0.284978575,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.41605591,-1.318529236,-1.522076219,1.740127955,1.635208684,-1.138536308,-1.084990382,-1.055395164,1.875520434,1.481744818,0.253139667,1
-0.05201785,-1.017144645,-0.98729688,-1.385251662,-0.629832579,1.540512115,-0.592128909,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.41605591,-1.318529236,0.305876054,1.740127955,1.635208684,-1.138536308,-1.084990382,-1.055395164,1.95298035,-0.793515177,0.67089152,1
-0.299546288,-0.973198271,-0.985082507,-1.285165978,-1.021258506,1.540512115,-0.592128909,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.740127955,1.635208684,-1.138536308,-1.084990382,-1.055395164,1.991710309,1.928670889,-1.034928548,1
-0.091941792,-1.017144645,-0.989485506,-1.133423169,0.473478461,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.381977609,1.420445023,1.41605591,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.084990382,-1.055395164,1.875520434,-0.874774462,1.471582573,1
-0.183766858,-1.010383665,-0.989485506,-1.115666031,-1.245247279,1.540512115,-0.592128909,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.740127955,1.635208684,-1.138536308,-1.084990382,-1.055395164,-0.641926851,0.994189105,1.297519301,1
-0.131865734,-0.996861703,-0.985082507,-1.084994613,-0.9469652,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.055395164,0.326322105,-2.01240446,-1.104553857,1
0.043799609,-0.993481213,-0.985082507,-1.162480303,-1.665503444,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.381977609,1.420445023,1.41605591,0.030739705,0.305876054,1.740127955,1.654217317,-1.138536308,-1.149491214,-1.055395164,-0.564466935,-0.590366963,1.227893992,1
-0.283576712,-1.030666607,-0.978490883,-1.348123103,-1.184260237,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.740127955,1.635208684,-1.138536308,-1.084990382,-1.055395164,-0.8743066,-0.346589106,-0.756427312,1
-0.099926581,-1.017144645,-0.982893882,-1.259337415,-0.230644665,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.654217317,-1.138536308,-1.149491214,-1.055395164,-0.796846684,0.18159625,-1.104553857,1
-0.075972216,-0.973198271,-0.980679508,-1.147951736,-1.355023956,1.540512115,-0.592128909,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.754887618,1.654217317,-1.138536308,-1.149491214,-1.055395164,-0.796846684,0.059707322,1.576020536,1
0.011860456,-1.003622684,-0.974087886,-1.044637482,-0.584369511,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.654217317,-1.138536308,-1.149491214,-1.055395164,1.798060518,0.791040891,-0.060174223,1
-0.143842916,-1.017144645,-0.982893882,-1.060780334,-0.521164758,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.084990382,-1.055395164,-0.796846684,-1.484219104,1.645645845,1
-0.271599529,-1.003622684,-0.982893882,-1.249651704,-1.587883573,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.055395164,-0.719386768,-0.712255891,-0.199424841,1
-0.255629953,-1.030666607,-0.978490883,-1.525694475,-1.733143618,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.740127955,1.635208684,-1.138536308,-1.149491214,-1.055395164,-0.215897311,-0.793515177,0.35757763,1
-0.048025457,-1.017144645,-0.971899261,-1.532151616,-0.271672312,1.540512115,-0.592128909,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.055395164,1.410760935,0.953559462,-0.721614658,1
-0.067987427,-1.017144645,-0.969684887,-1.475651633,-1.688789406,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.084990382,-1.055395164,-0.215897311,0.994189105,1.610833191,1
-0.016086303,-0.973198271,-0.969684887,-1.168937444,-0.548886141,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.084990382,-1.055395164,1.759330559,0.384744464,-1.243804475,1
-0.191751646,-1.017144645,-0.978490883,-1.097908894,-0.432456333,1.540512115,-0.592128909,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.055395164,-0.796846684,-0.793515177,1.6804585,1
-0.247645165,-0.996861703,-0.982893882,-1.29162312,-1.435970394,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.055395164,0.287592147,1.116078033,0.462015594,1
