-0.231675587,-0.973198271,-0.868467418,0.041776466,0.872666375,1.431812465,-0.198257429,-0.21163268,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,1.057029357,1.135387049,1.127932037,-1.318529236,0.305876054,1.812450298,1.706059044,-1.003625817,-1.207541961,0.207350778,-0.835576642,1.481744818,-0.338675459,0
-0.143842916,-1.010383665,-0.978490883,-1.465965923,-1.504719424,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.740127955,1.654217317,-1.138536308,-1.149491214,-1.055395164,1.604410726,0.18159625,-0.89567793,1
-0.255629953,-1.017144645,-0.982893882,-1.685508712,-2.096848163,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.055395164,1.798060518,-0.265329821,-0.303862804,1
-0.048025457,-1.010383665,-0.971899261,-1.809808673,-0.189617019,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.055395164,1.914250392,1.80678196,0.427202939,1
0.127639887,-1.010383665,-0.947695643,-1.36910881,0.036589466,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.740127955,1.635208684,-1.138536308,-1.084990382,-1.055395164,0.365052063,-0.062181607,-1.452680402,1
-0.087949398,-0.96643729,-0.956475892,-1.172166014,-0.216229546,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.055395164,1.914250392,0.547263035,-0.721614658,1
0.231442135,-1.003622684,-0.932298022,-0.971994648,0.514506108,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.055395164,-1.067956392,-0.793515177,1.6804585,1
0.267373683,-0.979959251,-0.938889646,-0.726623296,0.075399402,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.654217317,-1.138536308,-1.149491214,-1.055395164,0.403782021,-0.265329821,0.009451086,1
0.195510587,-1.017144645,-0.967496262,-0.510309077,0.185176079,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.055395164,0.791081604,0.709781606,1.262706646,1
0.115662704,-1.010383665,-0.967496262,-0.30690914,-0.367033869,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.055395164,0.326322105,-1.443589461,-1.417867747,1
0.123647493,-1.017144645,-0.954287266,-0.210052028,0.251707397,1.534111897,-1.576807616,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.754887618,1.654217317,-1.138536308,-1.149491214,-1.055395164,-0.796846684,0.303485178,-1.174179166,1
-0.056010244,-1.017144645,-0.943292644,-0.397309112,-1.186477948,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.055395164,-0.099707436,0.140966607,1.645645845,1
0.107677916,-1.010383665,-0.938889646,-0.566809059,-1.19534879,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-0.951766517,-0.793515177,1.610833191,1
0.179541011,-0.973198271,-0.949884268,-0.889666101,-0.568845537,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.055395164,-0.603196893,-0.671626248,0.566453557,1
0.027830033,-1.010383665,-0.954287266,-0.955851795,0.01441236,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.055395164,1.604410726,-0.630996606,-0.408300768,1
-0.171789675,-1.044188568,-0.96087889,-0.920337521,-1.030129348,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.055395164,-0.8743066,0.019077679,-1.452680402,1
-0.091941792,-0.993481213,-0.965281889,-0.733080437,-0.16078678,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.055395164,-0.060977478,0.019077679,1.715271154,1
-0.183766858,-1.023905626,-0.98729688,-0.742766147,-1.452603224,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.055395164,2.069170225,-1.077922676,-0.791239967,1
-0.319508259,-1.017144645,-0.993888504,-0.917108951,-0.635376855,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.055395164,0.86854152,-1.118552319,0.04426374,1
-0.391371354,-1.030666607,-0.980679508,-1.154408877,-1.888383363,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.055395164,0.403782021,-1.037293033,-0.547551386,1
-0.044033062,-1.017144645,-0.982893882,-1.343280246,-0.950291766,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-1.067956392,-1.037293033,1.645645845,1
-0.271599529,-0.973198271,-0.967496262,-1.328751679,-0.588804932,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.754887618,1.654217317,-1.138536308,-1.149491214,-1.125160136,-0.990496475,-0.184070535,1.158268683,1
-0.05201785,-0.973198271,-0.965281889,-1.06239462,0.006650373,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.055395164,-0.990496475,0.831670534,-0.303862804,1
0.087715945,-1.023905626,-0.965281889,-0.800880415,-0.64868312,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.084990382,-1.125160136,-0.332087185,1.725522675,1.506395228,1
0.143609464,-1.010383665,-0.967496262,-0.695951876,-0.182963887,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,1.488220852,-0.793515177,-0.234237495,1
-0.119888551,-1.010383665,-0.956475892,-0.508694791,-0.10867058,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.654217317,-1.138536308,-1.149491214,-1.125160136,-1.145416308,0.62852232,1.6804585,1
0.1875258,-1.017144645,-0.952098641,-0.692723306,-1.748667593,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.768171312,1.654217317,-1.138536308,-1.149491214,-1.125160136,-2.733344596,-0.265329821,1.123456028,1
-0.119888551,-1.023905626,-0.96087889,-0.881594676,0.546662912,1.540512115,-0.789064651,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.055395164,0.791081604,0.222225893,0.113889049,1
0.035814822,-1.010383665,-0.963093264,-0.83639469,-0.055445525,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,0.287592147,0.994189105,-1.174179166,1
0.331251989,-1.010383665,-0.956475892,-0.691109021,-0.818337983,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.125160136,-0.951766517,1.80678196,1.088643374,1
-0.179774463,-1.010383665,-0.956475892,-0.736309006,-1.383854194,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.055395164,-0.990496475,1.603633747,1.401957264,1
0.007868062,-0.973198271,-0.956475892,-0.892894672,-1.569033032,1.540512115,-0.592128909,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.055395164,0.016482439,-0.427848392,1.576020536,1
-0.056010244,-1.030666607,-0.971899261,-1.123737457,-0.722976426,1.540512115,-0.592128909,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.125160136,0.713621687,0.62852232,-1.104553857,1
0.119655099,-1.023905626,-0.982893882,-1.10598032,-0.235080086,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.055395164,-1.067956392,-1.077922676,-0.826052621,1
-0.231675587,-0.973198271,-0.982893882,-1.154408877,-1.725381632,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.125160136,1.759330559,1.319226247,-0.129799532,1
0.095700734,-0.996861703,-0.974087886,-1.164094588,-0.670860226,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,0.030739705,0.305876054,1.768171312,1.654217317,-1.138536308,-1.149491214,-1.055395164,1.604410726,1.197337319,-0.58236404,1
0.011860456,-1.017144645,-0.967496262,-1.239965993,-0.232862376,1.540512115,-0.789064651,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.654217317,-1.138536308,-1.149491214,-1.125160136,-0.990496475,-0.265329821,-1.243804475,1
-0.135858128,-1.010383665,-0.980679508,-1.222208855,-0.72186757,1.540512115,-0.789064651,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.768171312,1.654217317,-1.138536308,-1.149491214,-1.125160136,-0.177167352,-0.143440892,-1.765994292,1
-0.016086303,-1.003622684,-0.980679508,-1.283551694,-0.6863842,1.540512115,-0.592128909,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,2.030440267,1.197337319,0.218327012,1
0.115662704,-1.010383665,-0.974087886,-1.425608793,-1.944934984,1.540512115,-0.592128909,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.754887618,1.654217317,-1.138536308,-1.149491214,-1.125160136,-0.835576642,-0.915404105,-0.547551386,1
0.20748777,-1.010383665,-0.965281889,-1.670980145,-1.52467882,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.754887618,1.654217317,-1.138536308,-1.149491214,-1.055395164,0.86854152,1.35985589,-0.930490585,1
0.107677916,-0.973198271,-0.967496262,-1.549908754,-0.17741961,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.125160136,2.030440267,0.91292982,0.079076395,1
-0.016086303,-1.017144645,-0.971899261,-1.401394514,-0.207358704,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.754887618,1.654217317,-1.138536308,-1.149491214,-1.125160136,-1.067956392,0.587892677,-0.408300768,1
-0.271599529,-1.003622684,-0.982893882,-1.309380257,-1.266315531,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-1.300336141,-1.118552319,-0.721614658,1
-0.143842916,-1.030666607,-0.982893882,-1.338437391,-0.974686583,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,0.030739705,0.305876054,1.768171312,1.654217317,-1.138536308,-1.149491214,-1.125160136,-1.067956392,-1.240441247,0.740516829,1
-0.139850523,-0.973198271,-0.982893882,-1.338437391,-0.14193624,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-1.145416308,0.547263035,1.610833191,1
-0.103918975,-1.017144645,-0.978490883,-1.398165943,-1.262988965,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-1.067956392,0.506633392,0.949392756,1
-0.14783531,-1.010383665,-0.974087886,-1.506323053,-1.582339296,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,-1.318529236,-1.522076219,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-0.951766517,-1.037293033,-0.860865276,1
-0.060002639,-1.010383665,-0.969684887,-1.423994507,-1.554617913,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-0.951766517,-0.874774462,1.506395228,1
-0.175782069,-1.017144645,-0.971899261,-1.643537296,-1.838484874,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,1.720600601,-0.509107677,-0.408300768,1
-0.155820099,-1.023905626,-0.978490883,-1.667751574,-0.800596297,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-0.409547102,-0.224700178,0.287952321,1
-0.247645165,-0.996861703,-0.974087886,-1.620937303,-0.54666843,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,-1.318529236,0.305876054,1.740127955,1.635208684,-1.138536308,-1.149491214,-1.055395164,-0.990496475,2.09118946,-0.477926077,1
-0.135858128,-0.979959251,-0.978490883,-1.674208715,-1.115511208,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-0.758116726,-0.874774462,1.401957264,1
-0.183766858,-1.003622684,-0.971899261,-1.667751574,-1.288492637,1.534111897,-1.576807616,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,0.055212397,1.766152318,-1.731181637,1
-0.036048274,-1.023905626,-0.982893882,-1.457894497,-0.220664967,1.540512115,-0.592128909,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,0.674891729,0.100336964,-0.89567793,1
-0.103918975,-1.030666607,-0.974087886,-1.320680253,-0.766221783,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-1.184146266,1.116078033,-0.129799532,1
-0.107911369,-1.017144645,-0.971899261,-1.367494525,-1.022367361,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-0.8743066,-0.793515177,0.183514358,1
0.119655099,-1.003622684,-0.971899261,-1.461123067,-0.700799319,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,1.720600601,-0.956033748,0.009451086,1
-0.091941792,-1.017144645,-0.978490883,-1.340051676,-0.524491324,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,0.171402272,0.91292982,0.566453557,1
-0.131865734,-1.017144645,-0.967496262,-1.306151686,-1.697660248,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.420445023,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,0.481241938,-0.184070535,-1.139366511,1
-0.119888551,-1.023905626,-0.980679508,-1.551523039,-1.531331952,1.540512115,-0.789064651,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-0.990496475,-0.874774462,1.576020536,1
-0.139850523,-1.017144645,-0.982893882,-1.708108705,-1.748667593,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,-1.318529236,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.125160136,-0.990496475,0.059707322,-0.860865276,1
-0.24365277,-0.993481213,-0.985082507,-1.858237229,-2.243217064,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,-1.318529236,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.125160136,-0.835576642,0.100336964,-1.557118365,1
-0.091941792,-1.010383665,-0.985082507,-2.122980004,-1.632237785,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-0.990496475,0.425374106,-1.591931019,1
-0.159812493,-1.003622684,-0.971899261,-2.378037068,-2.677888349,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-1.145416308,-1.687367317,-1.52230571,1
-0.235667982,-0.996861703,-0.949884268,-2.571751293,-1.678809709,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,-1.318529236,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.125160136,-1.067956392,-2.174923031,-1.348242438,1
-0.115896157,-1.017144645,-0.967496262,-2.560451297,-1.492522015,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-1.067956392,-0.305959463,-0.477926077,1
-0.203728828,-1.003622684,-0.967496262,-2.484579892,-1.093334101,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,-1.318529236,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.125160136,-1.029226433,-0.387218749,0.009451086,1
-0.151827704,-0.996861703,-0.952098641,-2.261808532,-0.005547036,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,-1.318529236,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.125160136,-1.067956392,-0.062181607,-0.756427312,1
-0.008101515,-1.030666607,-0.967496262,-2.17463713,-2.045840818,1.540512115,-0.592128909,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,0.030739705,-1.522076219,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-1.10668635,0.019077679,-0.338675459,1
-0.012093909,-0.996861703,-0.96087889,-2.332837082,-2.841998935,1.546912334,-0.001321687,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,-1.318529236,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.125160136,-1.029226433,-0.712255891,-1.139366511,1
-0.00410912,-0.996861703,-0.96087889,-2.382879923,-1.366112509,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.356252539,1.406192125,1.400287937,0.030739705,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.125160136,-0.913036559,1.278596604,-0.443113422,1
-0.016086303,-1.010383665,-0.963093264,-2.392565635,-2.258741039,1.546912334,0.19561405,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.356252539,1.406192125,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-0.758116726,-0.99666339,0.35757763,1
-0.036048274,-0.996861703,-0.971899261,-2.457137043,-1.313996309,1.572513209,3.740457383,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.356252539,1.406192125,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-0.990496475,1.35985589,-1.765994292,1
-0.056010244,-1.030666607,-0.971899261,-2.294094237,-0.270563456,1.591713865,5.51287905,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.356252539,1.406192125,1.400287937,-1.318529236,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.125160136,-0.332087185,-0.509107677,1.645645845,1
-0.03205588,-1.010383665,-0.985082507,-2.034194317,-0.292740563,1.604514303,5.906750535,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.356252539,1.406192125,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-0.990496475,-2.540589815,1.436769919,1
0.139617069,-0.96643729,-0.967496262,-1.87115151,-0.33820363,1.623662924,7.088364979,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.356252539,1.406192125,1.400287937,-1.318529236,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.125160136,1.759330559,0.425374106,-0.025361569,1
-0.016086303,-1.023905626,-0.985082507,-1.516008764,0.371463772,1.636463362,6.891429237,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.356252539,1.406192125,1.400287937,0.030739705,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.125160136,1.720600601,-0.915404105,-0.199424841,1
0.115662704,-1.010383665,-0.971899261,-0.884823246,0.701902656,1.630063143,4.331264605,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.356252539,1.406192125,1.400287937,-1.318529236,-1.522076219,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-0.913036559,0.547263035,-0.58236404,1
0.199502982,-1.010383665,-0.954287266,-0.636223323,0.054331151,1.642863581,4.922071828,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.368438098,1.406192125,1.400287937,-1.318529236,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-0.913036559,-0.427848392,-0.826052621,1
0.223457346,-1.017144645,-0.982893882,-0.699180446,-1.233049871,1.636463362,2.755778682,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.356252539,1.406192125,1.400287937,0.030739705,-1.522076219,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-0.990496475,0.669151963,1.506395228,1
-0.056010244,-1.010383665,-0.98729688,-0.68788045,0.823876741,1.636463362,2.164971459,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.356252539,1.406192125,1.400287937,0.030739705,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.125160136,-1.10668635,-1.890515531,1.471582573,1
0.227449741,-1.010383665,-0.965281889,-0.508694791,1.378304399,1.636463362,1.574164237,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.356252539,1.391939226,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,0.674891729,-0.143440892,1.36714461,1
0.239426924,-1.010383665,-0.967496262,0.190290706,2.276477206,1.636463362,1.180292758,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.356252539,1.406192125,1.400287937,0.030739705,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.125160136,1.720600601,-0.509107677,0.287952321,1
0.103685522,-1.003622684,-0.971899261,0.739147678,2.25651781,1.636463362,0.786421272,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.356252539,1.406192125,1.400287937,0.030739705,0.305876054,1.768171312,1.635208684,-1.138536308,-1.149491214,-1.125160136,0.326322105,-0.143440892,-1.104553857,1
0.191518193,-1.030666607,-0.963093264,0.969990463,0.945850826,1.642863581,1.574164237,-0.000552092,0.004266123,-0.051723931,-0.001696101,-0.001538985,-0.00128707,1.356252539,1.406192125,1.400287937,0.030739705,0.305876054,1.754887618,1.635208684,-1.138536308,-1.149491214,-1.125160136,-1.300336141,1.116078033,0.148701704,1