-0.247645165,0.629154166,0.152127036,0.027247899,-0.489007953,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,-1.318529236,-1.522076219,0.75123061,0.909424514,-0.232708744,0.140525377,0.556175624,0.365052063,-0.915404105,-0.338675459,0
0.175548617,0.723807897,0.215931892,-0.001809235,-0.057663236,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,0.030739705,0.305876054,0.75123061,0.909424514,-0.232708744,0.140525377,0.556175624,-1.067956392,-0.793515177,1.506395228,0
0.59075761,0.835364078,0.274200814,0.183833565,0.74847458,-0.666210463,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,0.030739705,-1.522076219,0.75123061,0.909424514,-0.232708744,0.140525377,0.556175624,0.752351645,-0.387218749,-0.477926077,0
0.243419318,0.906354376,0.342408668,0.146705005,-0.507858494,-0.653410025,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,-1.318529236,-1.522076219,0.734994983,0.909424514,-0.232708744,0.140525377,0.556175624,-1.222876225,0.709781606,1.750083809,0
0.247411712,0.906354376,0.340220043,0.237104976,0.076508258,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,0.030739705,0.305876054,0.75123061,0.909424514,-0.232708744,0.140525377,0.556175624,0.597431812,-1.484219104,-0.826052621,0
0.307297625,0.943539771,0.377606907,0.235490691,0.834965295,-0.653410025,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,0.030739705,0.305876054,0.75123061,0.909424514,-0.232708744,0.140525377,0.556175624,-1.687635723,-1.687367317,1.784896463,0
0.359198749,0.892832415,0.333602671,0.107962159,-0.942529778,-0.653410025,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.609455087,0.626223798,0.030739705,0.305876054,0.75123061,0.909424514,-0.232708744,0.140525377,0.556175624,-1.455255974,2.253708031,0.879767447,0
0.083723551,0.862408002,0.313802051,-0.342423415,-1.871750534,-0.653410025,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,0.030739705,2.133828328,0.734994983,0.909424514,-0.232708744,0.140525377,0.556175624,-1.455255974,-1.565478389,0.079076395,0
-0.000116726,0.683242012,0.202722896,-0.705637588,-1.301798901,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,-1.318529236,0.305876054,0.734994983,0.909424514,-0.232708744,0.140525377,0.556175624,-1.455255974,-1.565478389,1.471582573,0
0.443039026,0.855647021,0.276415187,-0.731466151,-0.311591103,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,0.030739705,0.305876054,0.734994983,0.909424514,-0.232708744,0.140525377,0.556175624,-1.300336141,-1.199811604,-1.000115894,0
0.938095902,1.200457039,0.529445985,-0.763751855,-0.28165201,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,-1.318529236,-1.522076219,0.734994983,0.909424514,-0.232708744,0.140525377,0.556175624,-1.339066099,1.116078033,0.079076395,0
0.606727187,1.237642433,0.562429851,-0.607166189,0.775087107,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,0.030739705,0.305876054,0.734994983,0.909424514,-0.232708744,0.08247463,0.486410657,-1.261606183,0.831670534,-0.965303239,0
0.307297625,1.11256429,0.481038749,-0.302066285,1.154315626,-0.659810244,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,0.030739705,0.305876054,0.734994983,0.909424514,-0.232708744,0.08247463,0.486410657,1.023461353,0.019077679,-0.094986878,0
0.335244384,1.119325269,0.467829754,0.080519311,1.340603319,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,0.030739705,-1.522076219,0.734994983,0.909424514,-0.232708744,0.08247463,0.486410657,0.829811562,0.019077679,1.401957264,0
0.61071958,1.328915673,0.624046081,0.37754779,1.346147595,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,0.030739705,-1.522076219,0.734994983,0.909424514,-0.232708744,0.08247463,0.416645685,0.984731395,0.019077679,0.775329484,0
0.502924938,1.264686356,0.595439465,0.719776255,2.117910895,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,0.030739705,-3.350028492,0.734994983,0.909424514,-0.232708744,0.08247463,0.416645685,2.069170225,0.994189105,-1.940057564,0
0.311290018,1.156510664,0.518425614,0.844076216,0.943633115,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,-1.318529236,-1.522076219,0.734994983,0.909424514,-0.232708744,0.08247463,0.416645685,0.287592147,1.197337319,-0.129799532,0
0.107677916,1.156510664,0.503027993,0.769819097,0.015521215,-0.67261068,-1.773743353,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,-1.318529236,0.305876054,0.734994983,0.909424514,-0.232708744,0.08247463,0.416645685,-0.913036559,-0.956033748,-1.452680402,0
0.407107478,1.170032625,0.511833991,0.526062029,0.343742389,-0.67261068,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,0.030739705,0.305876054,0.734994983,0.909424514,-0.232708744,0.08247463,0.416645685,-0.951766517,-0.265329821,1.784896463,0
0.37117593,1.11256429,0.478824376,0.304904955,-0.766221783,-0.666210463,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,0.030739705,0.305876054,0.734994983,0.892143939,-0.232708744,0.08247463,0.416645685,0.597431812,0.953559462,-0.164612187,0
0.522886909,1.075378896,0.461238131,0.233876406,0.538900924,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,0.030739705,0.305876054,0.734994983,0.892143939,-0.232708744,0.08247463,0.416645685,2.107900183,-0.184070535,-0.930490585,0
0.474978179,0.916495847,0.34902604,0.206433557,0.04989573,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,0.030739705,0.305876054,0.734994983,0.909424514,-0.232708744,0.08247463,0.416645685,-0.525736976,1.237966962,1.541207882,0
0.279350866,0.811700646,0.274200814,0.258090684,0.078725968,-0.67261068,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.609455087,0.626223798,0.030739705,-1.522076219,0.734994983,0.892143939,-0.232708744,0.08247463,0.416645685,-0.680656809,0.425374106,-0.26905015,0
-0.056010244,0.835364078,0.285195436,0.012719332,-0.94918291,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,0.030739705,0.305876054,0.734994983,0.892143939,-0.232708744,0.08247463,0.416645685,-0.951766517,-0.956033748,1.332331955,0
0.127639887,0.886071434,0.322608049,-0.176152037,-0.341530196,-0.659810244,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,0.030739705,-1.522076219,0.734994983,0.892143939,-0.232708744,0.08247463,0.339904218,-1.145416308,-1.28107089,1.6804585,0
0.42706945,0.909734866,0.329199672,-0.08090921,0.60875881,-0.653410025,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.609455087,0.626223798,1.380008646,0.305876054,0.734994983,0.892143939,-0.232708744,0.08247463,0.339904218,1.604410726,0.384744464,0.009451086,0
0.37117593,0.973964184,0.384224279,-0.053466362,-0.860474485,-0.659810244,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,-1.318529236,0.305876054,0.734994983,0.892143939,-0.232708744,0.017973802,0.339904218,1.565680768,0.140966607,-0.651989349,0
0.35121396,1.061856934,0.434820139,-0.105123489,-0.291631707,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,1.380008646,0.305876054,0.734994983,0.892143939,-0.232708744,0.017973802,0.339904218,0.791081604,-0.062181607,-0.408300768,0
0.986004632,1.271447337,0.57785322,-0.23265202,-0.164113346,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,-1.318529236,0.305876054,0.734994983,0.909424514,-0.296951832,0.017973802,0.339904218,0.403782021,-0.305959463,1.471582573,0
0.514902121,1.257925375,0.591036466,-0.168080612,0.316021006,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,1.380008646,0.305876054,0.734994983,0.892143939,-0.296951832,0.017973802,0.339904218,0.86854152,0.547263035,0.810142138,0
0.391137902,0.93677879,0.364423661,0.038547895,1.162077612,-0.653410025,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,0.030739705,0.305876054,0.734994983,0.892143939,-0.296951832,0.017973802,0.270139251,2.069170225,1.156707676,-1.000115894,0
0.155586646,0.703524954,0.218120517,0.290376388,0.377008048,-0.653410025,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,0.030739705,0.305876054,0.734994983,0.892143939,-0.296951832,0.017973802,0.270139251,0.365052063,-1.646737675,1.471582573,0
0.071746368,0.551402887,0.103719801,0.401762068,0.737386026,-0.653410025,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,-1.318529236,-1.522076219,0.734994983,0.892143939,-0.296951832,0.017973802,0.270139251,-0.835576642,1.116078033,-0.721614658,0
0.175548617,0.710285935,0.191728274,0.404990638,0.034371756,-0.659810244,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,0.030739705,0.305876054,0.734994983,0.892143939,-0.296951832,0.017973802,0.270139251,1.410760935,0.587892677,-0.512738731,0
0.606727187,1.004388597,0.390815903,0.124105012,0.095358798,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,0.030739705,0.305876054,0.734994983,0.892143939,-0.296951832,-0.04652703,0.270139251,-1.184146266,-0.915404105,1.750083809,0
0.718514223,1.149749684,0.49643637,0.272619251,1.473665957,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,0.030739705,0.305876054,0.720235321,0.892143939,-0.361194924,-0.04652703,0.270139251,1.565680768,-0.915404105,-0.547551386,0
0.319274807,1.075378896,0.45021776,0.493776326,1.372760123,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,0.030739705,0.305876054,0.734994983,0.876591421,-0.361194924,-0.04652703,0.270139251,0.287592147,-0.387218749,-1.000115894,0
0.311290018,1.02467154,0.415019521,0.622919142,0.282755347,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,-1.318529236,0.305876054,0.734994983,0.892143939,-0.361194924,-0.04652703,0.270139251,0.558701854,1.156707676,-0.89567793,0
0.383153113,1.001008107,0.408427897,0.485704899,-0.909264119,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.720235321,0.892143939,-0.361194924,-0.04652703,0.270139251,1.333301019,2.09118946,-1.104553857,0
0.2553965,0.815081137,0.272012188,0.117647871,-0.263910324,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,-1.318529236,0.305876054,0.720235321,0.892143939,-0.361194924,-0.04652703,0.270139251,-1.571445849,-0.752885534,1.715271154,0
0.339236777,0.784656723,0.247808572,0.387233501,0.683052116,-0.647009806,1.77109998,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,-1.318529236,0.305876054,0.734994983,0.892143939,-0.361194924,-0.04652703,0.270139251,-0.215897311,-2.215552673,1.506395228,0
0.766422953,0.967203203,0.373229657,0.351719227,-0.595458065,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,1.380008646,0.305876054,0.720235321,0.892143939,-0.361194924,-0.04652703,0.207350778,-1.222876225,0.62852232,1.750083809,0
0.614711975,1.183554587,0.511833991,0.03370504,-1.189804514,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,0.030739705,0.305876054,0.706951625,0.892143939,-0.361194924,-0.04652703,0.207350778,0.636161771,-0.793515177,-1.835619601,0
0.474978179,1.257925375,0.566832849,-0.429594817,-0.935876647,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.720235321,0.876591421,-0.361194924,-0.04652703,0.207350778,1.798060518,0.262855535,-0.199424841,0
0.606727187,1.339057144,0.624046081,-0.568423345,-0.909264119,-0.67261068,-1.773743353,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.626223798,0.030739705,-3.350028492,0.706951625,0.892143939,-0.361194924,-0.04652703,0.207350778,2.030440267,-0.671626248,-0.408300768,0
0.443039026,1.383003519,0.663647319,-0.584566197,-0.028832998,-0.647009806,1.77109998,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,1.380008646,-1.522076219,0.720235321,0.892143939,-0.361194924,-0.04652703,0.207350778,2.146630142,0.100336964,-0.89567793,0
0.670605493,1.366101067,0.65924432,-0.468337661,-0.148589371,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,1.380008646,0.305876054,0.720235321,0.892143939,-0.361194924,-0.04652703,0.207350778,2.301549975,0.466003749,-0.129799532,0
0.343229171,1.207218019,0.560241226,-0.41829482,-0.044356972,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.626223798,-1.318529236,0.305876054,0.706951625,0.892143939,-0.361194924,-0.04652703,0.207350778,-1.067956392,1.319226247,-0.89567793,0
0.778400136,1.156510664,0.516236989,-0.282694862,-0.12530341,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,0.030739705,0.305876054,0.734994983,0.892143939,-0.361194924,-0.04652703,0.207350778,-1.610175807,1.969300531,1.436769919,0
0.363191143,1.257925375,0.573450221,-0.365023408,-0.848277076,-0.67261068,-1.970679096,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,0.030739705,0.305876054,0.720235321,0.876591421,-0.361194924,-0.04652703,0.207350778,-1.416526016,2.253708031,1.262706646,0
0.710529435,1.183554587,0.533823234,-0.303680569,0.357048653,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,0.030739705,0.305876054,0.720235321,0.892143939,-0.361194924,-0.04652703,0.207350778,-1.571445849,1.034818748,1.610833191,0
0.055776792,1.055095953,0.434820139,-0.276237721,-1.584557007,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,-1.522076219,0.706951625,0.892143939,-0.361194924,-0.04652703,0.207350778,0.829811562,1.197337319,-0.129799532,0
0.251404106,1.061856934,0.434820139,-0.368251978,-0.296067129,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,-1.318529236,0.305876054,0.706951625,0.892143939,-0.361194924,-0.04652703,0.13758581,2.030440267,-2.256182316,-1.800806946,0
0.231442135,0.943539771,0.357806289,-0.360180552,-0.659771673,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,1.380008646,0.305876054,0.720235321,0.892143939,-0.361194924,-0.04652703,0.13758581,0.248862188,-1.240441247,-1.417867747,0
0.127639887,0.76099329,0.24013551,-0.45865195,-0.174093044,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,0.030739705,-1.522076219,0.706951625,0.892143939,-0.361194924,-0.117477943,0.13758581,-0.835576642,0.750411249,-0.373488113,0
0.411099872,0.886071434,0.313802051,-0.658823316,-1.430426118,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,-1.318529236,0.305876054,0.706951625,0.892143939,-0.361194924,-0.117477943,0.13758581,1.255841102,-1.565478389,1.088643374,0
0.395130296,0.967203203,0.373229657,-0.741151862,-0.840515089,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,0.030739705,0.305876054,0.734994983,0.876591421,-0.361194924,-0.04652703,0.13758581,-1.300336141,1.197337319,0.844954793,0
0.534864092,1.234261943,0.542629231,-0.587794767,0.928109141,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,0.030739705,0.305876054,0.720235321,0.892143939,-0.361194924,-0.117477943,0.13758581,1.604410726,1.237966962,-0.338675459,0
0.874217596,1.403286461,0.668050318,-0.574880485,-0.523382469,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,0.030739705,0.305876054,0.706951625,0.876591421,-0.361194924,-0.04652703,0.13758581,0.519971896,0.384744464,1.506395228,0
0.61071958,1.453993817,0.786854032,-0.637837609,-0.828317681,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,0.030739705,-1.522076219,0.720235321,0.876591421,-0.361194924,-0.117477943,0.067820838,2.069170225,-0.793515177,-0.721614658,0
0.183533405,1.3897645,0.65924432,-0.61039476,-0.253930627,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.626223798,-1.318529236,0.305876054,0.706951625,0.876591421,-0.361194924,-0.117477943,0.067820838,-0.951766517,0.872300177,0.427202939,0
0.594750004,1.257925375,0.582230469,-0.448966239,0.04989573,-0.659810244,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,0.030739705,0.305876054,0.720235321,0.876591421,-0.361194924,-0.117477943,0.067820838,-1.067956392,-0.468478034,1.784896463,0
0.271366077,1.082139875,0.461238131,-0.072837784,1.960453441,-0.666210463,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.706951625,0.876591421,-0.361194924,-0.117477943,0.067820838,0.016482439,-0.99666339,1.401957264,0
0.474978179,1.105803309,0.472232753,0.258090684,-0.057663236,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,0.030739705,0.305876054,0.706951625,0.876591421,-0.361194924,-0.117477943,0.067820838,-0.8743066,1.197337319,-0.408300768,0
0.407107478,1.048334972,0.428228515,0.027247899,-2.026990278,-0.659810244,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,-1.522076219,0.706951625,0.876591421,-0.361194924,-0.117477943,0.067820838,1.565680768,1.034818748,0.079076395,0
0.335244384,0.943539771,0.366612285,-0.153552045,-0.17741961,-0.659810244,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.706951625,0.876591421,-0.431862323,-0.117477943,0.067820838,1.836790476,-1.077922676,0.218327012,0
0.287335653,0.842125059,0.300618805,0.14831929,0.462389908,-0.653410025,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,-1.318529236,-1.522076219,0.706951625,0.876591421,-0.431862323,-0.117477943,0.067820838,0.287592147,-0.305959463,1.541207882,0
0.2553965,0.710285935,0.220334891,0.243562117,0.121971325,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.720235321,0.876591421,-0.431862323,-0.117477943,0.067820838,-1.145416308,-0.793515177,-0.234237495,0
0.063761581,0.811700646,0.280818186,0.308133526,0.474587316,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.720235321,0.876591421,-0.431862323,-0.117477943,0.067820838,-0.990496475,-1.240441247,-0.651989349,0
0.455016209,1.048334972,0.428228515,0.256476399,-0.849385932,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,-1.522076219,0.706951625,0.876591421,-0.431862323,-0.181978771,0.067820838,-1.222876225,0.18159625,-0.060174223,0
0.662620705,1.170032625,0.525042986,0.090205022,-0.575498668,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,0.030739705,0.305876054,0.706951625,0.876591421,-0.431862323,-0.181978771,0.067820838,-1.067956392,0.140966607,1.262706646,0
0.962050267,1.278208318,0.599842463,-0.118037771,-1.409357867,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.706951625,0.876591421,-0.431862323,-0.181978771,0.067820838,0.21013223,0.669151963,1.506395228,0
0.993989421,1.477657249,0.945284732,-0.127723481,0.166325538,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,0.030739705,0.305876054,0.706951625,0.876591421,-0.431862323,-0.181978771,0.067820838,0.21013223,2.456856245,1.576020536,0
0.766422953,1.477657249,1.135617861,-0.134180622,-0.143045095,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,1.380008646,-1.522076219,0.706951625,0.859310846,-0.496105411,-0.181978771,0.067820838,0.171402272,1.034818748,1.576020536,0
1.073837304,1.426949894,0.969488349,-0.176152037,0.184067223,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,1.380008646,0.305876054,0.706951625,0.859310846,-0.431862323,-0.181978771,-0.008920629,0.21013223,-1.443589461,1.610833191,0
0.910149142,1.403286461,0.674641941,-0.177766323,-0.206249848,-0.666210463,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,-1.318529236,0.305876054,0.706951625,0.859310846,-0.431862323,-0.181978771,-0.008920629,-0.796846684,-0.224700178,1.227893992,0
0.666613098,1.403286461,0.661458694,-0.193909175,0.256142819,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.706951625,0.876591421,-0.431862323,-0.181978771,-0.008920629,-1.029226433,1.80678196,0.253139667,0
0.407107478,1.322154693,0.641658076,-0.305294855,-0.944747489,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.706951625,0.859310846,-0.496105411,-0.181978771,-0.008920629,-0.835576642,0.303485178,-1.20899182,0
0.762430558,1.460754797,0.846281637,-0.552280492,-0.607655472,-0.653410025,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.706951625,0.859310846,-0.496105411,-0.181978771,-0.008920629,-0.835576642,-0.387218749,1.715271154,0
0.570795639,1.315393712,0.635040702,-0.550666207,-0.431347477,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.706951625,0.859310846,-0.496105411,-0.181978771,-0.008920629,0.674891729,0.994189105,0.392390285,0
0.518894514,1.061856934,0.441437511,-0.479637658,-0.354836461,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.706951625,0.859310846,-0.496105411,-0.181978771,-0.008920629,0.326322105,-1.849885888,0.113889049,0
0.526879303,1.004388597,0.406213524,-0.508694791,-0.634268,-0.67261068,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,1.380008646,0.305876054,0.706951625,0.876591421,-0.496105411,-0.181978771,-0.008920629,2.030440267,0.425374106,-1.52230571,0
0.614711975,1.017910559,0.415019521,-0.607166189,-0.26501918,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,1.380008646,0.305876054,0.706951625,0.876591421,-0.496105411,-0.181978771,-0.008920629,-0.951766517,-1.362330175,-1.174179166,0
0.702544646,1.075378896,0.45021776,-0.45542338,0.242836555,-0.659810244,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,1.380008646,0.305876054,0.706951625,0.859310846,-0.496105411,-0.181978771,-0.008920629,0.907271478,0.384744464,-1.278617129,0
0.37117593,1.044954481,0.426014142,-0.373094834,0.430233103,-0.666210463,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.706951625,0.859310846,-0.496105411,-0.181978771,-0.008920629,0.326322105,0.791040891,1.819709118,0
0.239426924,1.105803309,0.461238131,-0.321437707,-0.706343596,-0.659810244,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.706951625,0.876591421,-0.496105411,-0.181978771,-0.078685596,1.643140685,0.994189105,-1.174179166,0
0.586765215,1.295110769,0.575638846,-0.545823351,-0.322679657,-0.666210463,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,-1.522076219,0.706951625,0.859310846,-0.496105411,-0.181978771,-0.078685596,1.062191311,-1.687367317,-1.90524491,0
0.570795639,1.447232836,0.828669643,-0.528066215,0.287190767,-0.653410025,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,1.380008646,0.305876054,0.706951625,0.876591421,-0.496105411,-0.181978771,-0.078685596,-0.835576642,1.075448391,0.079076395,0
0.578780427,1.440471855,0.747252793,-0.453809094,-0.670860226,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.706951625,0.859310846,-0.496105411,-0.181978771,-0.078685596,1.991710309,0.669151963,-1.313429784,0
0.470985785,1.460754797,0.826481018,-0.550666207,-0.389210975,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,-1.522076219,0.690715997,0.859310846,-0.496105411,-0.181978771,-0.078685596,0.248862188,0.344114821,1.576020536,0
0.263381288,1.460754797,0.734069547,-0.292380573,1.521346735,-0.666210463,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.690715997,0.859310846,-0.496105411,-0.181978771,-0.078685596,0.21013223,0.344114821,1.576020536,0
0.922126325,1.491179211,1.013492587,-0.239109162,-1.042326757,-0.666210463,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,1.380008646,0.305876054,0.690715997,0.859310846,-0.496105411,-0.181978771,-0.078685596,0.248862188,0.425374106,1.610833191,0
0.818324077,1.433710875,0.848470263,-0.130952052,0.092032232,-0.653410025,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.611889277,0.030739705,0.305876054,0.690715997,0.876591421,-0.496105411,-0.181978771,-0.078685596,0.442511979,0.953559462,1.471582573,0
0.558818456,1.460754797,0.811057649,0.043390751,0.422471117,-0.653410025,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.690715997,0.876591421,-0.496105411,-0.181978771,-0.078685596,0.326322105,1.766152318,0.218327012,0
0.766422953,1.453993817,0.925484113,0.122490726,0.700793801,-0.653410025,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.690715997,0.876591421,-0.496105411,-0.181978771,-0.078685596,0.171402272,0.425374106,1.541207882,0
0.92611872,1.426949894,0.718646178,0.03370504,-0.204032138,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.690715997,0.876591421,-0.496105411,-0.181978771,-0.078685596,-0.835576642,-1.28107089,-0.408300768,0
0.59075761,1.366101067,0.665861692,-0.093823492,-0.802814009,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,1.380008646,0.305876054,0.677432301,0.876591421,-0.496105411,-0.181978771,-0.078685596,1.255841102,-1.28107089,-1.278617129,0
0.602734793,1.308632731,0.595439465,-0.231037735,-0.933658935,-0.659810244,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,-1.522076219,0.690715997,0.876591421,-0.496105411,-0.181978771,-0.078685596,-2.655884679,-0.224700178,1.784896463,0
0.746460982,1.403286461,0.663647319,-0.224580595,-0.545559575,-0.666210463,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.677432301,0.859310846,-0.553924192,-0.181978771,-0.078685596,-1.222876225,0.303485178,-0.373488113,0
0.287335653,1.237642433,0.584444842,-0.219737738,0.048786875,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.706951625,0.859310846,-0.553924192,-0.181978771,-0.078685596,0.481241938,0.953559462,-1.243804475,0
0.395130296,1.105803309,0.47663575,-0.201980601,0.683052116,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,-1.522076219,0.690715997,0.859310846,-0.553924192,-0.181978771,-0.078685596,0.481241938,2.172448745,-0.826052621,0
-0.231675587,0.76099329,0.247808572,0.133790723,1.540197275,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,1.380008646,-1.522076219,0.706951625,0.859310846,-0.553924192,-0.240029518,-0.078685596,1.255841102,-0.590366963,-0.791239967,0
0.11167031,0.784656723,0.243405573,0.392076357,0.445757078,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.706951625,0.859310846,-0.553924192,-0.240029518,-0.078685596,0.481241938,0.791040891,1.401957264,0
0.730491405,0.906354376,0.342408668,0.333962089,-0.116432567,-0.653410025,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-2.667798178,0.305876054,0.706951625,0.859310846,-0.553924192,-0.240029518,-0.078685596,0.365052063,1.197337319,1.541207882,0
0.359198749,0.906354376,0.329199672,0.208047843,-0.690819621,-0.653410025,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,-1.522076219,0.706951625,0.859310846,-0.553924192,-0.240029518,-0.078685596,0.287592147,-1.199811604,1.6804585,0
0.131632281,0.784656723,0.263206191,0.293604959,1.214193812,-0.67261068,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.706951625,0.859310846,-0.553924192,-0.240029518,-0.078685596,-0.215897311,1.278596604,1.193081337,0
0.722506618,0.842125059,0.291812808,0.479247759,0.223986015,-0.653410025,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.720235321,0.859310846,-0.553924192,-0.240029518,-0.141474069,-1.377796057,2.09118946,-0.547551386,0
0.666613098,1.12608625,0.485441748,0.543819167,0.755127711,-0.659810244,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.706951625,0.859310846,-0.553924192,-0.240029518,-0.141474069,-1.067956392,-0.630996606,1.715271154,0
0.227449741,0.967203203,0.377606907,0.556733449,0.931435707,-0.647009806,2.164971459,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,-1.522076219,0.706951625,0.859310846,-0.553924192,-0.240029518,-0.141474069,1.643140685,-0.305959463,-0.58236404,0
1.077829698,1.426949894,0.874888253,0.584176297,-0.049901249,-0.666210463,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,-1.522076219,0.690715997,0.859310846,-0.553924192,-0.240029518,-0.141474069,0.287592147,0.872300177,1.750083809,0
1.405206019,1.453993817,1.412852275,0.366247794,-0.304937972,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.690715997,0.859310846,-0.553924192,-0.240029518,-0.141474069,-0.525736976,0.669151963,-0.826052621,0
0.662620705,1.460754797,1.395266029,0.156390715,0.483458159,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,1.380008646,0.305876054,0.690715997,0.859310846,-0.553924192,-0.240029518,-0.141474069,2.069170225,-2.743738029,0.705704175,0
0.658628311,1.453993817,0.903469121,0.648747706,1.735355812,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.690715997,0.859310846,-0.61816728,-0.240029518,-0.141474069,-0.951766517,1.075448391,1.297519301,0
1.013951391,1.453993817,1.184025096,0.9441619,0.554424899,-0.67261068,-1.970679096,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,1.380008646,0.305876054,0.690715997,0.859310846,-0.553924192,-0.240029518,-0.141474069,-0.719386768,-0.10281125,-0.617176695,0
1.097791668,1.491179211,1.302854558,0.921561906,0.999075881,-0.67261068,-1.970679096,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,2.133828328,0.690715997,0.859310846,-0.61816728,-0.240029518,-0.141474069,0.791081604,1.766152318,-0.686802003,0
0.826308865,1.426949894,1.157632853,0.601933434,-2.188883154,-0.659810244,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,-1.522076219,0.677432301,0.859310846,-0.61816728,-0.240029518,-0.141474069,-0.680656809,0.425374106,-0.860865276,0
0.882202383,1.403286461,0.782476782,0.166076427,-0.31713538,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.677432301,0.859310846,-0.61816728,-0.240029518,-0.141474069,-0.8743066,-1.118552319,0.949392756,0
0.391137902,1.288349788,0.615240084,0.125719297,0.600996823,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,-1.522076219,0.677432301,0.859310846,-0.61816728,-0.240029518,-0.141474069,1.643140685,-1.037293033,-1.557118365,0
0.075738762,0.886071434,0.333602671,0.521219174,1.510258182,-0.666210463,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,-1.522076219,0.690715997,0.859310846,-0.61816728,-0.240029518,-0.141474069,-1.648905765,-0.387218749,0.566453557,0
0.087715945,0.608871224,0.154315661,0.676190554,0.986878472,-0.666210463,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.690715997,0.859310846,-0.61816728,-0.240029518,-0.141474069,0.248862188,-1.524848746,1.541207882,0
0.930111114,1.011149578,0.377606907,0.679419124,-0.26501918,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.706951625,0.859310846,-0.682410372,-0.240029518,-0.141474069,-1.067956392,1.116078033,-1.557118365,0
0.8023545,1.460754797,1.214846086,0.480862043,-0.644247698,-0.666210463,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,1.380008646,2.133828328,0.690715997,0.840302212,-0.61816728,-0.240029518,-0.141474069,1.798060518,-1.037293033,-0.651989349,0
0.78239253,1.403286461,0.663647319,0.450190625,1.404916927,-0.666210463,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.690715997,0.859310846,-0.61816728,-0.240029518,-0.141474069,2.069170225,0.91292982,-0.89567793,0
0.387145508,1.176793606,0.540440606,0.881204776,2.194421913,-0.666210463,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.690715997,0.859310846,-0.682410372,-0.240029518,-0.141474069,1.759330559,2.294337674,-1.000115894,0
0.247411712,0.923256828,0.362209286,1.221818956,1.406025782,-0.666210463,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,-1.522076219,0.706951625,0.859310846,-0.682410372,-0.240029518,-0.141474069,0.442511979,1.237966962,1.401957264,0
0.42706945,0.862408002,0.307210429,1.392933188,1.421549756,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,1.380008646,-1.522076219,0.706951625,0.859310846,-0.682410372,-0.240029518,-0.141474069,0.093942355,-1.484219104,1.436769919,0
0.347221566,0.76099329,0.247808572,1.625390259,2.282021482,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.706951625,0.859310846,-0.682410372,-0.304530346,-0.141474069,1.410760935,0.425374106,-0.26905015,0
0.191518193,0.767754271,0.24013551,1.710947375,0.940306549,-0.666210463,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.706951625,0.859310846,-0.682410372,-0.304530346,-0.141474069,2.069170225,1.034818748,-1.974870218,0
0.674597887,0.93677879,0.344623041,1.505933153,0.423579971,-0.666210463,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,1.380008646,0.305876054,0.706951625,0.859310846,-0.682410372,-0.304530346,-0.211239037,0.907271478,1.319226247,-1.800806946,0
1.057867726,1.281588808,0.566832849,1.326747495,0.044351453,-0.647009806,1.968035717,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,1.380008646,-1.522076219,0.677432301,0.840302212,-0.682410372,-0.240029518,-0.211239037,1.565680768,-0.99666339,-0.686802003,0
0.8023545,1.447232836,0.929887112,1.005504737,0.465716474,-0.666210463,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,-1.522076219,0.690715997,0.840302212,-0.682410372,-0.304530346,-0.211239037,0.326322105,-0.956033748,1.715271154,0
0.466993391,1.332296163,0.6438467,0.815019082,-0.074296066,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.677432301,0.840302212,-0.682410372,-0.304530346,-0.211239037,-0.641926851,-0.346589106,-1.000115894,0
0.35121396,1.132847231,0.509645365,0.776276238,1.241915195,-0.653410025,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.677432301,0.859310846,-0.682410372,-0.304530346,-0.211239037,-1.145416308,1.441115176,0.879767447,0
0.415092267,1.075378896,0.474421377,1.003890452,1.651082807,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.706951625,0.859310846,-0.682410372,-0.304530346,-0.211239037,2.069170225,0.303485178,-0.89567793,0
-0.040040668,0.892832415,0.331414046,1.242804664,1.53687071,-0.653410025,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.706951625,0.859310846,-0.682410372,-0.304530346,-0.211239037,1.991710309,0.344114821,-1.557118365,0
0.423077055,0.777895743,0.263206191,1.562433136,1.832935079,-0.666210463,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.690715997,0.859310846,-0.682410372,-0.304530346,-0.211239037,-0.8743066,0.872300177,-1.313429784,0
0.407107478,0.784656723,0.254400195,1.549518854,1.185363574,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.706951625,0.859310846,-0.682410372,-0.304530346,-0.211239037,-1.067956392,1.075448391,1.715271154,0
0.498932544,0.804939665,0.263206191,1.539833142,0.699684945,-0.659810244,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,-1.522076219,0.706951625,0.859310846,-0.682410372,-0.304530346,-0.211239037,1.565680768,1.80678196,-0.094986878,0
0.455016209,0.76099329,0.248915758,1.533376002,0.64424218,-0.659810244,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.706951625,0.859310846,-0.682410372,-0.304530346,-0.211239037,0.21013223,-0.630996606,1.715271154,0
0.103685522,0.710285935,0.218120517,1.40584747,0.484567014,-0.653410025,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.706951625,0.840302212,-0.682410372,-0.304530346,-0.281004009,0.132672314,1.034818748,0.322764976,0
0.546841273,0.683242012,0.191728274,1.407461755,1.19090785,-0.653410025,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,1.380008646,-1.522076219,0.706951625,0.859310846,-0.682410372,-0.369031178,-0.281004009,1.720600601,2.213078388,-0.826052621,0
0.44703142,0.652817598,0.171927656,1.580190273,2.255408955,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,-1.522076219,0.706951625,0.823021637,-0.682410372,-0.369031178,-0.281004009,1.914250392,-0.305959463,-0.791239967,0
0.343229171,0.733949368,0.222523516,1.799733062,1.358345004,-0.647009806,1.77109998,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,1.380008646,0.305876054,0.690715997,0.840302212,-0.682410372,-0.369031178,-0.281004009,-0.44827706,0.222225893,1.401957264,0
0.403115084,1.044954481,0.415019521,1.512390294,-0.542233009,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,-3.350028492,0.706951625,0.859310846,-0.753077767,-0.369031178,-0.281004009,0.132672314,-0.99666339,0.462015594,0
0.463000996,1.237642433,0.551435228,1.047476153,-0.572172102,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.690715997,0.859310846,-0.753077767,-0.369031178,-0.281004009,0.171402272,-0.468478034,1.401957264,0
0.135624675,0.980725165,0.406213524,0.774661952,-0.178528465,-0.666210463,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.690715997,0.840302212,-0.753077767,-0.369031178,-0.281004009,0.093942355,-0.10281125,1.6804585,0
-0.03205588,0.673100541,0.187325275,0.766590526,0.201808908,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.690715997,0.859310846,-0.753077767,-0.369031178,-0.281004009,-0.758116726,0.466003749,1.6804585,0
0.107677916,0.727188387,0.233518138,0.632604854,-0.255039482,-0.67261068,-1.970679096,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.706951625,0.859310846,-0.753077767,-0.369031178,-0.281004009,2.069170225,-0.956033748,-1.557118365,0
0.682582676,1.099042328,0.443626136,0.501847751,0.160781262,-0.653410025,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.706951625,0.840302212,-0.753077767,-0.369031178,-0.281004009,-0.835576642,1.075448391,-1.940057564,0
