-0.247645165,0.629154166,0.152127036,0.027247899,-0.489007953,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,-1.318529236,-1.522076219,0.75123061,0.909424514,-0.232708744,0.140525377,0.556175624,0.365052063,-0.915404105,-0.338675459,0
0.842278442,1.426949894,0.819863646,0.429204917,0.074290547,-0.67261068,-1.773743353,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,1.380008646,2.133828328,0.706951625,0.840302212,-0.753077767,-0.369031178,-0.281004009,-1.881285515,-1.606108032,1.610833191,0
0.758438164,1.460754797,0.698845558,0.388847786,0.447974789,-0.666210463,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,-1.522076219,0.690715997,0.859310846,-0.753077767,-0.369031178,-0.281004009,1.798060518,1.197337319,0.531640903,0
0.115662704,1.3897645,0.676856315,0.676190554,1.337276753,-0.67261068,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,1.380008646,0.305876054,0.706951625,0.840302212,-0.753077767,-0.369031178,-0.281004009,-0.719386768,0.384744464,-0.094986878,0
0.702544646,1.281588808,0.595439465,0.710090544,-0.251712916,-0.659810244,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.579524,0.611889277,0.030739705,0.305876054,0.706951625,0.859310846,-0.753077767,-0.369031178,-0.281004009,1.991710309,-0.834144819,-1.90524491,0
0.347221566,1.099042328,0.463426756,0.56319059,0.317129861,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.690715997,0.840302212,-0.753077767,-0.369031178,-0.281004009,0.21013223,-0.305959463,1.436769919,0
0.379160719,0.93677879,0.351214665,0.592247723,0.635371337,-0.659810244,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.706951625,0.840302212,-0.753077767,-0.369031178,-0.281004009,0.248862188,0.953559462,-0.443113422,0
0.419084661,0.872549472,0.296215806,0.519604889,0.089814521,-0.653410025,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.611889277,0.030739705,-1.522076219,0.690715997,0.859310846,-0.753077767,-0.369031178,-0.281004009,1.681870643,-0.387218749,-0.617176695,0
0.431061843,1.213979,0.514022616,0.561576304,0.154128129,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,-1.522076219,0.690715997,0.823021637,-0.753077767,-0.369031178,-0.281004009,1.95298035,-0.590366963,-0.373488113,0
0.574788034,1.416808422,0.67904494,0.343647801,0.025500913,-0.666210463,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.677432301,0.823021637,-0.753077767,-0.369031178,-0.281004009,-0.8743066,-0.346589106,-0.860865276,0
0.85026323,1.447232836,0.74066117,0.254862113,-0.006655891,-0.666210463,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.690715997,0.823021637,-0.753077767,-0.369031178,-0.281004009,-0.680656809,-0.265329821,0.67089152,0
0.918133931,1.504701172,0.965085351,0.178990709,-0.912590684,-0.67261068,-1.773743353,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,1.380008646,0.305876054,0.677432301,0.840302212,-0.753077767,-0.369031178,-0.281004009,0.326322105,0.587892677,1.750083809,0
0.842278442,1.416808422,0.833072642,-0.069609214,-1.0511976,-0.666210463,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,-1.522076219,0.677432301,0.859310846,-0.753077767,-0.369031178,-0.281004009,-1.145416308,-1.687367317,1.6804585,0
0.323267201,1.426949894,0.681259313,-0.234266305,0.549989478,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.677432301,0.823021637,-0.817320859,-0.369031178,-0.281004009,-1.10668635,-0.712255891,1.715271154,0
0.323267201,1.288349788,0.591036466,0.062762174,1.349474161,-0.647009806,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.611889277,-1.318529236,0.305876054,0.690715997,0.823021637,-0.753077767,-0.369031178,-0.281004009,-1.145416308,-0.387218749,1.36714461,0
0.239426924,1.227500962,0.542629231,0.393690642,0.10201193,-0.653410025,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.579524,0.611889277,0.030739705,0.305876054,0.690715997,0.823021637,-0.817320859,-0.369031178,-0.281004009,-1.184146266,0.587892677,-0.199424841,0
0.09170834,1.139608212,0.500839368,0.401762068,0.660875009,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,-1.522076219,0.690715997,0.823021637,-0.817320859,-0.369031178,-0.281004009,0.519971896,-0.184070535,1.715271154,0
0.997981814,1.271447337,0.569047223,0.316204952,0.149692709,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.690715997,0.823021637,-0.817320859,-0.369031178,-0.281004009,2.030440267,0.384744464,-1.278617129,0
1.097791668,1.511462153,1.735172364,0.124105012,-1.080027838,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.677432301,0.823021637,-0.817320859,-0.369031178,-0.281004009,-0.796846684,-0.305959463,-1.243804475,0
1.009958997,1.433710875,1.494269124,-0.005037806,-0.137500818,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.611889277,0.030739705,0.305876054,0.677432301,0.823021637,-0.817320859,-0.439982091,-0.281004009,0.674891729,0.91292982,-0.025361569,0
1.489046296,1.470896268,1.472279881,-0.127723481,-0.551103852,-0.653410025,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.579524,0.611889277,0.030739705,-1.522076219,0.677432301,0.823021637,-0.817320859,-0.369031178,-0.281004009,0.132672314,1.034818748,1.576020536,0
1.572886574,1.447232836,1.29845156,-0.247180587,0.585472848,-0.666210463,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.677432301,0.840302212,-0.817320859,-0.369031178,-0.281004009,0.403782021,-2.824997315,1.541207882,0
1.141708005,1.470896268,1.415066649,-0.201980601,-1.210872765,-0.666210463,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.579524,0.611889277,-1.318529236,-1.522076219,0.677432301,0.823021637,-0.817320859,-0.439982091,-0.357745475,1.759330559,-0.346589106,1.262706646,0
1.273457011,1.477657249,1.560288354,-0.360180552,-0.696363898,-0.666210463,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.579524,0.611889277,0.030739705,0.305876054,0.677432301,0.840302212,-0.817320859,-0.439982091,-0.357745475,1.604410726,1.075448391,-0.060174223,0
1.373266866,1.426949894,1.439270266,-0.243952017,0.82165903,-0.666210463,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,2.729277588,0.305876054,0.661196673,0.823021637,-0.817320859,-0.439982091,-0.281004009,-0.680656809,1.156707676,0.253139667,0
1.065852515,1.48441823,1.44586189,-0.132566337,0.204026619,-0.659810244,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.579524,0.611889277,0.030739705,-1.522076219,0.677432301,0.840302212,-0.817320859,-0.439982091,-0.357745475,2.069170225,0.100336964,-1.000115894,0
1.145700398,1.447232836,1.608695589,-0.197137746,-0.280543154,-0.659810244,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.661196673,0.823021637,-0.817320859,-0.504482918,-0.357745475,2.107900183,1.075448391,-0.303862804,0
1.053875333,1.470896268,1.355664792,-0.311751995,-0.520055903,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.661196673,0.840302212,-0.817320859,-0.439982091,-0.357745475,-1.222876225,-0.265329821,-0.930490585,0
0.758438164,1.453993817,1.20163709,-0.19229489,0.207353185,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.661196673,0.840302212,-0.817320859,-0.504482918,-0.357745475,-1.571445849,-0.184070535,-0.930490585,0
1.516993056,1.491179211,1.619690211,-0.127723481,0.50452641,-0.67261068,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,1.380008646,0.305876054,0.661196673,0.823021637,-0.817320859,-0.504482918,-0.357745475,0.86854152,0.059707322,0.009451086,0
1.20558631,1.447232836,1.276436567,-0.150323474,-0.358163027,-0.67261068,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.661196673,0.840302212,-0.817320859,-0.504482918,-0.357745475,-0.177167352,0.059707322,-1.000115894,0
1.229540676,1.460754797,1.699974125,-0.139023478,-0.64868312,-0.659810244,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.611889277,-1.318529236,0.305876054,0.661196673,0.840302212,-0.817320859,-0.504482918,-0.427510443,-0.099707436,0.019077679,0.775329484,0
1.321365742,1.453993817,1.560288354,0.056305033,1.483645655,-0.659810244,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,0.305876054,0.661196673,0.840302212,-0.817320859,-0.504482918,-0.427510443,-1.222876225,0.019077679,-0.721614658,0
1.441137567,1.48441823,1.463473884,0.254862113,1.255221459,-0.653410025,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,-1.318529236,0.305876054,0.661196673,0.823021637,-0.817320859,-0.504482918,-0.427510443,2.069170225,1.197337319,0.392390285,0
1.401213625,1.447232836,1.566879977,0.119262156,-1.306234322,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.661196673,0.840302212,-0.875139641,-0.504482918,-0.427510443,-0.835576642,-0.793515177,-1.069741203,0
1.009958997,1.460754797,1.514069744,0.101505018,-0.02107101,-0.659810244,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.823021637,-0.817320859,-0.504482918,-0.427510443,1.604410726,0.953559462,-0.826052621,0
1.013951391,1.426949894,1.168627475,0.216119269,0.81944132,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.823021637,-0.875139641,-0.504482918,-0.427510443,0.481241938,1.075448391,1.506395228,0
1.489046296,1.470896268,1.331461174,0.312976381,0.92589143,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.611889277,-1.318529236,0.305876054,0.661196673,0.823021637,-0.875139641,-0.504482918,-0.427510443,-0.990496475,-1.240441247,1.610833191,0
1.357297289,1.447232836,1.487677502,0.338804945,0.470151895,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,1.380008646,0.305876054,0.661196673,0.823021637,-0.875139641,-0.504482918,-0.427510443,-1.881285515,1.278596604,0.287952321,0
1.113761246,1.470896268,1.496483498,0.261319255,-0.840515089,-0.653410025,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.579524,0.611889277,0.030739705,-1.522076219,0.661196673,0.823021637,-0.817320859,-0.504482918,-0.427510443,-0.835576642,0.547263035,-0.303862804,0
1.421175595,1.426949894,1.31384918,0.206433557,0.299388176,-0.659810244,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,-1.522076219,0.661196673,0.823021637,-0.875139641,-0.504482918,-0.427510443,1.643140685,-0.346589106,0.009451086,0
1.209578705,1.426949894,1.274247942,0.14831929,-0.268345746,-0.67261068,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.579524,0.611889277,1.380008646,0.305876054,0.661196673,0.823021637,-0.875139641,-0.504482918,-0.427510443,0.907271478,1.034818748,-0.965303239,0
0.626689157,1.477657249,1.124623238,0.020790758,0.442430512,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.840302212,-0.817320859,-0.504482918,-0.427510443,0.442511979,1.075448391,1.541207882,0
1.429160384,1.504701172,1.454667887,0.182219279,0.262795951,-0.67261068,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,0.030739705,-1.522076219,0.661196673,0.823021637,-0.875139641,-0.562533666,-0.427510443,-1.10668635,1.237966962,-0.199424841,0
1.337335318,1.470896268,1.661480074,0.167690713,0.035480611,-0.647009806,2.164971459,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.611889277,0.030739705,0.305876054,0.677432301,0.823021637,-0.817320859,-0.562533666,-0.427510443,1.720600601,-1.037293033,1.819709118,0
1.32935053,1.440471855,1.401857653,0.040162181,-0.200705572,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.611889277,-1.318529236,0.305876054,0.661196673,0.823021637,-0.875139641,-0.562533666,-0.427510443,-1.261606183,-0.99666339,-0.234237495,0
1.245510252,1.491179211,1.646082454,-0.084137781,-0.536688732,-0.659810244,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.593776898,0.611889277,1.380008646,0.305876054,0.661196673,0.823021637,-0.875139641,-0.562533666,-0.427510443,1.681870643,-0.265329821,-0.129799532,0
1.101784063,1.453993817,1.55807398,-0.013109232,0.045460309,-0.659810244,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.646437011,0.823021637,-0.875139641,-0.562533666,-0.427510443,0.093942355,0.466003749,0.601266212,0
1.013951391,1.420188913,1.311660555,0.017562188,0.024392058,-0.647009806,1.968035717,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.611889277,0.030739705,-1.522076219,0.646437011,0.823021637,-0.875139641,-0.562533666,-0.427510443,2.107900183,0.506633392,-1.591931019,0
0.778400136,1.440471855,0.866082256,-0.024409228,0.268340228,-0.67261068,-1.773743353,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,-1.522076219,0.661196673,0.823021637,-0.875139641,-0.562533666,-0.427510443,0.326322105,-2.174923031,-0.060174223,0
0.982012238,1.491179211,1.406260652,-0.168080612,-0.337094776,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.579524,0.611889277,1.380008646,0.305876054,0.661196673,0.823021637,-0.875139641,-0.562533666,-0.490298916,-1.067956392,0.384744464,1.819709118,0
1.133723216,1.433710875,1.06962438,-0.137409193,0.128624458,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.823021637,-0.875139641,-0.562533666,-0.490298916,0.519971896,-0.346589106,1.541207882,0
1.085814485,1.470896268,1.439270266,0.182219279,1.036776961,-0.647009806,1.574164237,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.823021637,-0.875139641,-0.562533666,-0.490298916,0.481241938,-1.606108032,1.541207882,0
1.241517858,1.477657249,1.542676359,0.351719227,0.564404597,-0.666210463,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,-1.522076219,0.661196673,0.823021637,-0.875139641,-0.562533666,-0.490298916,1.95298035,0.506633392,1.784896463,0
1.217563493,1.440471855,1.474468506,0.26293354,-0.015526733,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,3.9617806,0.661196673,0.823021637,-0.875139641,-0.562533666,-0.490298916,0.132672314,-0.387218749,-0.477926077,0
1.001974208,1.440471855,1.10482262,0.366247794,0.074290547,-0.647009806,1.77109998,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.579524,0.611889277,-1.318529236,0.305876054,0.661196673,0.823021637,-0.875139641,-0.562533666,-0.490298916,-0.8743066,-0.265329821,-0.373488113,0
0.886194778,1.470896268,1.309446182,0.363019223,0.307150164,-0.659810244,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,-3.350028492,0.646437011,0.823021637,-0.875139641,-0.562533666,-0.490298916,1.52695081,-0.793515177,-0.303862804,0
1.173647158,1.491179211,1.34904742,0.516376318,1.622252569,-0.666210463,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.823021637,-0.875139641,-0.562533666,-0.490298916,0.481241938,1.116078033,1.506395228,0
1.181631946,1.477657249,1.615287212,0.685876265,0.558860321,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,-1.522076219,0.661196673,0.823021637,-0.875139641,-0.562533666,-0.490298916,-1.10668635,2.050559817,1.750083809,0
1.365282077,1.440471855,1.650485451,0.619690572,-0.526709035,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.840302212,-0.875139641,-0.627034493,-0.490298916,1.798060518,-0.793515177,1.541207882,0
1.009958997,1.433710875,1.386460032,0.275847821,-1.19534879,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.661196673,0.823021637,-0.875139641,-0.627034493,-0.490298916,-1.377796057,-0.265329821,-1.034928548,0
1.369274472,1.460754797,1.520687116,0.051462177,-0.227318099,-0.67261068,-2.167614838,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.661196673,0.840302212,-0.875139641,-0.627034493,-0.490298916,0.403782021,0.709781606,1.506395228,0
1.133723216,1.453993817,1.261038947,-0.118037771,-0.538906443,-0.666210463,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.823021637,-0.875139641,-0.627034493,-0.490298916,-1.029226433,-1.646737675,-1.452680402,0
1.277449406,1.477657249,1.335864172,-0.172923468,-0.266128035,-0.666210463,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-0.875139641,-0.627034493,-0.490298916,-0.835576642,1.034818748,0.183514358,0
0.411099872,1.433710875,1.243452701,-0.059923503,0.701902656,-0.653410025,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,2.133828328,0.646437011,0.823021637,-0.875139641,-0.627034493,-0.490298916,-0.409547102,1.116078033,1.819709118,0
1.069844909,1.447232836,1.344644421,0.164462142,0.951395102,-0.647009806,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-0.875139641,-0.627034493,-0.560063884,0.481241938,1.075448391,1.715271154,0
0.997981814,1.477657249,1.520687116,0.161233572,0.204026619,-0.666210463,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.593776898,0.611889277,1.380008646,0.305876054,0.661196673,0.823021637,-0.875139641,-0.627034493,-0.560063884,-1.184146266,1.156707676,0.253139667,0
0.958057873,1.426949894,1.302854558,0.019176473,-0.61541746,-0.67261068,-2.364550575,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.661196673,0.823021637,-0.875139641,-0.627034493,-0.560063884,1.52695081,0.669151963,-0.58236404,0
1.237525464,1.447232836,1.478871505,0.169304998,0.283864202,-0.666210463,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.823021637,-0.875139641,-0.627034493,-0.560063884,1.565680768,-0.793515177,1.6804585,0
0.950073084,1.477657249,1.26325332,0.103119304,-0.12530341,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.823021637,-0.875139641,-0.627034493,-0.560063884,-0.758116726,-1.077922676,1.541207882,0
1.02193618,1.440471855,1.272033568,-0.04055208,0.093141087,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.823021637,-0.875139641,-0.627034493,-0.560063884,-1.261606183,-0.265329821,-2.079308182,0
0.530871697,1.426949894,0.751655792,0.086976451,0.426906537,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.646437011,0.823021637,-0.875139641,-0.627034493,-0.560063884,0.365052063,1.116078033,1.332331955,0
0.806346895,1.491179211,1.071813005,0.204819273,-0.471266268,-0.653410025,1.77109998,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.661196673,0.823021637,-0.875139641,-0.627034493,-0.560063884,-0.835576642,-1.484219104,1.819709118,0
1.217563493,1.504701172,1.608695589,0.26293354,0.812788188,-0.659810244,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.661196673,0.823021637,-0.939382729,-0.627034493,-0.560063884,-0.022247519,-0.99666339,-1.696368983,0
1.381251654,1.453993817,1.663694447,0.124105012,-0.925896948,-0.653410025,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.646437011,0.823021637,-0.939382729,-0.627034493,-0.560063884,-0.913036559,1.441115176,-1.940057564,0
1.141708005,1.433710875,1.426061271,0.025633614,-0.169657622,-0.647009806,1.968035717,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.823021637,-0.939382729,-0.691535326,-0.560063884,0.984731395,-0.305959463,0.496828248,0
1.201593917,1.453993817,1.470065507,-0.016337802,-0.230644665,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.646437011,0.823021637,-0.939382729,-0.627034493,-0.629828856,-1.145416308,2.172448745,0.04426374,0
1.812430223,1.477657249,1.684576504,0.193519276,0.787284516,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.57096093,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-0.939382729,-0.627034493,-0.629828856,-0.060977478,-0.874774462,-0.791239967,0
0.966042662,1.453993817,1.55807398,0.419519205,1.321752778,-0.653410025,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.646437011,0.823021637,-1.003625817,-0.627034493,-0.629828856,0.171402272,-0.346589106,0.218327012,0
1.409198414,1.453993817,1.423872646,0.513147748,0.963592511,-0.647009806,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.823021637,-0.939382729,-0.691535326,-0.629828856,-0.487007018,-1.402959818,1.750083809,0
1.385244049,1.470896268,1.476682879,0.442119199,-0.145262806,-0.653410025,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.661196673,0.823021637,-1.003625817,-0.691535326,-0.629828856,-1.339066099,-2.703108387,-0.58236404,0
1.441137567,1.470896268,1.597675218,0.568033445,0.347068955,-0.653410025,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.823021637,-1.003625817,-0.691535326,-0.629828856,1.798060518,2.050559817,1.784896463,0
1.417183201,1.453993817,1.65488845,0.595476293,0.424688827,-0.659810244,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.823021637,-0.939382729,-0.691535326,-0.629828856,-0.796846684,-1.037293033,-1.139366511,0
1.44512996,1.460754797,1.790171223,0.484090614,0.319347572,-0.659810244,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.646437011,0.840302212,-1.003625817,-0.691535326,-0.629828856,2.107900183,-0.99666339,-1.139366511,0
1.417183201,1.433710875,1.591083595,0.330733519,-0.350401039,-0.67261068,-2.364550575,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.823021637,-1.003625817,-0.691535326,-0.629828856,0.21013223,-0.305959463,0.427202939,0
0.834293654,1.416808422,1.168627475,0.219347839,-0.217338401,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-1.003625817,-0.691535326,-0.629828856,0.326322105,0.669151963,1.750083809,0
0.834293654,1.447232836,0.83747564,0.158005001,-0.655336251,-0.659810244,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,-1.522076219,0.661196673,0.823021637,-1.003625817,-0.691535326,-0.629828856,1.681870643,2.131819103,0.914580102,0
1.017943785,1.470896268,1.091613624,0.127333582,1.19090785,-0.653410025,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-1.003625817,-0.691535326,-0.629828856,2.030440267,-0.834144819,-0.373488113,0
0.966042662,1.460754797,1.162035852,0.34041923,0.298279321,-0.653410025,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.646437011,0.823021637,-1.003625817,-0.691535326,-0.629828856,-0.8743066,-0.468478034,-1.90524491,0
0.997981814,1.453993817,1.179647845,0.258090684,-0.900393277,-0.679010899,-2.364550575,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.646437011,0.823021637,-1.003625817,-0.691535326,-0.629828856,-1.958745431,0.059707322,-0.199424841,0
0.838286048,1.433710875,0.947473357,0.11119073,-0.457960005,-0.653410025,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,-1.522076219,0.661196673,0.823021637,-1.003625817,-0.691535326,-0.629828856,-0.177167352,1.278596604,0.079076395,0
0.870225201,1.477657249,1.164224476,0.15154786,0.441321656,-0.666210463,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-1.003625817,-0.691535326,-0.629828856,0.519971896,-0.834144819,1.610833191,0
1.409198414,1.491179211,1.322655178,0.199976416,-0.158569069,-0.653410025,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,-1.522076219,0.646437011,0.823021637,-1.003625817,-0.691535326,-0.629828856,0.248862188,-0.305959463,1.401957264,0
1.2814418,1.477657249,1.641679455,0.285533533,-0.043248117,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,-1.522076219,0.646437011,0.823021637,-1.003625817,-0.691535326,-0.706570318,-1.067956392,0.222225893,-0.443113422,0
1.017943785,1.433710875,1.280839565,0.214504983,0.517832674,-0.666210463,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,-1.522076219,0.646437011,0.823021637,-1.003625817,-0.691535326,-0.706570318,-0.680656809,-0.184070535,1.436769919,0
1.325358135,1.426949894,1.208228714,0.224190695,0.607649954,-0.653410025,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-1.003625817,-0.691535326,-0.706570318,-1.881285515,0.62852232,1.576020536,0
0.986004632,1.426949894,1.036614766,0.216119269,0.103120786,-0.647009806,2.164971459,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-1.003625817,-0.691535326,-0.706570318,1.604410726,0.019077679,0.079076395,0
0.710529435,1.48441823,1.06962438,0.138633579,-0.660880527,-0.659810244,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,-1.522076219,0.661196673,0.823021637,-1.003625817,-0.691535326,-0.706570318,0.132672314,1.888041246,-1.661556328,0
1.229540676,1.511462153,1.774773602,0.069219315,0.051004585,-0.653410025,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,-1.522076219,0.646437011,0.823021637,-1.003625817,-0.691535326,-0.706570318,-0.719386768,-0.509107677,-0.443113422,0
1.32935053,1.453993817,1.536084737,0.014333618,0.459063341,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-1.003625817,-0.691535326,-0.706570318,1.604410726,0.100336964,0.079076395,0
1.069844909,1.426949894,1.076216003,0.140247864,0.028827479,-0.647009806,1.574164237,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.646437011,0.823021637,-1.003625817,-0.691535326,-0.706570318,0.752351645,0.303485178,0.496828248,0
1.20558631,1.491179211,1.538273362,0.128947867,-0.768439493,-0.653410025,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-1.003625817,-0.691535326,-0.77633529,1.255841102,-0.346589106,1.819709118,0
0.993989421,1.426949894,1.15104123,-0.132566337,-0.595458065,-0.666210463,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.823021637,-1.003625817,-0.691535326,-0.77633529,1.681870643,-1.646737675,1.576020536,0
0.634673946,1.460754797,0.848470263,-0.037323509,0.586581703,-0.659810244,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-1.003625817,-0.691535326,-0.77633529,-1.571445849,1.116078033,-1.940057564,0
1.109768851,1.491179211,1.448076263,0.024019328,0.501199844,-0.666210463,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.823021637,-1.003625817,-0.691535326,-0.77633529,0.403782021,0.384744464,1.471582573,0
1.213571099,1.440471855,1.549267983,0.022405043,-0.497878797,-0.659810244,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-1.003625817,-0.691535326,-0.77633529,-1.377796057,-1.037293033,-1.765994292,0
0.8023545,1.447232836,1.41066365,-0.101894918,-0.919243816,-0.666210463,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-1.003625817,-0.691535326,-0.77633529,1.410760935,-0.346589106,1.750083809,0
0.986004632,1.447232836,1.223652083,-0.342423415,-0.380340133,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-1.003625817,-0.691535326,-0.77633529,1.836790476,1.034818748,1.506395228,0
0.986004632,1.440471855,1.195045466,-0.239109162,0.188502645,-0.653410025,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.823021637,-1.003625817,-0.691535326,-0.77633529,2.030440267,1.35985589,0.183514358,0
0.718514223,1.470896268,1.243452701,0.028862184,0.406947142,-0.666210463,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.661196673,0.823021637,-1.003625817,-0.691535326,-0.77633529,1.681870643,-0.671626248,1.750083809,0
1.045890545,1.460754797,1.37986841,0.024019328,-0.433565188,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.646437011,0.823021637,-1.003625817,-0.691535326,-0.77633529,0.326322105,-1.849885888,1.576020536,0
0.582772821,1.460754797,1.357853417,-0.090594922,-0.449089162,-0.67261068,-1.970679096,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,-3.350028492,0.646437011,0.823021637,-1.003625817,-0.691535326,-0.77633529,0.287592147,0.466003749,0.253139667,0
1.265472223,1.453993817,1.50747812,-0.198752031,0.354830942,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-1.074293216,-0.691535326,-0.77633529,-1.067956392,-0.387218749,-1.034928548,0
0.942088296,1.433710875,1.214846086,-0.069609214,0.100903074,-0.666210463,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.646437011,0.805741061,-1.074293216,-0.691535326,-0.77633529,-0.370817143,-0.021551964,-0.060174223,0
0.838286048,1.470896268,1.159821479,-0.182609179,-0.556648128,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-1.074293216,-0.691535326,-0.77633529,-0.835576642,0.384744464,-0.408300768,0
1.265472223,1.470896268,1.322655178,-0.203594887,-0.036594984,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-1.074293216,-0.691535326,-0.77633529,1.643140685,-0.956033748,0.113889049,0
1.265472223,1.447232836,1.566879977,-0.271394865,-0.313808814,-0.653410025,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,-1.522076219,0.646437011,0.823021637,-1.074293216,-0.691535326,-0.839123763,2.069170225,-1.687367317,-1.626743674,0
1.26147983,1.433710875,1.27865094,-0.187452034,-0.044356972,-0.659810244,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,-1.522076219,0.646437011,0.823021637,-1.074293216,-0.691535326,-0.839123763,1.294571061,-0.874774462,1.6804585,0
0.730491405,1.453993817,1.142235233,-0.021180657,-0.451306873,-0.659810244,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,-1.522076219,0.633153316,0.805741061,-1.074293216,-0.691535326,-0.839123763,0.248862188,1.034818748,0.844954793,0
0.906156748,1.460754797,1.126837612,-0.180994894,-0.206249848,-0.659810244,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-1.074293216,-0.691535326,-0.839123763,0.287592147,1.684893032,1.436769919,0
0.982012238,1.470896268,1.355664792,-0.213280598,0.262795951,-0.653410025,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-1.074293216,-0.691535326,-0.839123763,-1.803825598,-1.077922676,-0.408300768,0
0.890187172,1.433710875,1.036614766,-0.214894883,-0.159677925,-0.659810244,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-1.074293216,-0.691535326,-0.839123763,-1.571445849,1.116078033,0.079076395,0
0.922126325,1.460754797,1.12022024,-0.156780615,0.161890117,-0.653410025,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.823021637,-1.074293216,-0.691535326,-0.839123763,0.171402272,1.116078033,-0.199424841,0
0.958057873,1.48441823,1.269844944,-0.119652055,0.267231372,-0.653410025,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,-1.522076219,0.646437011,0.823021637,-1.138536308,-0.691535326,-0.839123763,-1.067956392,-0.427848392,0.183514358,0
0.906156748,1.447232836,1.179647845,-0.090594922,0.219550593,-0.653410025,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.646437011,0.823021637,-1.074293216,-0.691535326,-0.839123763,0.326322105,-0.671626248,-0.89567793,0
1.02193618,1.453993817,1.373251038,-0.12126634,-0.671969081,-0.653410025,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.646437011,0.805741061,-1.138536308,-0.691535326,-0.839123763,1.449490893,0.425374106,-0.686802003,0
0.459008602,1.403286461,0.760461789,-0.021180657,0.9613748,-0.647009806,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-1.138536308,-0.691535326,-0.839123763,1.836790476,-0.346589106,1.36714461,0
0.898171961,1.477657249,1.060818383,0.104733589,0.649786456,-0.653410025,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.646437011,0.823021637,-1.138536308,-0.691535326,-0.839123763,0.636161771,-0.224700178,1.541207882,0
0.530871697,1.453993817,1.030023142,0.135405008,0.097576508,-0.647009806,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,-1.522076219,0.661196673,0.823021637,-1.138536308,-0.691535326,-0.839123763,1.720600601,-0.956033748,1.750083809,0
1.121746033,1.477657249,1.135617861,-0.045394936,-0.278325444,-0.659810244,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,-3.350028492,0.661196673,0.805741061,-1.138536308,-0.691535326,-0.839123763,-0.177167352,-0.712255891,-0.26905015,0
0.982012238,1.460754797,1.208228714,-0.190680604,-0.36925158,-0.653410025,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,-1.522076219,0.646437011,0.823021637,-1.138536308,-0.691535326,-0.839123763,-1.184146266,-1.484219104,-1.139366511,0
1.229540676,1.48441823,1.214846086,-0.006652091,0.175196381,-0.653410025,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,-3.350028492,0.661196673,0.805741061,-1.138536308,-0.691535326,-0.90888873,1.294571061,-0.712255891,-0.860865276,0
1.161669975,1.453993817,1.3292468,-0.00342352,0.286081913,-0.647009806,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.661196673,0.823021637,-1.138536308,-0.691535326,-0.90888873,1.681870643,-0.793515177,-1.243804475,0
1.397221231,1.420188913,1.135617861,0.032090754,-0.053227815,-0.653410025,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.823021637,-1.138536308,-0.691535326,-0.90888873,1.643140685,-1.402959818,-0.721614658,0
0.574788034,1.447232836,0.918892489,0.03693361,-0.843841655,-0.653410025,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.661196673,0.823021637,-1.138536308,-0.691535326,-0.90888873,1.643140685,-1.199811604,-1.278617129,0
0.247411712,1.440471855,0.67904494,-0.132566337,-0.761786361,-0.653410025,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.646437011,0.823021637,-1.138536308,-0.691535326,-0.90888873,1.720600601,-0.874774462,-1.661556328,0
0.78239253,1.470896268,1.060818383,-0.521609074,-0.481245966,-0.653410025,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.646437011,0.823021637,-1.138536308,-0.762486234,-0.90888873,1.643140685,-1.524848746,0.601266212,0
0.578780427,1.453993817,0.883668502,-0.528066215,0.253925109,-0.653410025,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.646437011,0.823021637,-1.138536308,-0.691535326,-0.90888873,0.403782021,-0.305959463,1.541207882,0
0.119655099,1.366101067,0.648249698,-0.511923362,-0.652009685,-0.653410025,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.823021637,-1.138536308,-0.762486234,-0.90888873,2.030440267,0.791040891,0.844954793,0
0.003875668,1.200457039,0.54703223,-0.324666277,0.355939797,-0.653410025,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,-1.522076219,0.646437011,0.823021637,-1.138536308,-0.762486234,-0.90888873,-0.835576642,-0.915404105,0.35757763,0
0.478970573,1.244403414,0.536037608,-0.022794943,0.311585585,-0.653410025,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-1.138536308,-0.691535326,-0.978653698,-0.951766517,0.344114821,0.079076395,0
1.037905756,1.491179211,1.093827998,-0.000194949,-0.588804932,-0.653410025,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,-1.522076219,0.646437011,0.823021637,-1.138536308,-0.691535326,-0.90888873,0.365052063,-0.387218749,0.009451086,0
1.081822092,1.491179211,1.256635948,-0.079294925,0.342633534,-0.653410025,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.646437011,0.823021637,-1.138536308,-0.762486234,-0.978653698,2.107900183,0.709781606,1.158268683,0
0.846270837,1.440471855,1.197234091,-0.134180622,-0.080949197,-0.659810244,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,-1.522076219,0.646437011,0.823021637,-1.138536308,-0.762486234,-0.978653698,-0.8743066,-1.809256246,-1.069741203,0
1.169654764,1.453993817,1.31384918,-0.216509168,-0.991319412,-0.659810244,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.646437011,0.823021637,-1.138536308,-0.762486234,-0.978653698,0.016482439,1.156707676,1.715271154,0
1.153685187,1.453993817,1.25223295,-0.274623436,-0.86158334,-0.666210463,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.823021637,-1.138536308,-0.762486234,-0.978653698,1.643140685,0.222225893,-1.278617129,0
1.085814485,1.416808422,0.98488597,-0.30690914,-0.263910324,-0.666210463,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,-1.522076219,0.646437011,0.823021637,-1.138536308,-0.762486234,-0.978653698,1.643140685,-1.321700533,1.506395228,0
0.534864092,1.447232836,0.835261267,-0.290766288,-0.109779436,-0.653410025,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.661196673,0.805741061,-1.138536308,-0.762486234,-0.978653698,1.643140685,-0.915404105,1.436769919,0
0.762430558,1.453993817,0.969488349,-0.392466256,-0.815011416,-0.653410025,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.805741061,-1.138536308,-0.762486234,-0.978653698,1.565680768,-1.321700533,0.984205411,0
0.518894514,1.440471855,0.729666548,-0.521609074,-1.679918563,-0.659810244,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,-1.522076219,0.633153316,0.805741061,-1.196355089,-0.762486234,-0.978653698,1.604410726,-1.159181961,-0.025361569,0
