-0.247645165,0.629154166,0.152127036,0.027247899,-0.489007953,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,-1.318529236,-1.522076219,0.75123061,0.909424514,-0.232708744,0.140525377,0.556175624,0.365052063,-0.915404105,-0.338675459,0
0.482962968,1.288349788,0.619643083,-0.616851901,-0.431347477,-0.67261068,-2.364550575,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.823021637,-1.138536308,-0.762486234,-0.978653698,1.643140685,-1.240441247,1.784896463,0
0.307297625,1.12608625,0.492033371,-0.489323369,0.164107828,-0.659810244,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.646437011,0.805741061,-1.196355089,-0.762486234,-0.978653698,0.365052063,-1.077922676,-0.930490585,0
0.327259595,1.004388597,0.401810525,-0.515151932,-0.232862376,-0.653410025,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.646437011,0.805741061,-1.196355089,-0.826987066,-0.978653698,-0.8743066,-0.265329821,-0.303862804,0
0.167563828,0.892832415,0.333602671,-0.293994859,0.512288397,-0.653410025,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.805741061,-1.196355089,-0.762486234,-0.978653698,0.21013223,0.262855535,0.322764976,0
0.263381288,0.828603098,0.294001433,-0.203594887,0.053222296,-0.647009806,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.805741061,-1.196355089,-0.762486234,-0.978653698,-0.641926851,0.303485178,-1.661556328,0
0.239426924,0.93677879,0.346811666,-0.261709154,-0.517838192,-0.653410025,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.823021637,-1.196355089,-0.826987066,-0.978653698,-1.184146266,1.237966962,-0.826052621,0
0.606727187,1.372862047,0.670264691,-0.158394901,0.919238298,-0.653410025,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.805741061,-1.196355089,-0.826987066,-0.978653698,-0.796846684,-0.752885534,-0.756427312,0
0.586765215,1.460754797,0.802277401,0.279076392,1.13657394,-0.653410025,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.805741061,-1.196355089,-0.826987066,-0.978653698,0.248862188,1.075448391,-0.58236404,0
0.395130296,1.383003519,0.657055695,0.258090684,-1.08889868,-0.666210463,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.646437011,0.805741061,-1.196355089,-0.826987066,-0.978653698,-0.332087185,-0.10281125,0.183514358,0
0.443039026,1.420188913,0.663647319,-0.064766358,0.023283203,-0.653410025,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.805741061,-1.196355089,-0.826987066,-0.978653698,1.875520434,0.791040891,1.645645845,0
1.217563493,1.504701172,1.058629759,-0.092209206,0.359266363,-0.647009806,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.805741061,-1.196355089,-0.826987066,-0.978653698,-0.254627269,-0.590366963,-0.408300768,0
0.662620705,1.426949894,1.140020859,-0.04055208,-0.688601911,-0.653410025,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.805741061,-1.196355089,-0.826987066,-0.978653698,0.442511979,0.384744464,1.506395228,0
0.666613098,1.383003519,0.65924432,-0.063152073,-0.003329325,-0.679010899,-3.54616502,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.661196673,0.805741061,-1.196355089,-0.826987066,-0.978653698,0.442511979,0.303485178,1.436769919,0
0.498932544,1.213979,0.549246603,0.024019328,0.390314313,-0.666210463,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,-1.522076219,0.646437011,0.805741061,-1.196355089,-0.826987066,-1.055395164,0.481241938,0.506633392,1.332331955,0
0.243419318,0.967203203,0.366612285,-0.013109232,0.048786875,-0.659810244,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.805741061,-1.196355089,-0.826987066,-0.978653698,0.674891729,1.766152318,1.506395228,0
0.654635916,1.244403414,0.533823234,-0.206823457,-1.188695658,-0.67261068,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.805741061,-1.196355089,-0.826987066,-1.055395164,0.442511979,1.766152318,0.287952321,0
0.714521829,1.477657249,1.324843802,-0.235880591,0.300497032,-0.666210463,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.823021637,-1.196355089,-0.826987066,-1.055395164,0.248862188,-0.143440892,-1.52230571,0
0.602734793,1.426949894,0.938693109,-0.11158063,0.895952337,-0.666210463,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.805741061,-1.196355089,-0.826987066,-1.055395164,0.365052063,0.62852232,-1.696368983,0
0.862240413,1.447232836,0.813272022,-0.067994929,-0.57993409,-0.659810244,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.805741061,-1.196355089,-0.826987066,-1.055395164,1.565680768,1.197337319,-1.174179166,0
1.161669975,1.48441823,1.368848039,0.014333618,-0.103126304,-0.666210463,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.646437011,0.805741061,-1.196355089,-0.826987066,-1.055395164,1.914250392,-1.077922676,1.541207882,0
0.842278442,1.460754797,1.15104123,-0.063152073,1.014599856,-0.659810244,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,2.729277588,0.305876054,0.646437011,0.805741061,-1.196355089,-0.826987066,-1.055395164,-1.958745431,1.237966962,0.148701704,0
1.121746033,1.440471855,1.056415384,0.145090719,0.908149745,-0.666210463,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.805741061,-1.196355089,-0.826987066,-1.055395164,-0.099707436,0.506633392,-0.860865276,0
0.882202383,1.433710875,0.804466025,0.369476364,0.27721107,-0.666210463,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,-1.196355089,-0.826987066,-1.055395164,-0.796846684,-0.305959463,-1.626743674,0
0.78239253,1.48441823,1.036614766,0.272619251,-0.454633439,-0.67261068,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,-3.350028492,0.646437011,0.823021637,-1.196355089,-0.826987066,-1.055395164,-0.990496475,-1.687367317,-0.651989349,0
0.746460982,1.460754797,1.058629759,0.254862113,0.661983865,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.805741061,-1.196355089,-0.826987066,-1.055395164,0.365052063,1.116078033,0.462015594,0
0.846270837,1.453993817,1.159821479,0.430819202,0.941415405,-0.67261068,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.646437011,0.805741061,-1.196355089,-0.826987066,-1.055395164,0.791081604,0.425374106,-2.079308182,0
0.726499012,1.453993817,0.980482972,0.448576339,-0.457960005,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.633153316,0.805741061,-1.196355089,-0.826987066,-1.055395164,0.907271478,0.100336964,0.183514358,0
0.874217596,1.433710875,0.764864787,0.321047807,-0.609873184,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,-1.522076219,0.633153316,0.823021637,-1.196355089,-0.826987066,-1.055395164,2.069170225,-0.99666339,1.541207882,0
0.327259595,1.470896268,0.800063028,0.072447885,0.079834823,-0.67261068,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.805741061,-1.196355089,-0.826987066,-1.125160136,1.991710309,-0.834144819,1.541207882,0
0.638666339,1.470896268,0.995880592,-0.008266376,-0.185181597,-0.67261068,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,-1.196355089,-0.826987066,-1.125160136,0.442511979,-1.159181961,0.287952321,0
0.750453377,1.453993817,0.894688872,-0.100280633,0.370354916,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,-1.522076219,0.646437011,0.805741061,-1.196355089,-0.826987066,-1.125160136,0.21013223,-0.915404105,-1.243804475,0
0.814331683,1.491179211,1.146638231,0.025633614,-0.009982457,-0.67261068,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,-1.522076219,0.646437011,0.805741061,-1.196355089,-0.826987066,-1.125160136,-0.8743066,-0.265329821,-0.651989349,0
1.225548282,1.453993817,1.076216003,0.038547895,-0.032159564,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.805741061,-1.260598177,-0.885037813,-1.125160136,-0.835576642,0.709781606,-0.094986878,0
1.26147983,1.470896268,1.144423858,0.030476469,0.946959681,-0.679010899,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,-1.522076219,0.646437011,0.805741061,-1.260598177,-0.826987066,-1.125160136,0.248862188,1.116078033,-0.617176695,0
1.465091932,1.477657249,1.261038947,0.133790723,0.042133743,-0.67261068,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,-1.260598177,-0.885037813,-1.125160136,-0.370817143,-0.956033748,-0.791239967,0
1.493038691,1.447232836,1.267656319,0.253247829,-0.03770384,-0.685359084,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.633153316,0.805741061,-1.260598177,-0.885037813,-1.125160136,-0.099707436,0.831670534,-1.557118365,0
1.317373348,1.460754797,1.089424999,0.180604994,-0.500096507,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.633153316,0.805741061,-1.260598177,-0.885037813,-1.125160136,2.030440267,1.644263389,0.009451086,0
1.101784063,1.440471855,1.179647845,0.03370504,0.842727281,-0.67261068,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.633153316,0.805741061,-1.260598177,-0.885037813,-1.125160136,-0.796846684,-0.793515177,-0.756427312,0
1.269464617,1.491179211,1.807783217,0.198362131,0.314912151,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.646437011,0.788460486,-1.260598177,-0.885037813,-1.125160136,-1.067956392,0.872300177,-0.338675459,0
0.870225201,1.426949894,1.474468506,0.316204952,1.109961413,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.633153316,0.805741061,-1.260598177,-0.885037813,-1.125160136,1.643140685,0.791040891,0.67089152,0
0.954065479,1.470896268,1.50747812,0.480862043,0.511179542,-0.666210463,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.646437011,0.805741061,-1.260598177,-0.885037813,-1.125160136,1.914250392,0.791040891,1.088643374,0
1.381251654,1.447232836,1.566879977,0.416290635,-0.029941852,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.633153316,0.805741061,-1.260598177,-0.885037813,-1.125160136,1.914250392,0.547263035,-0.756427312,0
0.858248019,1.440471855,1.340267171,0.316204952,-0.75735094,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.633153316,0.805741061,-1.260598177,-0.885037813,-1.125160136,1.798060518,0.547263035,-1.278617129,0
1.325358135,1.447232836,1.375465411,0.346876371,0.848271558,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.633153316,0.805741061,-1.331265576,-0.885037813,-1.125160136,0.365052063,1.237966962,0.009451086,0
0.698552252,1.416808422,0.841878639,0.497004896,1.541306131,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.805741061,-1.331265576,-0.885037813,-1.125160136,-0.138437394,-0.062181607,-0.443113422,0
0.846270837,1.48441823,0.947473357,0.597090579,0.48789358,-0.67261068,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.646437011,0.805741061,-1.331265576,-0.885037813,-1.125160136,2.224090058,1.116078033,-0.930490585,0
0.423077055,1.528364605,1.741789736,0.5728763,-0.164113346,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,2.729277588,0.305876054,0.646437011,0.805741061,-1.331265576,-0.885037813,-1.125160136,0.248862188,2.009930174,-0.373488113,0
1.393228836,1.447232836,1.597675218,0.645519135,0.530030082,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.646437011,0.805741061,-1.331265576,-0.885037813,-1.125160136,1.023461353,-0.752885534,1.715271154,0
1.165662369,1.416808422,1.302854558,0.61000486,0.237292278,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,-1.522076219,0.646437011,0.805741061,-1.331265576,-0.885037813,-1.18794861,1.759330559,1.35985589,1.541207882,0
1.093799274,1.460754797,1.335864172,0.556733449,-0.133065397,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.805741061,-1.331265576,-0.949538641,-1.18794861,0.442511979,1.888041246,1.123456028,0
1.153685187,1.504701172,1.542676359,0.34041923,-0.537797588,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,-1.522076219,0.633153316,0.805741061,-1.331265576,-0.949538641,-1.18794861,-1.920015473,-0.874774462,1.436769919,0
1.768513888,1.491179211,1.981611539,0.232262121,0.437995091,-0.666210463,1.77109998,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,-1.331265576,-0.949538641,-1.18794861,0.86854152,0.994189105,1.193081337,0
1.401213625,1.440471855,1.695571127,0.220962124,0.78617566,-0.666210463,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,-1.522076219,0.646437011,0.805741061,-1.331265576,-0.949538641,-1.18794861,2.069170225,1.116078033,1.471582573,0
1.125738427,1.426949894,1.071813005,0.291990674,0.809461622,-0.685359084,-1.773743353,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.805741061,-1.331265576,-0.949538641,-1.18794861,-0.913036559,2.09118946,-1.417867747,0
1.181631946,1.470896268,1.322655178,0.392076357,-0.211794125,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,-1.331265576,-0.949538641,-1.18794861,-0.641926851,-0.956033748,1.750083809,0
1.321365742,1.460754797,1.454667887,0.22903355,-0.526709035,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,-1.331265576,-0.949538641,-1.18794861,1.565680768,-0.387218749,-1.069741203,0
1.157677581,1.470896268,1.456856512,0.095047878,0.59212598,-0.659810244,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.633153316,0.805741061,-1.331265576,-0.949538641,-1.18794861,-1.726365682,-1.687367317,-0.094986878,0
1.437145173,1.48441823,1.608695589,0.043390751,-0.384775554,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,-1.331265576,-0.949538641,-1.18794861,-0.758116726,0.506633392,1.715271154,0
1.345320107,1.453993817,1.63949083,0.032090754,-0.592131498,-0.659810244,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.633153316,0.805741061,-1.331265576,-1.014039469,-1.18794861,1.643140685,-0.346589106,1.436769919,0
1.325358135,1.460754797,1.390863031,0.035319325,0.174087526,-0.67261068,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,-1.260598177,-1.014039469,-1.18794861,0.713621687,-0.184070535,0.566453557,0
1.121746033,1.433710875,1.063032756,0.054690748,0.665310431,-0.659810244,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,2.729277588,-1.522076219,0.633153316,0.805741061,-1.196355089,-1.014039469,-1.18794861,-1.10668635,-1.037293033,1.332331955,0
0.790377318,1.470896268,1.038829139,0.333962089,1.822955381,-0.67261068,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.646437011,0.805741061,-1.196355089,-1.014039469,-1.18794861,1.875520434,-0.305959463,0.392390285,0
0.966042662,1.541886566,1.816589214,0.679419124,0.770651686,-0.659810244,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.661196673,0.805741061,-1.196355089,-1.014039469,-1.18794861,2.146630142,-1.362330175,0.04426374,0
1.221555888,1.440471855,1.591083595,0.827933364,0.910367456,-0.653410025,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.805741061,-1.196355089,-1.014039469,-1.18794861,-0.835576642,1.075448391,-0.791239967,0
1.301403771,1.491179211,1.765993354,0.792419089,0.711882354,-0.653410025,1.574164237,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.633153316,0.805741061,-1.196355089,-1.014039469,-1.18794861,-0.951766517,-1.118552319,-0.094986878,0
1.489046296,1.453993817,1.630684833,0.60031915,-0.453524583,-0.666210463,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,-1.196355089,-1.014039469,-1.18794861,-0.564466935,-0.427848392,0.462015594,0
1.37725926,1.470896268,1.661480074,0.559962019,0.2417277,-0.666210463,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,-1.138536308,-1.014039469,-1.18794861,0.519971896,0.140966607,1.262706646,0
0.974027449,1.420188913,1.285242564,0.68103341,0.710773498,-0.666210463,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,-1.138536308,-1.014039469,-1.18794861,-0.680656809,1.725522675,1.784896463,0
0.890187172,1.48441823,1.335864172,0.687490551,0.849380414,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.646437011,0.805741061,-1.138536308,-1.014039469,-1.18794861,-1.222876225,-1.037293033,-1.174179166,0
1.692658399,1.48441823,1.82979821,0.446962054,-1.445950092,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.633153316,0.805741061,-1.074293216,-1.014039469,-1.18794861,1.565680768,-1.321700533,1.262706646,0
1.429160384,1.426949894,1.580088973,0.241947832,-0.280543154,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,-1.522076219,0.646437011,0.805741061,-1.074293216,-1.014039469,-1.18794861,-0.758116726,0.100336964,0.810142138,0
1.489046296,1.48441823,1.783579599,0.164462142,0.248380832,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.633153316,0.805741061,-1.003625817,-1.014039469,-1.18794861,1.875520434,0.994189105,-0.860865276,0
1.656726851,1.460754797,1.944198925,0.053076462,0.545554056,-0.679010899,-1.773743353,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.633153316,0.805741061,-1.003625817,-1.014039469,-1.18794861,0.403782021,-0.305959463,1.088643374,0
1.389236442,1.447232836,1.838578458,0.208047843,0.110882772,-0.653410025,1.968035717,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.633153316,0.788460486,-1.003625817,-1.014039469,-1.18794861,-1.029226433,-0.346589106,-0.651989349,0
1.71262037,1.460754797,1.889200066,0.245176403,0.127515602,-0.67261068,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,-0.939382729,-1.014039469,-1.18794861,-0.990496475,0.059707322,-0.791239967,0
1.776498676,1.447232836,2.069620011,0.238719262,1.044538949,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,-1.522076219,0.633153316,0.805741061,-0.875139641,-1.014039469,-1.18794861,-1.145416308,-0.10281125,0.35757763,0
1.560909392,1.453993817,1.809997591,0.325890663,0.606541099,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.646437011,0.805741061,-0.875139641,-1.014039469,-1.18794861,-1.029226433,0.019077679,-0.234237495,0
1.413190808,1.453993817,1.820992213,0.30651924,-0.172984188,-0.679010899,-1.970679096,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.633153316,0.788460486,-0.875139641,-1.014039469,-1.18794861,-1.222876225,0.100336964,-0.686802003,0
1.528970238,1.491179211,1.97720854,0.109576445,-0.786181178,-0.653410025,1.77109998,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,-1.522076219,0.633153316,0.805741061,-0.817320859,-1.014039469,-1.257713577,-0.913036559,0.425374106,-0.199424841,0
1.433152778,1.447232836,1.988203162,-0.101894918,-0.436891754,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,-1.522076219,0.633153316,0.805741061,-0.817320859,-1.084990382,-1.257713577,0.248862188,0.872300177,-0.791239967,0
1.285434194,1.440471855,1.687898065,-0.156780615,0.82165903,-0.67261068,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,-0.753077767,-1.014039469,-1.257713577,-0.680656809,1.156707676,-1.835619601,0
1.02193618,1.447232836,1.474468506,-0.116423485,0.317129861,-0.666210463,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,-0.682410372,-1.084990382,-1.257713577,0.016482439,1.888041246,-2.114120836,0
1.477069114,1.477657249,1.772584978,0.099890733,0.266122517,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.633153316,0.805741061,-0.682410372,-1.014039469,-1.257713577,-1.184146266,1.847411603,-2.044495527,0
1.373266866,1.48441823,1.750569985,0.169304998,-0.284978575,-0.659810244,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,-1.522076219,0.633153316,0.805741061,-0.682410372,-1.014039469,-1.257713577,-0.951766517,0.384744464,0.531640903,0
1.249502647,1.426949894,1.746166987,0.040162181,0.052113441,-0.666210463,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,-0.61816728,-1.084990382,-1.257713577,-0.525736976,0.059707322,1.750083809,0
1.536955026,1.470896268,1.886985693,-0.082523496,-0.42358549,-0.666210463,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,-1.522076219,0.633153316,0.805741061,-0.553924192,-1.014039469,-1.257713577,-1.10668635,1.075448391,0.253139667,0
1.309388559,1.453993817,1.792385596,-0.174537753,-1.062286152,-0.679010899,-1.773743353,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,-0.553924192,-1.084990382,-1.257713577,1.604410726,0.344114821,-0.025361569,0
1.317373348,1.453993817,1.787982598,-0.19229489,0.815005898,-0.679010899,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.633153316,0.805741061,-0.496105411,-1.084990382,-1.257713577,2.030440267,-0.752885534,1.262706646,0
1.437145173,1.416808422,1.454667887,-0.04055208,0.013303505,-0.67261068,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.633153316,0.805741061,-0.496105411,-1.084990382,-1.257713577,-0.680656809,-0.021551964,1.819709118,0
0.978019843,1.447232836,1.342455796,-0.097052063,-0.08982004,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,-0.431862323,-1.084990382,-1.334455044,0.713621687,-0.712255891,-0.651989349,0
1.516993056,1.497940192,1.860593451,-0.076066355,-0.584369511,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.616917687,0.805741061,-0.361194924,-1.084990382,-1.334455044,0.248862188,-0.387218749,-0.164612187,0
2.051973873,1.477657249,2.100415253,-0.174537753,0.536683214,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.633153316,0.805741061,-0.361194924,-1.084990382,-1.334455044,0.248862188,-0.834144819,-0.060174223,0
1.461099537,1.470896268,1.922209681,-0.069609214,0.898170047,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.616917687,0.805741061,-0.296951832,-1.084990382,-1.334455044,-0.293357227,-0.834144819,-0.477926077,0
1.433152778,1.477657249,1.93098993,0.056305033,-0.055445525,-0.685359084,-1.773743353,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,-0.232708744,-1.084990382,-1.334455044,-0.835576642,1.075448391,-1.000115894,0
1.704635581,1.491179211,2.025615775,0.015947902,-0.487899099,-0.67261068,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.633153316,0.805741061,-0.232708744,-1.084990382,-1.334455044,1.604410726,1.075448391,-1.696368983,0
1.501023479,1.440471855,2.010218154,-0.122880626,-0.280543154,-0.666210463,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,-1.522076219,0.633153316,0.805741061,-0.174889962,-1.084990382,-1.334455044,-0.835576642,-1.199811604,0.04426374,0
1.413190808,1.426949894,1.663694447,-0.045394936,1.179819297,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.633153316,0.805741061,-0.039979475,-1.084990382,-1.334455044,-0.138437394,-0.387218749,-0.617176695,0
1.209578705,1.447232836,1.606481215,0.172533568,1.239697485,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,-1.318529236,0.305876054,0.633153316,0.788460486,-0.039979475,-1.149491214,-1.334455044,-0.719386768,0.872300177,1.750083809,0
1.369274472,1.460754797,1.659291449,0.283919247,0.94474197,-0.679010899,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,-0.039979475,-1.084990382,-1.334455044,-1.067956392,0.303485178,-0.512738731,0
1.656726851,1.470896268,1.781390974,0.448576339,-0.10645287,-0.67261068,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.616917687,0.805741061,0.024263617,-1.149491214,-1.334455044,0.326322105,0.506633392,0.462015594,0
1.52098545,1.453993817,1.770370605,0.409833495,-0.139718529,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,0.088506705,-1.149491214,-1.334455044,-1.10668635,-0.671626248,-0.338675459,0
1.716612763,1.470896268,1.909000686,0.298447814,0.313803295,-0.679010899,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.616917687,0.805741061,0.146325486,-1.149491214,-1.334455044,-0.913036559,-0.752885534,-1.069741203,0
1.453114749,1.433710875,1.509666745,0.311362096,0.276102214,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,0.146325486,-1.149491214,-1.334455044,-0.254627269,-0.793515177,-1.870432255,0
1.405206019,1.440471855,1.443673264,0.375933504,-0.111997146,-0.67261068,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.788460486,0.210568574,-1.149491214,-1.334455044,0.86854152,1.075448391,1.715271154,0
1.449122354,1.470896268,1.646082454,0.264547825,-0.516729337,-0.67261068,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,0.281235973,-1.149491214,-1.334455044,0.558701854,2.050559817,0.462015594,0
0.958057873,1.420188913,1.243452701,0.133790723,0.180740657,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.633153316,0.805741061,0.409722153,-1.149491214,-1.257713577,0.171402272,-1.565478389,-1.452680402,0
0.638666339,1.453993817,1.186239469,0.271004966,1.108852557,-0.67261068,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.611889277,0.030739705,-3.350028492,0.646437011,0.805741061,0.409722153,-1.149491214,-1.334455044,-1.184146266,-3.028145529,-1.000115894,0
1.349312501,1.535125586,1.695571127,0.505076322,-0.214011835,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,0.305876054,0.633153316,0.788460486,0.467540935,-1.149491214,-1.257713577,0.403782021,2.009930174,-1.000115894,0
1.624787699,1.460754797,1.902409062,0.3000621,-0.239515508,-0.67261068,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.598988208,1.380008646,0.305876054,0.633153316,0.788460486,0.531784023,-1.149491214,-1.257713577,-1.53271589,0.425374106,-1.52230571,0
1.197601523,1.416808422,1.377654035,0.059533603,-0.111997146,-0.679010899,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.611889277,1.380008646,0.305876054,0.633153316,0.805741061,0.602451422,-1.149491214,-1.18794861,-1.377796057,0.262855535,-1.557118365,0
1.129730822,1.440471855,1.29845156,-0.082523496,-0.623179447,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.633153316,0.805741061,0.666694514,-1.149491214,-1.18794861,-1.76509564,0.547263035,-1.52230571,0
1.249502647,1.470896268,1.624093209,-0.109966344,-0.249495205,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.633153316,0.788460486,0.730937602,-1.149491214,-1.18794861,-1.571445849,0.587892677,-0.303862804,0
0.962050267,1.426949894,1.113628616,-0.201980601,-0.339312486,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.598988208,-1.318529236,-1.522076219,0.616917687,0.788460486,0.788756383,-1.149491214,-1.18794861,-1.958745431,2.131819103,-0.965303239,0
0.614711975,1.48441823,1.371062413,-0.132566337,1.10109057,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,0.030739705,-1.522076219,0.633153316,0.805741061,0.852999471,-1.149491214,-1.18794861,0.093942355,2.172448745,-0.164612187,0
1.065852515,1.460754797,1.547079358,-0.142252048,-0.018853299,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.611889277,-1.318529236,-1.522076219,0.633153316,0.788460486,0.852999471,-1.149491214,-1.18794861,1.681870643,-1.646737675,-0.303862804,0
1.469084326,1.403286461,1.15104123,-0.127723481,-0.093146606,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.633153316,0.805741061,0.92366687,-1.149491214,-1.125160136,1.643140685,-1.28107089,1.019018065,0
0.323267201,1.470896268,1.00468659,0.099890733,0.24394541,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.611889277,0.030739705,-3.350028492,0.646437011,0.805741061,0.987909958,-1.149491214,-1.125160136,0.055212397,2.213078388,-2.044495527,0
1.001974208,1.504701172,1.511881119,0.099890733,0.498982133,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,2.729277588,0.305876054,0.646437011,0.805741061,1.05215305,-1.149491214,-1.125160136,1.488220852,0.344114821,1.123456028,0
0.962050267,1.433710875,1.472279881,0.153162146,0.316021006,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.611889277,1.380008646,0.305876054,0.646437011,0.805741061,1.05215305,-1.149491214,-1.055395164,0.907271478,-0.387218749,0.35757763,0
1.04189815,1.491179211,1.382057034,0.122490726,-0.607655472,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,1.109971832,-1.149491214,-1.055395164,0.248862188,-0.184070535,-0.443113422,0
1.453114749,1.48441823,1.719774745,0.0708336,-0.017744445,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.611889277,-1.318529236,-1.522076219,0.633153316,0.805741061,1.17421492,-1.149491214,-0.978653698,-0.138437394,-0.712255891,-1.034928548,0
1.057867726,1.426949894,1.219249084,0.11119073,1.286269408,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.598988208,1.380008646,0.305876054,0.633153316,0.788460486,1.244882319,-1.149491214,-0.978653698,-0.8743066,1.075448391,-0.094986878,0
1.061860121,1.447232836,1.261038947,0.375933504,0.655330733,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.611889277,1.380008646,0.305876054,0.633153316,0.788460486,1.244882319,-1.149491214,-0.978653698,-0.138437394,1.847411603,-0.860865276,0
0.562810851,1.453993817,1.162035852,0.524447744,0.334871546,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.788460486,1.244882319,-1.149491214,-0.90888873,0.171402272,-0.956033748,-1.313429784,0
0.906156748,1.470896268,1.276436567,0.422747776,0.441321656,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,0.305876054,0.633153316,0.788460486,1.373368499,-1.149491214,-0.90888873,-1.029226433,-0.590366963,-1.278617129,0
1.129730822,1.453993817,1.239049703,0.343647801,0.993531604,-0.67261068,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.611889277,0.030739705,0.305876054,0.646437011,0.788460486,1.373368499,-1.149491214,-0.839123763,0.442511979,-0.224700178,1.784896463,0
0.962050267,1.453993817,1.133429236,0.403376353,0.343742389,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,0.305876054,0.633153316,0.805741061,1.373368499,-1.149491214,-0.839123763,-0.680656809,0.303485178,-0.373488113,0
1.033913362,1.497940192,1.591083595,0.424362061,-0.060989802,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,1.437611587,-1.207541961,-0.77633529,-1.222876225,0.425374106,-0.26905015,0
1.273457011,1.440471855,1.46125951,0.345262086,-0.28165201,-0.67261068,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.805741061,1.437611587,-1.207541961,-0.77633529,1.681870643,1.116078033,0.566453557,0
1.197601523,1.447232836,1.276436567,0.15154786,0.051004585,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.579524,0.611889277,1.380008646,0.305876054,0.633153316,0.788460486,1.437611587,-1.207541961,-0.77633529,-0.8743066,-0.10281125,-1.243804475,0
1.305396165,1.470896268,1.536084737,0.177376423,-0.062098657,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.611889277,0.030739705,-1.522076219,0.633153316,0.788460486,1.495430368,-1.207541961,-0.706570318,2.069170225,0.953559462,1.471582573,0
1.165662369,1.440471855,1.560288354,0.137019293,-0.420258924,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.611889277,0.030739705,0.305876054,0.633153316,0.805741061,1.495430368,-1.207541961,-0.629828856,0.403782021,1.116078033,-0.408300768,0
1.165662369,1.453993817,1.355664792,0.137019293,0.668636997,-0.67261068,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.805741061,1.566097767,-1.207541961,-0.629828856,0.365052063,-1.402959818,0.183514358,0
1.289426589,1.470896268,1.505263747,0.086976451,0.037698322,-0.67261068,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.788460486,1.566097767,-1.207541961,-0.629828856,0.365052063,-1.362330175,-0.303862804,0
1.201593917,1.460754797,1.763778981,0.065990744,-0.533362167,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,0.305876054,0.633153316,0.788460486,1.566097767,-1.207541961,-0.560063884,0.481241938,-1.240441247,1.123456028,0
1.20558631,1.440471855,1.43046427,0.091819308,-0.058772091,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.788460486,1.623916548,-1.207541961,-0.490298916,0.519971896,1.034818748,1.262706646,0
1.085814485,1.453993817,1.439270266,0.103119304,0.513397252,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.788460486,1.623916548,-1.207541961,-0.490298916,0.442511979,1.034818748,-1.348242438,0
1.101784063,1.447232836,1.357853417,0.025633614,-0.345965618,-0.67261068,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,-1.522076219,0.633153316,0.788460486,1.694583947,-1.207541961,-0.427510443,-1.377796057,0.506633392,-0.721614658,0
0.954065479,1.453993817,1.346858795,-0.064766358,-0.666424805,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,2.729277588,0.305876054,0.633153316,0.788460486,1.694583947,-1.207541961,-0.427510443,-0.44827706,-1.118552319,-1.313429784,0
0.842278442,1.447232836,1.335864172,-0.137409193,-0.186290453,-0.679010899,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,0.305876054,0.616917687,0.788460486,1.694583947,-1.207541961,-0.281004009,-2.152395222,1.237966962,-1.835619601,0
1.157677581,1.453993817,1.375465411,-0.03409494,-0.185181597,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.611889277,1.380008646,0.305876054,0.633153316,0.805741061,1.694583947,-1.207541961,-0.281004009,0.326322105,0.303485178,1.471582573,0
1.429160384,1.460754797,1.401857653,-0.211666312,-0.007764746,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,0.305876054,0.633153316,0.788460486,1.694583947,-1.207541961,-0.281004009,1.52695081,-0.874774462,0.218327012,0
0.78239253,1.433710875,1.041017764,-0.145480619,0.174087526,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,0.305876054,0.633153316,0.805741061,1.694583947,-1.207541961,-0.141474069,0.365052063,-1.687367317,-0.060174223,0
1.093799274,1.504701172,1.419469647,0.038547895,0.238401134,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.788460486,1.758827035,-1.207541961,-0.141474069,-0.44827706,-1.118552319,1.193081337,0
1.093799274,1.440471855,1.335864172,-0.017952087,-0.024397576,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.788460486,1.758827035,-1.207541961,-0.078685596,-1.184146266,-1.443589461,0.04426374,0
1.065852515,1.447232836,1.419469647,-0.139023478,-0.086493474,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,-1.522076219,0.633153316,0.788460486,1.758827035,-1.207541961,-0.078685596,1.604410726,0.262855535,1.645645845,0
0.882202383,1.453993817,1.26325332,-0.139023478,0.146366143,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,2.729277588,0.305876054,0.633153316,0.788460486,1.758827035,-1.207541961,-0.008920629,0.093942355,1.400485533,-0.234237495,0
1.005966603,1.447232836,1.285242564,0.020790758,-0.182963887,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,-1.522076219,0.633153316,0.788460486,1.758827035,-1.272042789,0.067820838,2.069170225,-1.606108032,1.541207882,0
0.878209989,1.460754797,1.20163709,0.086976451,1.050083226,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.788460486,1.758827035,-1.207541961,0.067820838,0.132672314,0.831670534,-1.348242438,0
