-0.247645165,0.629154166,0.152127036,0.027247899,-0.489007953,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,-1.318529236,-1.522076219,0.75123061,0.909424514,-0.232708744,0.140525377,0.556175624,0.365052063,-0.915404105,-0.338675459,0
1.009958997,1.460754797,1.239049703,0.132176438,0.338198112,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,0.305876054,0.633153316,0.788460486,1.758827035,-1.207541961,0.13758581,-1.067956392,1.034818748,0.148701704,0
0.598742398,1.440471855,0.998094966,0.311362096,0.341524678,-0.685359084,-1.773743353,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.788460486,1.816645817,-1.272042789,0.207350778,-1.184146266,1.766152318,1.784896463,0
1.181631946,1.48441823,1.397454655,0.308133526,-0.064316368,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,0.305876054,0.633153316,0.788460486,1.887313216,-1.272042789,0.270139251,-0.758116726,0.587892677,-0.199424841,0
1.341327712,1.470896268,1.463473884,0.261319255,0.219550593,-0.67261068,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.788460486,1.887313216,-1.207541961,0.270139251,-0.8743066,0.506633392,-0.094986878,0
1.253495041,1.440471855,1.459070885,0.135405008,-0.438000609,-0.685359084,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,0.305876054,0.633153316,0.788460486,1.887313216,-1.272042789,0.416645685,-0.990496475,0.466003749,-1.487493056,0
1.161669975,1.470896268,1.355664792,0.098276449,-0.195161295,-0.685359084,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.611889277,0.030739705,0.305876054,0.633153316,0.788460486,1.887313216,-1.272042789,0.416645685,1.643140685,-0.54973732,1.436769919,0
1.141708005,1.433710875,1.219249084,0.103119304,-0.353727605,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.611889277,-1.318529236,0.305876054,0.633153316,0.805741061,1.887313216,-1.272042789,0.486410657,1.488220852,1.034818748,-0.756427312,0
0.383153113,1.440471855,0.751655792,0.107962159,0.526703517,-0.685359084,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,0.305876054,0.633153316,0.805741061,1.887313216,-1.272042789,0.556175624,-0.719386768,1.237966962,1.576020536,0
0.534864092,1.491179211,0.907872119,0.154776431,-0.33820363,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.646437011,0.788460486,1.887313216,-1.272042789,0.618964097,1.604410726,-1.240441247,1.297519301,0
1.437145173,1.528364605,1.867185074,0.154776431,-0.495661085,-0.67261068,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,0.305876054,0.633153316,0.805741061,1.887313216,-1.272042789,0.618964097,0.365052063,0.953559462,0.079076395,0
1.560909392,1.447232836,1.695571127,0.103119304,0.365919495,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.805741061,1.887313216,-1.272042789,0.688729065,-1.958745431,1.725522675,-0.58236404,0
1.149692792,1.383003519,1.170841848,0.233876406,0.952503958,-0.67261068,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.611889277,1.380008646,0.305876054,0.633153316,0.788460486,1.945131997,-1.272042789,0.765470531,0.055212397,1.237966962,-1.870432255,0
0.92611872,1.426949894,0.995880592,0.537362026,1.211976102,-0.685359084,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,-1.522076219,0.633153316,0.788460486,1.945131997,-1.272042789,0.835235504,-0.719386768,-1.606108032,-0.164612187,0
1.133723216,1.460754797,1.206040088,0.794033375,0.279428781,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,-1.522076219,0.633153316,0.805741061,1.945131997,-1.272042789,0.835235504,-0.8743066,0.466003749,-0.199424841,0
0.854255624,1.477657249,1.357853417,0.824704794,0.110882772,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,0.305876054,0.633153316,0.788460486,2.015799396,-1.272042789,0.905000471,0.287592147,-1.118552319,-0.025361569,0
1.121746033,1.447232836,1.454667887,0.703633403,1.054518646,-0.666210463,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,0.305876054,0.633153316,0.788460486,1.945131997,-1.272042789,0.967788944,2.107900183,0.791040891,1.332331955,0
1.13771561,1.433710875,1.142235233,0.500233466,-0.972468872,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,0.305876054,0.633153316,0.788460486,2.015799396,-1.272042789,1.037553912,0.171402272,0.587892677,-0.860865276,0
0.774407741,1.48441823,1.353450418,0.174147853,-1.090007536,-0.67261068,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.788460486,1.945131997,-1.272042789,1.114295378,0.21013223,0.303485178,-1.800806946,0
1.181631946,1.403286461,0.976079973,-0.087366351,-0.644247698,-0.691759303,-2.364550575,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.788460486,1.945131997,-1.272042789,1.114295378,0.287592147,-0.143440892,-1.383055093,0
0.85026323,1.460754797,0.98488597,-0.064766358,1.59120462,-0.67261068,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,0.305876054,0.633153316,0.788460486,2.015799396,-1.342993702,1.184060346,0.365052063,-0.305959463,-0.060174223,0
0.934103508,1.470896268,1.133429236,0.019176473,0.216224027,-0.679010899,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,-1.522076219,0.633153316,0.788460486,1.945131997,-1.342993702,1.253825318,0.403782021,-1.28107089,0.287952321,0
0.738476194,1.470896268,1.219249084,0.301676385,0.74847458,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,0.305876054,0.633153316,0.788460486,1.945131997,-1.342993702,1.253825318,0.365052063,-0.468478034,-0.025361569,0
0.698552252,1.447232836,1.170841848,0.350104941,-0.247277495,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.788460486,1.945131997,-1.342993702,1.316613791,0.248862188,0.587892677,-0.512738731,0
0.626689157,1.447232836,0.938693109,0.098276449,-0.078731487,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,2.729277588,0.305876054,0.633153316,0.788460486,1.945131997,-1.342993702,1.316613791,-0.487007018,-3.028145529,1.576020536,0
0.934103508,1.48441823,1.056415384,0.014333618,0.327109559,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.772907968,1.945131997,-1.342993702,1.463120225,-1.184146266,1.156707676,0.914580102,0
0.750453377,1.447232836,0.998094966,0.128947867,0.350395521,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.788460486,1.945131997,-1.342993702,1.463120225,0.093942355,-1.118552319,-1.278617129,0
0.538856486,1.440471855,0.885882875,0.34041923,0.975789919,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.788460486,1.945131997,-1.272042789,1.463120225,1.836790476,-0.630996606,1.6804585,0
0.267373683,1.376242538,0.637255077,0.343647801,0.588799414,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.646437011,0.788460486,1.945131997,-1.272042789,1.532885193,1.759330559,0.384744464,0.949392756,0
0.059769186,1.453993817,0.764864787,0.322662093,0.200700053,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,0.305876054,0.633153316,0.805741061,1.945131997,-1.272042789,1.602650165,0.365052063,-0.387218749,-0.234237495,0
0.838286048,1.497940192,1.129026237,0.174147853,-0.61763517,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,2.133828328,0.633153316,0.788460486,1.945131997,-1.272042789,1.602650165,-0.951766517,0.62852232,-0.686802003,0
0.982012238,1.48441823,1.382057034,0.091819308,-0.441327176,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,0.305876054,0.633153316,0.788460486,1.945131997,-1.272042789,1.602650165,0.171402272,-1.159181961,-0.477926077,0
1.365282077,1.470896268,1.746166987,-0.101894918,-1.284057216,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,-1.522076219,0.633153316,0.788460486,1.945131997,-1.207541961,1.672415132,-0.758116726,0.62852232,-0.234237495,0
1.23353307,1.420188913,1.505263747,-0.319823422,-0.513402771,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,-3.350028492,0.646437011,0.805741061,1.945131997,-1.207541961,1.672415132,1.294571061,-1.890515531,1.6804585,0
1.113761246,1.433710875,1.142235233,-0.218123454,0.019956637,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,0.305876054,0.661196673,0.788460486,1.945131997,-1.207541961,1.735203605,-0.099707436,-0.752885534,0.984205411,0
0.906156748,1.440471855,0.967299725,-0.200366316,0.568840018,-0.67261068,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,0.305876054,0.646437011,0.788460486,1.945131997,-1.207541961,1.735203605,0.287592147,-0.427848392,-1.243804475,0
0.710529435,1.447232836,0.982697345,-0.07445207,0.800590779,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,-1.522076219,0.646437011,0.788460486,1.945131997,-1.207541961,1.735203605,-0.835576642,0.994189105,-0.303862804,0
1.02193618,1.470896268,1.26325332,-0.014723516,-0.134174252,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,0.305876054,0.646437011,0.788460486,1.945131997,-1.207541961,1.811945072,-0.951766517,-0.387218749,0.183514358,0
1.157677581,1.433710875,1.002497964,-0.08090921,0.089814521,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,0.305876054,0.661196673,0.805741061,1.945131997,-1.149491214,1.811945072,-0.758116726,-0.956033748,-0.129799532,0
0.818324077,1.453993817,0.987100344,0.07406217,0.297170466,-0.685359084,-1.773743353,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,-3.350028492,0.661196673,0.788460486,1.945131997,-1.149491214,1.811945072,-0.796846684,-0.793515177,-1.661556328,0
0.754445771,1.420188913,0.731855173,0.061147888,-0.308264538,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,0.305876054,0.633153316,0.788460486,1.945131997,-1.149491214,1.811945072,-1.067956392,-0.062181607,-0.686802003,0
0.626689157,1.528364605,1.159821479,0.203204987,1.551285829,-0.685359084,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,0.305876054,0.646437011,0.805741061,1.887313216,-1.084990382,1.874733545,-0.254627269,-1.159181961,1.436769919,0
1.04189815,1.426949894,1.210443087,0.212890698,-0.274998878,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,0.305876054,0.633153316,0.788460486,1.945131997,-1.084990382,1.951475011,-0.8743066,-0.387218749,-1.591931019,0
0.778400136,1.453993817,0.824266645,0.237104976,0.003323807,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,-3.350028492,0.646437011,0.788460486,1.887313216,-1.014039469,1.951475011,-0.8743066,-1.565478389,-0.617176695,0
0.858248019,1.528364605,1.340267171,0.209662128,-0.085384619,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.646437011,0.788460486,1.887313216,-1.014039469,1.951475011,0.984731395,1.034818748,0.35757763,0
1.037905756,1.440471855,1.465662509,0.240333547,1.002402447,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,-1.522076219,0.646437011,0.788460486,1.887313216,-1.014039469,1.951475011,2.069170225,-0.224700178,1.610833191,0
0.882202383,1.447232836,1.212631712,0.547047737,1.366106991,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,0.305876054,0.646437011,0.788460486,1.887313216,-0.949538641,2.021239979,-0.951766517,-0.387218749,-2.2185588,0
0.878209989,1.470896268,0.866082256,0.900576199,0.868230953,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.788460486,1.887313216,-0.949538641,2.021239979,-0.8743066,-1.809256246,-1.000115894,0
0.395130296,1.433710875,0.877076878,0.98451903,0.677507839,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,0.305876054,0.633153316,0.788460486,1.887313216,-0.885037813,2.021239979,-1.610175807,0.709781606,-1.417867747,0
0.690567464,1.447232836,0.69006531,0.777890522,0.75069229,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,0.305876054,0.633153316,0.788460486,1.887313216,-0.885037813,2.021239979,-0.487007018,-0.427848392,1.784896463,0
0.930111114,1.447232836,0.815460647,0.710090544,0.337089257,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,2.133828328,0.633153316,0.772907968,1.887313216,-0.826987066,2.021239979,1.720600601,0.059707322,1.541207882,0
0.78239253,1.491179211,1.093827998,0.790804805,0.503417554,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,0.305876054,0.633153316,0.788460486,1.887313216,-0.826987066,2.021239979,-0.215897311,0.425374106,1.541207882,0
1.213571099,1.48441823,1.50747812,0.868290495,1.034559251,-0.67261068,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,1.380008646,-1.522076219,0.633153316,0.788460486,1.887313216,-0.762486234,2.021239979,-0.8743066,-0.956033748,-1.383055093,0
1.501023479,1.440471855,1.489866126,0.64390485,0.352613231,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,-1.522076219,0.633153316,0.788460486,1.887313216,-0.762486234,2.021239979,-1.029226433,-0.387218749,1.332331955,0
1.221555888,1.403286461,0.870485254,0.303290671,-1.425990696,-0.67261068,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,2.133828328,0.633153316,0.805741061,1.887313216,-0.691535326,2.021239979,-0.796846684,0.547263035,-0.721614658,0
0.618704369,1.470896268,0.892474499,0.232262121,0.444648222,-0.67261068,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,0.305876054,0.633153316,0.805741061,1.887313216,-0.691535326,2.021239979,1.681870643,0.750411249,1.401957264,0
0.630681552,1.460754797,1.168627475,0.124105012,-0.817229128,-0.67261068,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,2.729277588,0.305876054,0.633153316,0.805741061,1.887313216,-0.627034493,2.021239979,1.604410726,-1.321700533,1.541207882,0
0.518894514,1.420188913,0.661458694,0.015947902,0.176305236,-0.666210463,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,-1.522076219,0.633153316,0.788460486,1.887313216,-0.562533666,2.084028452,1.681870643,-0.305959463,1.541207882,0
0.618704369,1.453993817,0.74066117,0.041776466,0.771760541,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,2.729277588,-1.522076219,0.633153316,0.788460486,1.887313216,-0.562533666,2.021239979,1.643140685,-1.606108032,-0.303862804,0
0.8023545,1.497940192,1.408475025,0.472790618,1.062280634,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,0.305876054,0.646437011,0.788460486,1.887313216,-0.562533666,2.021239979,-0.835576642,-1.646737675,-1.278617129,0
1.101784063,1.433710875,1.12022024,0.413062065,-0.469048558,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.788460486,1.887313216,-0.504482918,2.021239979,0.791081604,1.116078033,1.576020536,0
0.714521829,1.453993817,0.870485254,0.233876406,0.338198112,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,1.380008646,0.305876054,0.633153316,0.788460486,1.887313216,-0.439982091,2.021239979,0.171402272,-0.956033748,-1.940057564,0
0.2553965,1.477657249,0.751655792,0.298447814,1.000184737,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,-1.318529236,0.305876054,0.646437011,0.788460486,1.816645817,-0.369031178,2.021239979,-0.758116726,-0.387218749,0.148701704,0
0.726499012,1.460754797,0.762650414,0.464719192,-0.311591103,-0.666210463,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,1.380008646,0.305876054,0.633153316,0.772907968,1.816645817,-0.369031178,2.021239979,1.720600601,1.197337319,1.401957264,0
0.910149142,1.460754797,0.863867882,0.271004966,-0.174093044,-0.666210463,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.788460486,1.816645817,-0.304530346,2.084028452,0.481241938,0.709781606,-0.234237495,0
1.033913362,1.477657249,0.918892489,0.224190695,1.25965688,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,0.305876054,0.633153316,0.772907968,1.758827035,-0.240029518,2.084028452,-2.113665264,-0.387218749,-1.069741203,0
1.177639551,1.477657249,1.324843802,0.330733519,0.340415823,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,-3.350028492,0.633153316,0.772907968,1.816645817,-0.181978771,2.084028452,0.21013223,-1.687367317,-0.721614658,0
1.225548282,1.426949894,1.129026237,0.446962054,1.024579553,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,0.305876054,0.633153316,0.772907968,1.816645817,-0.181978771,2.084028452,0.171402272,1.80678196,-0.791239967,0
0.854255624,1.470896268,0.960682353,0.779504808,1.735355812,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.646437011,0.772907968,1.816645817,-0.04652703,2.021239979,-0.990496475,-0.834144819,0.079076395,0
0.930111114,1.453993817,1.214846086,0.763361955,0.430233103,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,1.380008646,0.305876054,0.646437011,0.788460486,1.758827035,-0.04652703,2.084028452,1.372030977,0.425374106,1.506395228,0
0.774407741,1.447232836,1.085022001,0.790804805,0.847162702,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,0.030739705,0.305876054,0.646437011,0.788460486,1.758827035,0.017973802,2.084028452,1.836790476,0.384744464,-0.965303239,0
0.989997026,1.470896268,0.947473357,0.823090509,0.363701785,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,0.305876054,0.633153316,0.788460486,1.758827035,0.08247463,2.084028452,0.791081604,0.425374106,-0.025361569,0
0.698552252,1.453993817,1.118031615,0.608390575,-1.309560888,-0.67261068,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.788460486,1.758827035,0.140525377,2.084028452,0.558701854,0.506633392,-0.060174223,0
0.738476194,1.453993817,0.932075737,0.233876406,0.153019275,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,0.305876054,0.646437011,0.772907968,1.758827035,0.140525377,2.084028452,0.171402272,0.62852232,-0.826052621,0
0.966042662,1.460754797,1.107036993,0.275847821,0.513397252,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,0.305876054,0.633153316,0.788460486,1.758827035,0.205026205,2.084028452,-0.254627269,-1.524848746,-0.303862804,0
0.670605493,1.433710875,0.879265503,0.484090614,0.952503958,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,-1.318529236,-1.522076219,0.646437011,0.788460486,1.758827035,0.275977118,2.084028452,1.255841102,1.075448391,0.079076395,0
1.033913362,1.491179211,1.091613624,0.493776326,-0.189617019,-0.685359084,-1.773743353,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,-1.522076219,0.646437011,0.788460486,1.758827035,0.34047795,2.021239979,-0.796846684,0.953559462,1.784896463,0
1.04189815,1.470896268,1.129026237,0.379162075,0.096467653,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,0.305876054,0.646437011,0.788460486,1.758827035,0.404978778,2.021239979,-1.145416308,-0.874774462,-0.756427312,0
1.057867726,1.447232836,0.971676974,0.763361955,1.409352348,-0.647009806,3.740457383,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,-1.318529236,-1.522076219,0.646437011,0.788460486,1.758827035,0.463029525,2.021239979,0.171402272,0.994189105,-0.164612187,0
0.858248019,1.477657249,0.987100344,0.915104766,0.62760935,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,-1.318529236,-1.522076219,0.646437011,0.772907968,1.758827035,0.463029525,2.021239979,2.107900183,-0.509107677,1.436769919,0
0.858248019,1.511462153,1.074027378,0.827933364,0.051004585,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,2.729277588,0.305876054,0.646437011,0.788460486,1.758827035,0.598481266,2.021239979,-0.796846684,1.156707676,0.148701704,0
1.513000661,1.447232836,1.355664792,0.60677629,-0.137500818,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,1.380008646,-1.522076219,0.646437011,0.788460486,1.694583947,0.598481266,2.021239979,-0.796846684,0.547263035,1.819709118,0
0.938095902,1.460754797,1.228029332,0.387233501,-0.164113346,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,0.305876054,0.646437011,0.788460486,1.694583947,0.727482926,2.021239979,-1.184146266,0.384744464,1.019018065,0
1.201593917,1.453993817,1.168627475,0.348490656,0.543336346,-0.679010899,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.646437011,0.788460486,1.694583947,0.727482926,2.021239979,-1.222876225,-0.99666339,-1.487493056,0
1.02193618,1.48441823,1.355664792,0.346876371,-0.293849418,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,0.030739705,0.305876054,0.646437011,0.788460486,1.694583947,0.785533673,2.021239979,1.798060518,-0.265329821,1.819709118,0
1.097791668,1.440471855,1.274247942,0.096662163,-0.049901249,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,-1.318529236,0.305876054,0.646437011,0.788460486,1.694583947,0.850034501,2.021239979,-0.332087185,1.075448391,-1.034928548,0
0.746460982,1.433710875,0.811057649,0.045005036,-0.382557843,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,0.030739705,0.305876054,0.646437011,0.805741061,1.694583947,0.920985413,2.021239979,0.481241938,-1.646737675,-0.199424841,0
0.478970573,1.453993817,0.767053413,-0.205209171,-1.081136693,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,-1.522076219,0.633153316,0.788460486,1.694583947,0.985486241,2.021239979,-0.796846684,1.116078033,1.819709118,0
0.486955362,1.440471855,0.764864787,-0.118037771,0.538900924,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.788460486,1.694583947,1.049987073,2.021239979,-1.261606183,-0.834144819,0.113889049,0
0.574788034,1.416808422,0.668050318,-0.276237721,-0.063207512,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.633153316,0.772907968,1.694583947,1.049987073,2.021239979,0.365052063,-0.265329821,0.079076395,0
0.690567464,1.420188913,0.674641941,-0.247180587,0.012194649,-0.67261068,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,0.305876054,0.616917687,0.772907968,1.694583947,1.108037821,2.021239979,2.107900183,1.034818748,1.576020536,0
1.049882939,1.470896268,0.954090729,-0.019566373,0.531138937,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.788460486,1.694583947,1.108037821,2.021239979,-0.8743066,-1.890515531,-1.696368983,0
0.846270837,1.426949894,0.778073783,0.204819273,0.866013243,-0.67261068,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,-1.522076219,0.633153316,0.788460486,1.623916548,1.172538648,2.021239979,-1.184146266,0.384744464,-1.139366511,0
1.017943785,1.48441823,1.05422676,0.312976381,0.556642609,-0.679010899,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,0.030739705,0.305876054,0.616917687,0.772907968,1.623916548,1.243489561,2.021239979,0.365052063,-0.427848392,-1.104553857,0
0.890187172,1.48441823,1.186239469,0.291990674,-0.596566919,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.788460486,1.623916548,1.243489561,2.021239979,2.030440267,0.587892677,1.123456028,0
0.70653704,1.416808422,0.786854032,0.311362096,0.327109559,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.584653687,0.030739705,0.305876054,0.633153316,0.772907968,1.623916548,1.372491221,2.021239979,-0.913036559,-1.524848746,-0.129799532,0
0.506917333,1.453993817,0.896877497,0.256476399,0.154128129,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,-1.318529236,0.305876054,0.633153316,0.788460486,1.566097767,1.372491221,2.021239979,-0.758116726,1.034818748,0.079076395,0
0.490947755,1.460754797,0.949687731,0.214504983,0.459063341,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,-1.522076219,0.633153316,0.772907968,1.566097767,1.436992049,2.021239979,1.565680768,-1.240441247,1.506395228,0
0.8023545,1.453993817,0.982697345,0.178990709,-1.12438205,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,1.380008646,0.305876054,0.633153316,0.788460486,1.566097767,1.436992049,2.021239979,0.403782021,-0.346589106,1.332331955,0
0.94608069,1.453993817,0.859464884,-0.067994929,-0.778419192,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,-1.318529236,0.305876054,0.646437011,0.772907968,1.566097767,1.495042796,1.951475011,-0.8743066,0.019077679,1.576020536,0
0.694559858,1.511462153,1.307257557,-0.240723446,-0.455742295,-0.679010899,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,-1.318529236,0.305876054,0.633153316,0.772907968,1.566097767,1.495042796,1.951475011,1.643140685,0.384744464,1.750083809,0
1.065852515,1.453993817,1.26325332,-0.250409158,-0.006655891,-0.67261068,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.633153316,0.772907968,1.566097767,1.565993709,1.951475011,-1.571445849,-0.346589106,1.576020536,0
0.746460982,1.426949894,0.978294346,-0.332737703,-0.658662817,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,-1.318529236,0.305876054,0.633153316,0.772907968,1.566097767,1.565993709,1.951475011,-0.951766517,1.075448391,0.949392756,0
0.315282412,1.372862047,0.668050318,-0.363409123,-0.927005804,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,0.305876054,0.633153316,0.772907968,1.566097767,1.624044456,1.951475011,-0.913036559,1.156707676,-1.139366511,0
0.215472559,1.186935077,0.542629231,-0.452194809,-0.436891754,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.772907968,1.566097767,1.624044456,1.951475011,1.643140685,-1.077922676,1.610833191,0
0.463000996,1.149749684,0.503027993,-0.379551975,-0.215120691,-0.659810244,1.968035717,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.633153316,0.772907968,1.495430368,1.694995369,1.951475011,0.558701854,-0.265329821,-1.870432255,0
1.009958997,1.460754797,0.995880592,-0.172923468,1.070042621,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.584653687,1.380008646,0.305876054,0.633153316,0.772907968,1.566097767,1.694995369,1.951475011,2.146630142,-0.021551964,0.740516829,0
1.13771561,1.420188913,0.815460647,0.183833565,1.500278484,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.633153316,0.788460486,1.495430368,1.694995369,1.951475011,0.171402272,1.441115176,-0.338675459,0
1.061860121,1.48441823,0.841878639,0.493776326,1.244132906,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,0.305876054,0.633153316,0.772907968,1.495430368,1.759496197,1.951475011,-0.680656809,-1.484219104,0.844954793,0
1.085814485,1.453993817,0.960682353,0.661661987,0.380334614,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,0.305876054,0.633153316,0.788460486,1.495430368,1.759496197,1.951475011,-0.796846684,0.953559462,-0.686802003,0
1.113761246,1.453993817,0.916678116,0.816633368,0.730732895,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.633153316,0.772907968,1.495430368,1.759496197,1.951475011,1.565680768,2.213078388,1.436769919,0
0.61071958,1.491179211,1.056415384,0.789190519,-0.405843805,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.633153316,0.772907968,1.437611587,1.759496197,1.874733545,1.720600601,0.425374106,0.253139667,0
1.053875333,1.460754797,1.245641326,0.543819167,0.065419704,-0.659810244,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,-1.522076219,0.633153316,0.788460486,1.437611587,1.759496197,1.874733545,0.403782021,0.384744464,-0.721614658,0
0.83030126,1.447232836,0.998094966,0.382390645,-0.384775554,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.633153316,0.772907968,1.437611587,1.817546944,1.874733545,0.365052063,-0.265329821,-0.930490585,0
1.065852515,1.440471855,1.049823761,0.159619286,-0.7906166,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.55742142,0.565271101,0.598988208,0.030739705,0.305876054,0.633153316,0.772907968,1.437611587,1.817546944,1.874733545,-0.796846684,-0.956033748,-0.025361569,0
0.678590281,1.453993817,0.800063028,-0.001809235,-0.940312067,-0.67261068,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,1.380008646,0.305876054,0.633153316,0.772907968,1.437611587,1.817546944,1.811945072,-0.835576642,-0.834144819,-0.651989349,0
1.213571099,1.504701172,1.113628616,-0.253637729,-0.455742295,-0.679010899,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,0.305876054,0.633153316,0.772907968,1.437611587,1.888497857,1.811945072,0.171402272,0.466003749,-0.617176695,0
1.157677581,1.453993817,1.377654035,-0.143866334,0.201808908,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.633153316,0.772907968,1.437611587,1.888497857,1.811945072,-1.10668635,0.384744464,0.35757763,0
1.237525464,1.433710875,1.113628616,0.120876441,0.92367372,-0.653410025,2.558842939,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.603633992,0.788460486,1.437611587,1.888497857,1.811945072,0.946001436,-0.956033748,0.148701704,0
1.097791668,1.447232836,0.943096107,0.425976346,1.786363155,-0.659810244,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,-1.522076219,0.633153316,0.772907968,1.373368499,1.888497857,1.811945072,2.069170225,-0.874774462,0.67089152,0
1.101784063,1.511462153,1.289645563,0.682647695,0.563295741,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,0.305876054,0.633153316,0.772907968,1.373368499,1.888497857,1.811945072,-0.758116726,-0.427848392,-2.322996763,0
1.413190808,1.521603624,1.606481215,0.787576234,0.972463353,-0.67261068,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,0.305876054,0.633153316,0.772907968,1.373368499,1.888497857,1.811945072,1.449490893,0.62852232,-0.094986878,0
1.544939815,1.470896268,1.60429259,0.792419089,0.211788606,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.633153316,0.788460486,1.373368499,1.888497857,1.811945072,0.093942355,0.18159625,0.113889049,0
1.325358135,1.447232836,1.856190452,0.766590526,0.445757078,-0.659810244,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.616917687,0.772907968,1.373368499,1.888497857,1.811945072,0.171402272,2.009930174,-0.338675459,0
1.13771561,1.453993817,1.31384918,0.881204776,2.158938542,-0.67261068,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.616917687,0.772907968,1.373368499,1.888497857,1.811945072,-0.370817143,-0.712255891,-1.696368983,0
1.353304895,1.470896268,1.621878836,1.007119023,0.585472848,-0.666210463,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.603633992,0.772907968,1.373368499,1.888497857,1.735203605,1.100921269,0.669151963,0.810142138,0
1.129730822,1.433710875,1.443673264,0.918333336,-0.136391964,-0.659810244,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.598988208,1.380008646,0.305876054,0.633153316,0.788460486,1.373368499,1.946548604,1.735203605,-0.835576642,1.197337319,-0.686802003,0
1.113761246,1.420188913,1.144423858,0.748833389,0.098685364,-0.67261068,-1.773743353,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.633153316,0.788460486,1.373368499,1.946548604,1.735203605,1.604410726,-0.874774462,1.610833191,0
0.798362106,1.477657249,1.10482262,0.64067628,0.771760541,-0.666210463,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.633153316,0.772907968,1.373368499,1.946548604,1.735203605,0.403782021,1.075448391,0.04426374,0
1.253495041,1.491179211,1.836389833,0.419519205,-0.432456333,-0.685359084,-2.955357798,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.616917687,0.788460486,1.373368499,1.946548604,1.735203605,-0.215897311,1.847411603,0.705704175,0
1.361289683,1.433710875,1.459070885,0.41790492,0.47126075,-0.679010899,-1.773743353,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,-1.522076219,0.633153316,0.772907968,1.309125407,1.946548604,1.735203605,2.146630142,-0.509107677,1.297519301,0
1.772506281,1.460754797,1.754972984,0.624533427,0.938088839,-0.67261068,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.633153316,0.788460486,1.309125407,1.946548604,1.735203605,0.365052063,-1.077922676,-0.617176695,0
1.860338954,1.477657249,1.770370605,0.714933399,0.885972638,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,-1.522076219,0.633153316,0.772907968,1.309125407,1.946548604,1.735203605,-0.913036559,0.466003749,1.854521772,0
1.257487435,1.453993817,1.721963369,0.616462001,-0.632050289,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,0.305876054,0.616917687,0.772907968,1.309125407,1.946548604,1.672415132,-0.719386768,0.425374106,1.854521772,0
1.389236442,1.470896268,1.415066649,0.293604959,-0.776201481,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.603633992,0.772907968,1.244882319,2.017499517,1.672415132,-0.796846684,0.222225893,-0.060174223,0
1.628780092,1.528364605,1.986014537,0.261319255,0.634262482,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.616917687,0.772907968,1.244882319,1.946548604,1.672415132,-0.796846684,-0.752885534,0.079076395,0
1.544939815,1.470896268,1.823180838,0.264547825,0.428015393,-0.679010899,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.616917687,0.772907968,1.244882319,1.946548604,1.672415132,-0.758116726,0.506633392,-0.094986878,0
1.744559522,1.460754797,1.937607302,0.245176403,0.005541518,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,-1.522076219,0.603633992,0.772907968,1.244882319,2.017499517,1.672415132,1.643140685,1.522374461,0.009451086,0
1.536955026,1.396525481,1.335864172,0.425976346,0.378116904,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.633153316,0.772907968,1.244882319,1.946548604,1.672415132,-0.8743066,1.400485533,1.576020536,0
0.950073084,1.470896268,1.080619002,0.487319185,0.952503958,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.616917687,0.772907968,1.244882319,2.017499517,1.672415132,-0.758116726,-0.874774462,1.715271154,0
1.049882939,1.497940192,1.441458891,0.450190625,0.418035695,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.603633992,0.772907968,1.244882319,2.017499517,1.672415132,1.604410726,0.709781606,1.576020536,0
1.516993056,1.491179211,1.891388691,0.353333512,-0.252821771,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.603633992,0.772907968,1.244882319,2.017499517,1.602650165,-0.44827706,-0.143440892,-0.826052621,0
1.624787699,1.477657249,1.950790549,0.403376353,0.153019275,-0.67261068,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.603633992,0.772907968,1.244882319,2.017499517,1.672415132,1.681870643,2.09118946,0.287952321,0
1.716612763,1.453993817,2.032207399,0.593862008,1.526891012,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.603633992,0.772907968,1.17421492,2.017499517,1.602650165,-1.067956392,-0.834144819,-1.765994292,0
1.688666004,1.440471855,1.957407921,0.5292906,0.252816253,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.603633992,0.772907968,1.17421492,2.017499517,1.602650165,-0.564466935,-0.99666339,0.253139667,0
1.808437829,1.460754797,1.959596546,0.514762033,0.307150164,-0.685359084,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.603633992,0.772907968,1.17421492,2.017499517,1.602650165,-0.913036559,-0.265329821,1.262706646,0
1.544939815,1.460754797,2.060814014,0.598704864,0.390314313,-0.685359084,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.616917687,0.772907968,1.109971832,2.017499517,1.602650165,0.326322105,-1.687367317,-2.183746145,0
1.95216402,1.460754797,2.001412157,0.714933399,1.516911314,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.603633992,0.772907968,1.109971832,2.017499517,1.602650165,2.030440267,1.034818748,0.287952321,0
1.63676488,1.447232836,2.025615775,0.789190519,0.648677601,-0.67261068,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,0.305876054,0.603633992,0.772907968,1.109971832,2.017499517,1.602650165,-0.641926851,-0.874774462,1.750083809,0
1.049882939,1.433710875,1.555885355,0.773047667,-0.131956542,-0.679010899,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,2.729277588,0.305876054,0.603633992,0.772907968,1.109971832,2.017499517,1.602650165,-1.067956392,-0.590366963,1.436769919,0
