-0.247645165,0.629154166,0.152127036,0.027247899,-0.489007953,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,-1.318529236,-1.522076219,0.75123061,0.909424514,-0.232708744,0.140525377,0.556175624,0.365052063,-0.915404105,-0.338675459,0
1.63676488,1.48441823,1.966213918,0.574490586,-0.332659354,-0.67261068,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.603633992,0.772907968,1.109971832,2.017499517,1.602650165,0.21013223,1.116078033,-0.860865276,0
1.509008267,1.470896268,2.107032625,0.279076392,-0.286087431,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.603633992,0.772907968,1.109971832,2.017499517,1.602650165,2.030440267,1.034818748,1.436769919,0
1.493038691,1.447232836,2.0278044,0.141862149,-0.158569069,-0.67261068,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,-1.522076219,0.603633992,0.772907968,1.109971832,2.017499517,1.532885193,-0.951766517,0.384744464,-0.303862804,0
1.277449406,1.426949894,1.606481215,0.019176473,-0.255039482,-0.67261068,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.603633992,0.788460486,1.109971832,2.017499517,1.532885193,1.836790476,-0.956033748,-0.443113422,0
1.017943785,1.460754797,1.549267983,-0.119652055,-0.652009685,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.603633992,0.772907968,1.109971832,2.017499517,1.532885193,1.643140685,-0.387218749,1.471582573,0
1.221555888,1.447232836,1.684576504,-0.363409123,-0.556648128,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.603633992,0.772907968,1.05215305,2.017499517,1.532885193,-0.758116726,0.62852232,0.775329484,0
1.18562434,1.477657249,1.732983739,-0.419909105,0.149692709,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,0.305876054,0.603633992,0.772907968,1.05215305,2.017499517,1.532885193,0.403782021,2.172448745,-1.104553857,0
1.397221231,1.453993817,1.498672123,-0.219737738,0.001106096,-0.67261068,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,-1.522076219,0.603633992,0.772907968,1.05215305,2.017499517,1.532885193,-0.719386768,-0.834144819,0.079076395,0
1.648742063,1.477657249,1.699974125,-0.164852041,0.06652856,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.603633992,0.772907968,1.05215305,2.017499517,1.463120225,1.604410726,-0.265329821,1.750083809,0
1.069844909,1.420188913,1.393051656,-0.113194914,0.384770036,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.603633992,0.772907968,1.05215305,2.017499517,1.532885193,0.558701854,0.547263035,-0.89567793,0
1.025928573,1.447232836,1.146638231,-0.08090921,0.196264632,-0.67261068,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,2.729277588,0.305876054,0.603633992,0.772907968,1.05215305,2.017499517,1.463120225,-0.719386768,0.872300177,0.844954793,0
1.209578705,1.470896268,1.225840707,-0.04055208,-0.735173834,-0.67261068,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,0.305876054,0.603633992,0.772907968,1.05215305,1.946548604,1.463120225,2.146630142,-1.768626603,1.506395228,0
1.037905756,1.491179211,1.20163709,-0.021180657,0.074290547,-0.679010899,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.603633992,0.772907968,1.05215305,1.946548604,1.463120225,2.107900183,-1.606108032,-0.477926077,0
1.045890545,1.460754797,1.838578458,-0.026023513,0.291626189,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.603633992,0.772907968,1.05215305,1.946548604,1.463120225,2.146630142,-0.143440892,0.04426374,0
1.405206019,1.477657249,1.514069744,-0.014723516,0.10422964,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.603633992,0.788460486,1.05215305,1.946548604,1.463120225,-1.53271589,0.91292982,1.610833191,0
1.017943785,1.440471855,1.322655178,-0.219737738,-1.361677088,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,-1.522076219,0.603633992,0.772907968,1.05215305,1.888497857,1.463120225,-1.53271589,0.669151963,1.541207882,0
1.153685187,1.48441823,1.448076263,-0.46188052,-1.133252893,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.587398363,0.772907968,0.987909958,1.946548604,1.463120225,-1.571445849,0.344114821,1.506395228,0
1.457107143,1.470896268,1.643893829,-0.552280492,-0.00222047,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.603633992,0.753899335,0.987909958,1.888497857,1.463120225,2.069170225,-0.305959463,1.541207882,0
1.397221231,1.433710875,1.46125951,-0.437666242,0.440212802,-0.666210463,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.603633992,0.772907968,0.987909958,1.888497857,1.463120225,0.481241938,-0.305959463,-1.626743674,0
1.049882939,1.447232836,1.274247942,-0.411837679,-0.914808396,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.603633992,0.772907968,0.987909958,1.888497857,1.463120225,-0.835576642,1.075448391,1.750083809,0
0.898171961,1.447232836,1.153229855,-0.321437707,0.10201193,-0.666210463,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,-3.350028492,0.603633992,0.772907968,0.92366687,1.888497857,1.386378758,-1.067956392,-0.99666339,1.471582573,0
1.029920967,1.48441823,1.593272219,-0.256866298,-0.235080086,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.587398363,0.772907968,0.92366687,1.888497857,1.386378758,-0.603196893,0.425374106,1.576020536,0
1.081822092,1.426949894,1.485463127,-0.324666277,0.304932452,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.603633992,0.772907968,0.92366687,1.888497857,1.386378758,-0.719386768,1.116078033,1.610833191,0
1.18562434,1.477657249,1.428275645,-0.150323474,-0.602111196,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.603633992,0.772907968,0.92366687,1.888497857,1.316613791,1.643140685,0.953559462,1.297519301,0
0.570795639,1.433710875,1.087236374,-0.219737738,-0.426912056,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,1.380008646,0.305876054,0.587398363,0.772907968,0.92366687,1.888497857,1.316613791,0.442511979,0.91292982,1.436769919,0
0.570795639,1.460754797,1.346858795,-0.11158063,1.076695753,-0.67261068,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.603633992,0.753899335,0.92366687,1.888497857,1.316613791,-1.145416308,-1.565478389,1.36714461,0
1.469084326,1.491179211,1.820992213,-0.037323509,0.330436125,-0.67261068,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,0.305876054,0.603633992,0.772907968,0.92366687,1.888497857,1.316613791,-0.564466935,1.075448391,-0.477926077,0
1.113761246,1.440471855,1.46125951,0.040162181,-0.16078678,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.587398363,0.753899335,0.852999471,1.888497857,1.316613791,-1.067956392,2.09118946,-1.034928548,0
1.253495041,1.453993817,1.452479262,0.07406217,0.222877159,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.603633992,0.753899335,0.852999471,1.888497857,1.316613791,-0.990496475,0.384744464,0.427202939,0
1.365282077,1.477657249,1.776987977,-0.108352059,-0.304937972,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,-1.318529236,-3.350028492,0.587398363,0.772907968,0.852999471,1.888497857,1.316613791,-0.603196893,0.547263035,-1.52230571,0
1.608818121,1.460754797,1.765993354,-0.261709154,-0.489007953,-0.67261068,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,-1.522076219,0.587398363,0.772907968,0.852999471,1.888497857,1.316613791,-1.145416308,0.62852232,-1.313429784,0
1.628780092,1.48441823,2.133424867,-0.198752031,-0.129738831,-0.691759303,-2.364550575,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.587398363,0.772907968,0.852999471,1.888497857,1.253825318,-0.641926851,2.213078388,-0.860865276,0
1.692658399,1.416808422,1.739575363,-0.227809165,-0.109779436,-0.659810244,2.164971459,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.587398363,0.772907968,0.852999471,1.888497857,1.253825318,-0.913036559,1.80678196,0.148701704,0
1.413190808,1.453993817,1.63949083,-0.310137711,0.279428781,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.587398363,0.772907968,0.788756383,1.888497857,1.253825318,1.681870643,0.425374106,1.36714461,0
0.898171961,1.453993817,1.404072027,-0.356951982,-1.00129911,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,1.380008646,0.305876054,0.587398363,0.753899335,0.788756383,1.888497857,1.253825318,-0.603196893,-0.509107677,1.610833191,0
1.249502647,1.48441823,1.836389833,-0.356951982,-0.854930208,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.587398363,0.772907968,0.788756383,1.888497857,1.253825318,-0.719386768,1.684893032,1.750083809,0
1.724597552,1.447232836,1.704377124,-0.234266305,0.904823179,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,-1.522076219,0.587398363,0.772907968,0.788756383,1.888497857,1.253825318,1.681870643,0.425374106,0.287952321,0
0.942088296,1.477657249,1.688979503,-0.179380608,0.596561401,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,-1.522076219,0.587398363,0.772907968,0.788756383,1.817546944,1.253825318,1.991710309,-0.509107677,-0.617176695,0
0.930111114,1.460754797,1.406260652,-0.179380608,-0.739609255,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,1.380008646,0.305876054,0.587398363,0.772907968,0.788756383,1.817546944,1.253825318,1.836790476,1.766152318,-0.025361569,0
1.129730822,1.447232836,1.564691352,-0.11158063,0.184067223,-0.659810244,1.77109998,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,-1.318529236,0.305876054,0.587398363,0.772907968,0.788756383,1.817546944,1.253825318,-0.44827706,-0.590366963,-0.791239967,0
1.209578705,1.453993817,1.544890734,0.119262156,0.758454277,-0.67261068,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.603633992,0.753899335,0.788756383,1.817546944,1.253825318,-0.796846684,0.831670534,1.541207882,0
0.906156748,1.440471855,1.353450418,-0.016337802,0.025500913,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,2.133828328,0.603633992,0.772907968,0.788756383,1.817546944,1.184060346,-0.719386768,1.075448391,-1.417867747,0
0.578780427,1.477657249,1.357853417,-0.071223499,-0.044356972,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,0.305876054,0.603633992,0.772907968,0.788756383,1.817546944,1.184060346,-0.835576642,-0.874774462,-1.835619601,0
0.922126325,1.453993817,1.25223295,0.135405008,-0.062098657,-0.679010899,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,0.030739705,0.305876054,0.587398363,0.753899335,0.730937602,1.817546944,1.184060346,-1.571445849,-0.99666339,1.471582573,0
0.886194778,1.453993817,1.401857653,0.178990709,0.966919077,-0.679010899,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,-1.522076219,0.603633992,0.772907968,0.788756383,1.759496197,1.184060346,2.069170225,-0.062181607,-2.636310653,0
1.20558631,1.447232836,1.210443087,0.216119269,0.703011511,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,-1.318529236,0.305876054,0.587398363,0.772907968,0.730937602,1.759496197,1.114295378,0.403782021,0.18159625,-0.338675459,0
1.037905756,1.491179211,1.699974125,0.145090719,-0.685275345,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.587398363,0.753899335,0.730937602,1.759496197,1.114295378,0.558701854,-0.062181607,-0.234237495,0
1.017943785,1.491179211,1.772584978,0.274233537,0.077617113,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,1.380008646,0.305876054,0.587398363,0.772907968,0.730937602,1.759496197,1.114295378,0.558701854,0.344114821,-1.104553857,0
1.429160384,1.48441823,2.032207399,0.177376423,-0.110888291,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.587398363,0.753899335,0.730937602,1.759496197,1.114295378,0.248862188,0.059707322,-0.89567793,0
1.772506281,1.470896268,1.942010301,-0.056694932,-0.531144456,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,-1.318529236,0.305876054,0.587398363,0.753899335,0.730937602,1.759496197,1.114295378,-0.951766517,1.156707676,1.819709118,0
1.505015874,1.470896268,1.884797069,-0.011494946,-0.365925014,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.587398363,0.753899335,0.730937602,1.759496197,1.114295378,-0.719386768,0.62852232,-0.651989349,0
1.385244049,1.440471855,1.959596546,-0.03409494,-0.140827384,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,-1.318529236,0.305876054,0.587398363,0.753899335,0.730937602,1.759496197,1.114295378,-0.835576642,-1.849885888,-1.417867747,0
1.564901785,1.460754797,1.70216275,0.032090754,0.956939379,-0.67261068,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,1.380008646,0.305876054,0.587398363,0.772907968,0.730937602,1.759496197,1.114295378,1.643140685,1.075448391,0.531640903,0
0.890187172,1.420188913,1.355664792,-0.047009221,-0.54445072,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.565271101,0.584653687,-1.318529236,-1.522076219,0.587398363,0.772907968,0.730937602,1.759496197,1.037553912,0.21013223,0.506633392,0.253139667,0
0.810339289,1.491179211,1.454667887,-0.127723481,-0.239515508,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,-1.318529236,0.305876054,0.587398363,0.753899335,0.666694514,1.759496197,1.037553912,1.95298035,-0.712255891,-1.591931019,0
1.804445435,1.491179211,2.148822488,0.104733589,-0.067642934,-0.67261068,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,1.380008646,0.305876054,0.587398363,0.772907968,0.666694514,1.694995369,1.037553912,-0.758116726,1.522374461,0.914580102,0
1.628780092,1.416808422,1.679092068,-0.019566373,-0.028832998,-0.666210463,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.572638702,0.753899335,0.666694514,1.694995369,1.037553912,1.681870643,-0.387218749,0.079076395,0
1.201593917,1.470896268,1.726366367,-0.030866369,-0.327115077,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.587398363,0.772907968,0.666694514,1.694995369,1.037553912,0.403782021,1.116078033,-0.860865276,0
1.08980688,1.48441823,1.906786312,-0.092209206,-0.769548349,-0.67261068,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.587398363,0.753899335,0.666694514,1.694995369,1.037553912,0.829811562,0.303485178,1.610833191,0
1.105776457,1.433710875,1.580088973,-0.147094904,0.03104519,-0.666210463,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.572638702,0.772907968,0.666694514,1.694995369,1.037553912,-0.990496475,-0.346589106,0.844954793,0
1.141708005,1.504701172,1.76818198,-0.032480654,-0.21290298,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,-1.522076219,0.559355006,0.753899335,0.666694514,1.694995369,0.967788944,-0.8743066,-2.01240446,1.471582573,0
1.516993056,1.426949894,1.719774745,-0.011494946,0.645351035,-0.67261068,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.572638702,0.753899335,0.666694514,1.694995369,0.967788944,-1.920015473,0.62852232,1.471582573,0
0.746460982,1.420188913,1.124623238,-0.017952087,0.069855126,-0.67261068,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.587398363,0.753899335,0.602451422,1.694995369,0.967788944,-0.835576642,-0.468478034,1.715271154,0
0.918133931,1.440471855,1.129026237,-0.04378065,-0.217338401,-0.67261068,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.587398363,0.753899335,0.602451422,1.694995369,0.967788944,-1.145416308,0.91292982,0.636078866,0
1.081822092,1.528364605,1.719774745,0.11119073,0.255033963,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,1.380008646,0.305876054,0.587398363,0.772907968,0.602451422,1.694995369,0.967788944,0.132672314,1.075448391,-1.626743674,0
1.481061508,1.477657249,2.067405638,0.209662128,0.89040806,-0.666210463,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.587398363,0.772907968,0.602451422,1.694995369,0.967788944,2.069170225,-0.956033748,-0.547551386,0
1.772506281,1.460754797,2.296232818,0.199976416,-0.51118506,-0.67261068,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.587398363,0.753899335,0.602451422,1.694995369,0.967788944,0.132672314,0.344114821,0.427202939,0
1.676688822,1.453993817,2.15541411,0.093433592,-0.549994996,-0.659810244,2.164971459,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,-1.318529236,0.305876054,0.572638702,0.738346817,0.602451422,1.624044456,0.967788944,-0.409547102,2.131819103,1.750083809,0
1.71262037,1.440471855,1.999197784,0.056305033,-0.096473172,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,-1.318529236,-1.522076219,0.572638702,0.738346817,0.602451422,1.624044456,0.967788944,0.481241938,-0.184070535,-0.060174223,0
1.544939815,1.426949894,1.763778981,-0.129337767,-0.308264538,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,-1.318529236,0.305876054,0.572638702,0.738346817,0.602451422,1.624044456,0.905000471,0.171402272,-0.712255891,-0.164612187,0
1.632772486,1.460754797,1.628496208,-0.210052028,0.190720355,-0.67261068,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,-1.318529236,-1.522076219,0.572638702,0.719338184,0.602451422,1.624044456,0.905000471,0.171402272,0.344114821,-2.114120836,0
1.321365742,1.447232836,1.630684833,-0.185837749,-0.187399307,-0.659810244,1.574164237,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,1.380008646,0.305876054,0.572638702,0.719338184,0.531784023,1.565993709,0.905000471,-0.990496475,-1.240441247,-0.094986878,0
1.369274472,1.48441823,1.752784359,-0.027637799,0.271666794,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,1.380008646,0.305876054,0.572638702,0.702057608,0.531784023,1.565993709,0.905000471,0.248862188,2.09118946,1.088643374,0
1.209578705,1.440471855,1.676903443,-0.124494911,-0.007764746,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,-1.522076219,0.572638702,0.702057608,0.531784023,1.565993709,0.905000471,0.326322105,-0.265329821,1.750083809,0
1.453114749,1.453993817,1.44586189,-0.256866298,-0.30272026,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,1.380008646,-5.177980765,0.572638702,0.702057608,0.531784023,1.565993709,0.905000471,0.636161771,0.18159625,0.984205411,0
1.049882939,1.477657249,1.390863031,-0.118037771,0.279428781,-0.67261068,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,1.380008646,0.305876054,0.587398363,0.68650509,0.467540935,1.565993709,0.905000471,-3.004454303,0.18159625,0.427202939,0
1.580871362,1.497940192,1.632899206,-0.066380643,-0.498987652,-0.679010899,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,-1.522076219,0.572638702,0.68650509,0.467540935,1.565993709,0.905000471,-1.184146266,-1.199811604,-0.234237495,0
1.461099537,1.440471855,1.721963369,-0.127723481,0.456845631,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.572638702,0.68650509,0.467540935,1.565993709,0.835235504,0.055212397,-2.9062566,1.854521772,0
1.401213625,1.453993817,1.476682879,-0.126109197,0.338198112,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,1.380008646,0.305876054,0.572638702,0.68650509,0.467540935,1.565993709,0.835235504,-0.951766517,-0.346589106,-0.094986878,0
1.093799274,1.453993817,1.465662509,-0.03409494,0.123080181,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,1.380008646,0.305876054,0.572638702,0.68650509,0.467540935,1.565993709,0.835235504,-2.229855139,-3.353182671,-0.060174223,0
0.986004632,1.420188913,1.393051656,0.072447885,-0.098690882,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,-1.318529236,0.305876054,0.572638702,0.667496457,0.467540935,1.565993709,0.835235504,-3.275564011,-0.874774462,0.984205411,0
0.842278442,1.460754797,1.3292468,0.145090719,0.700793801,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,1.380008646,0.305876054,0.572638702,0.68650509,0.467540935,1.495042796,0.835235504,-0.215897311,-1.606108032,0.079076395,0
0.810339289,1.453993817,1.41066365,-0.050237791,-1.522461109,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.587398363,0.68650509,0.467540935,1.495042796,0.765470531,0.519971896,-1.199811604,-0.060174223,0
0.658628311,1.420188913,0.899066123,-0.190680604,0.051004585,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.559355006,0.667496457,0.467540935,1.495042796,0.765470531,-0.293357227,-1.118552319,0.148701704,0
0.49494015,1.491179211,1.27865094,-0.169694897,-0.23175352,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,1.380008646,0.305876054,0.587398363,0.667496457,0.467540935,1.495042796,0.765470531,-0.215897311,-3.515701242,-0.408300768,0
1.177639551,1.477657249,1.564691352,-0.172923468,0.673072418,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,-1.522076219,0.587398363,0.667496457,0.409722153,1.495042796,0.765470531,0.248862188,0.303485178,-0.89567793,0
0.68657507,1.420188913,1.113628616,-0.264937725,-1.047871033,-0.67261068,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.572638702,0.667496457,0.409722153,1.495042796,0.765470531,0.481241938,-0.021551964,0.253139667,0
0.666613098,1.426949894,0.800063028,-0.219737738,-0.232862376,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,-1.318529236,0.305876054,0.572638702,0.667496457,0.409722153,1.436992049,0.765470531,1.52695081,0.547263035,-2.392622072,0
0.874217596,1.511462153,1.415066649,-0.135794907,-0.614308604,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.572638702,0.651943939,0.409722153,1.436992049,0.765470531,0.442511979,-1.687367317,0.462015594,0
1.161669975,1.3897645,1.135617861,-0.214894883,0.409164852,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.559355006,0.667496457,0.409722153,1.436992049,0.688729065,0.481241938,-1.199811604,-0.338675459,0
0.42706945,1.453993817,1.025620143,-0.360180552,-1.33506456,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,-1.522076219,0.587398363,0.651943939,0.409722153,1.436992049,0.688729065,0.132672314,0.91292982,0.462015594,0
0.598742398,1.470896268,0.93429011,-0.683037595,-1.325084862,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,1.380008646,0.305876054,0.559355006,0.651943939,0.409722153,1.436992049,0.688729065,-1.145416308,-0.10281125,0.287952321,0
1.057867726,1.48441823,1.386460032,-0.649137606,-0.137500818,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,-1.318529236,0.305876054,0.559355006,0.667496457,0.409722153,1.436992049,0.688729065,-1.300336141,1.441115176,0.984205411,0
1.061860121,1.440471855,1.371062413,-0.623309042,0.240618844,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,0.030739705,-1.522076219,0.559355006,0.651943939,0.409722153,1.436992049,0.688729065,1.836790476,1.116078033,0.04426374,0
0.730491405,1.440471855,1.212631712,-0.642680464,-1.119946628,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.559355006,0.651943939,0.409722153,1.436992049,0.688729065,0.016482439,1.116078033,1.784896463,0
1.197601523,1.504701172,1.76818198,-0.715323299,-1.218634752,-0.659810244,1.574164237,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.559355006,0.651943939,0.409722153,1.436992049,0.618964097,0.481241938,-2.174923031,-0.303862804,0
1.632772486,1.470896268,1.93098993,-0.879980391,-1.449276658,-0.666210463,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,-1.318529236,-3.350028492,0.559355006,0.651943939,0.409722153,1.436992049,0.618964097,-0.060977478,0.425374106,0.879767447,0
1.469084326,1.447232836,1.485463127,-0.902580384,0.801699635,-0.666210463,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,-1.318529236,0.305876054,0.572638702,0.651943939,0.409722153,1.372491221,0.618964097,0.171402272,0.384744464,0.949392756,0
1.245510252,1.453993817,1.177433472,-0.566809059,0.528921227,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.559355006,0.651943939,0.409722153,1.372491221,0.618964097,-0.138437394,0.791040891,0.879767447,0
1.189616734,1.477657249,1.36006779,-0.34726627,-0.840515089,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,-1.318529236,0.305876054,0.559355006,0.651943939,0.345479065,1.372491221,0.618964097,0.21013223,0.262855535,1.924147081,0
1.193609128,1.433710875,1.302854558,-0.550666207,-0.829426536,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,-1.318529236,0.305876054,0.559355006,0.651943939,0.345479065,1.372491221,0.618964097,-0.254627269,0.384744464,1.019018065,0
0.978019843,1.460754797,1.48106013,-0.763751855,-0.210685269,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,1.380008646,0.305876054,0.572638702,0.651943939,0.345479065,1.372491221,0.618964097,-0.177167352,0.425374106,1.436769919,0
1.061860121,1.416808422,1.175244847,-0.739537577,0.486784725,-0.67261068,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,1.380008646,0.305876054,0.559355006,0.651943939,0.345479065,1.372491221,0.618964097,0.403782021,-0.224700178,0.427202939,0
1.333342924,1.48441823,1.214846086,-0.460266235,-0.589913787,-0.67261068,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,0.030739705,0.305876054,0.559355006,0.651943939,0.345479065,1.372491221,0.556175624,0.326322105,0.222225893,1.123456028,0
1.365282077,1.521603624,1.657102823,-0.620080472,-0.624288303,-0.653410025,3.149650161,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,1.380008646,0.305876054,0.559355006,0.651943939,0.345479065,1.372491221,0.556175624,1.178381186,0.62852232,0.35757763,0
1.073837304,1.453993817,1.586680597,-0.658823316,-0.079840342,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,-1.318529236,-1.522076219,0.559355006,0.651943939,0.345479065,1.307990389,0.556175624,-0.177167352,-1.077922676,1.99377239,0
0.898171961,1.453993817,1.395266029,-0.536137641,-0.459068861,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,0.030739705,0.305876054,0.559355006,0.651943939,0.281235973,1.372491221,0.556175624,0.171402272,1.481744818,0.113889049,0
0.862240413,1.453993817,1.261038947,-0.411837679,-0.441327176,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,1.380008646,0.305876054,0.559355006,0.651943939,0.281235973,1.307990389,0.556175624,0.597431812,0.831670534,-1.069741203,0
0.606727187,1.453993817,1.212631712,-0.327894848,-0.082058053,-0.666210463,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,0.030739705,0.305876054,0.559355006,0.651943939,0.281235973,1.307990389,0.556175624,0.752351645,0.262855535,0.079076395,0
0.750453377,1.447232836,1.025620143,-0.292380573,0.501199844,-0.666210463,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,1.380008646,0.305876054,0.559355006,0.651943939,0.281235973,1.243489561,0.556175624,0.21013223,-0.915404105,0.183514358,0
0.794369712,1.453993817,0.83747564,-0.213280598,0.145257287,-0.653410025,2.952714424,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.559355006,0.632935307,0.281235973,1.243489561,0.556175624,1.062191311,1.319226247,0.636078866,0
0.614711975,1.48441823,1.140020859,-0.134180622,-0.33376821,-0.67261068,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,-1.318529236,0.305876054,0.559355006,0.632935307,0.281235973,1.243489561,0.556175624,0.171402272,0.18159625,-1.000115894,0
0.910149142,1.511462153,1.041017764,-0.245566302,-0.165222202,-0.67261068,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,-1.318529236,0.305876054,0.559355006,0.632935307,0.281235973,1.243489561,0.556175624,-2.810804512,-2.418700887,0.496828248,0
1.045890545,1.477657249,1.641679455,-0.203594887,0.507852976,-0.67261068,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,0.030739705,0.305876054,0.559355006,0.651943939,0.281235973,1.243489561,0.556175624,-0.022247519,-1.849885888,-1.348242438,0
1.029920967,1.447232836,1.615287212,-0.290766288,-1.347261969,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,-1.318529236,0.305876054,0.559355006,0.651943939,0.281235973,1.243489561,0.486410657,0.055212397,-1.199811604,1.088643374,0
0.598742398,1.420188913,1.155444228,-0.26655201,-0.235080086,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,0.030739705,-1.522076219,0.559355006,0.632935307,0.281235973,1.243489561,0.486410657,0.481241938,0.831670534,-0.025361569,0
1.045890545,1.453993817,1.375465411,-0.313366281,-0.459068861,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,1.380008646,0.305876054,0.559355006,0.632935307,0.210568574,1.243489561,0.486410657,0.365052063,-1.240441247,-0.443113422,0
0.882202383,1.470896268,1.208228714,-0.476409087,0.604323388,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,0.030739705,0.305876054,0.559355006,0.632935307,0.281235973,1.243489561,0.486410657,0.365052063,-2.256182316,0.079076395,0
0.954065479,1.460754797,1.25223295,-0.3440377,-0.351509895,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,0.030739705,-1.522076219,0.559355006,0.632935307,0.210568574,1.243489561,0.416645685,0.21013223,0.506633392,1.193081337,0
1.149692792,1.511462153,1.58889497,-0.314980566,-0.460177715,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,-1.522076219,0.559355006,0.632935307,0.210568574,1.243489561,0.416645685,0.558701854,0.140966607,0.183514358,0
1.572886574,1.453993817,1.785793973,-0.258480584,0.549989478,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,0.030739705,0.305876054,0.559355006,0.632935307,0.210568574,1.172538648,0.416645685,-0.177167352,0.262855535,0.113889049,0
1.201593917,1.440471855,1.487677502,-0.168080612,0.195155777,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,-1.522076219,0.559355006,0.632935307,0.210568574,1.172538648,0.416645685,1.062191311,1.481744818,1.6804585,0
1.796460647,1.477657249,1.770370605,-0.143866334,-0.589913787,-0.659810244,1.77109998,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,0.030739705,0.305876054,0.559355006,0.632935307,0.210568574,1.172538648,0.416645685,-0.835576642,-0.590366963,-0.303862804,0
1.552924603,1.433710875,1.65488845,-0.176152037,-0.792834311,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,0.030739705,0.305876054,0.559355006,0.632935307,0.146325486,1.108037821,0.416645685,0.21013223,-1.321700533,-0.094986878,0
1.429160384,1.433710875,1.443673264,-0.260094869,0.311585585,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,-1.318529236,0.305876054,0.559355006,0.632935307,0.146325486,1.108037821,0.416645685,0.21013223,0.344114821,1.958959735,0
0.814331683,1.416808422,1.045420763,-0.34726627,-0.363707303,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.542527958,0.552443492,0.584653687,0.030739705,0.305876054,0.559355006,0.632935307,0.146325486,1.108037821,0.416645685,1.333301019,-1.321700533,0.009451086,0
0.930111114,1.470896268,1.159821479,-0.444123384,-1.12216434,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,1.380008646,0.305876054,0.559355006,0.632935307,0.146325486,1.108037821,0.416645685,0.597431812,1.481744818,-0.338675459,0
1.173647158,1.470896268,1.448076263,-0.382780545,-0.360380737,-0.659810244,1.968035717,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,1.380008646,0.305876054,0.559355006,0.632935307,0.146325486,1.108037821,0.339904218,0.287592147,0.994189105,1.193081337,0
1.081822092,1.460754797,1.792385596,-0.410223393,-0.661989383,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,0.030739705,0.305876054,0.559355006,0.651943939,0.146325486,1.108037821,0.339904218,-1.145416308,-1.199811604,0.148701704,0
0.83030126,1.420188913,1.155444228,-0.566809059,-0.791725455,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,2.729277588,0.305876054,0.559355006,0.632935307,0.146325486,1.108037821,0.339904218,0.287592147,0.831670534,0.949392756,0
1.18562434,1.453993817,1.36006779,-0.666894742,-0.485681388,-0.679010899,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,1.380008646,-1.522076219,0.543119378,0.632935307,0.146325486,1.108037821,0.339904218,0.519971896,0.384744464,0.113889049,0
0.92611872,1.460754797,1.221437708,-0.403766253,0.477913882,-0.67261068,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,-1.318529236,-3.350028492,0.559355006,0.632935307,0.146325486,1.108037821,0.339904218,0.248862188,0.587892677,0.287952321,0
1.241517858,1.470896268,1.573471601,-0.109966344,1.518020169,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,-1.318529236,-1.522076219,0.559355006,0.632935307,0.146325486,1.049987073,0.339904218,-2.152395222,-1.768626603,-1.174179166,0
1.201593917,1.470896268,1.428275645,0.049847891,0.130842168,-0.67261068,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,0.030739705,-1.522076219,0.559355006,0.632935307,0.146325486,1.049987073,0.270139251,-2.694614637,0.750411249,1.6804585,0
1.393228836,1.426949894,1.525064366,0.024019328,-0.502314218,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,0.030739705,0.305876054,0.559355006,0.632935307,0.146325486,1.049987073,0.270139251,-2.229855139,0.425374106,-0.164612187,0
0.746460982,1.420188913,1.15104123,0.056305033,-0.083166908,-0.659810244,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,0.030739705,0.305876054,0.543119378,0.632935307,0.146325486,1.049987073,0.270139251,-2.462234888,0.222225893,-0.26905015,0
1.181631946,1.477657249,1.474468506,0.251633543,1.48697222,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,-1.318529236,0.305876054,0.559355006,0.632935307,0.146325486,1.049987073,0.270139251,2.340279933,-0.387218749,-0.303862804,0
1.369274472,1.453993817,1.144423858,0.196747846,-0.147480516,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,0.030739705,-1.522076219,0.559355006,0.632935307,0.146325486,1.049987073,0.270139251,0.21013223,0.222225893,-1.174179166,0
1.029920967,1.453993817,1.043232138,0.065990744,-0.607655472,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,0.030739705,0.305876054,0.559355006,0.632935307,0.146325486,1.049987073,0.270139251,-0.215897311,0.019077679,1.784896463,0
1.04189815,1.48441823,1.197234091,0.137019293,-0.274998878,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,0.030739705,0.305876054,0.559355006,0.615654732,0.146325486,1.049987073,0.270139251,-0.215897311,1.847411603,1.819709118,0
1.105776457,1.460754797,1.415066649,0.137019293,0.696358379,-0.659810244,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,0.030739705,-3.350028492,0.543119378,0.632935307,0.146325486,0.985486241,0.270139251,-0.138437394,1.847411603,-0.094986878,0
1.025928573,1.453993817,1.203825715,0.127333582,-0.249495205,-0.659810244,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,-1.318529236,-1.522076219,0.529835682,0.632935307,0.146325486,0.985486241,0.270139251,0.326322105,-0.021551964,-0.26905015,0
0.993989421,1.447232836,1.089424999,0.086976451,-0.225100389,-0.67261068,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,0.305876054,0.559355006,0.632935307,0.146325486,0.985486241,0.270139251,-1.881285515,1.197337319,0.844954793,0
1.085814485,1.521603624,1.540487735,0.137019293,1.128811953,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.632935307,0.146325486,0.985486241,0.270139251,0.946001436,-2.418700887,0.253139667,0
1.552924603,1.48441823,1.719774745,0.201590702,0.144148432,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,0.305876054,0.559355006,0.615654732,0.146325486,0.985486241,0.207350778,0.907271478,-1.28107089,0.113889049,0
1.389236442,1.440471855,1.536084737,0.198362131,0.012194649,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,-1.318529236,-1.522076219,0.559355006,0.632935307,0.146325486,0.920985413,0.207350778,0.674891729,-0.184070535,0.218327012,0
0.702544646,1.447232836,0.921081114,-0.021180657,-0.14193624,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,-1.522076219,0.543119378,0.615654732,0.146325486,0.920985413,0.207350778,0.558701854,-2.174923031,-0.234237495,0
0.439046631,1.426949894,0.918892489,-0.150323474,-0.256148337,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,-3.350028492,0.543119378,0.615654732,0.088506705,0.920985413,0.207350778,0.287592147,0.262855535,1.576020536,0
1.069844909,1.497940192,1.146638231,0.006262191,-0.051010103,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,-1.318529236,0.305876054,0.543119378,0.615654732,0.088506705,0.920985413,0.207350778,-0.099707436,0.872300177,-1.069741203,0
