-0.247645165,0.629154166,0.152127036,0.027247899,-0.489007953,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,-1.318529236,-1.522076219,0.75123061,0.909424514,-0.232708744,0.140525377,0.556175624,0.365052063,-0.915404105,-0.338675459,0
1.20558631,1.470896268,1.386460032,-0.009880661,0.167434394,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.615654732,0.088506705,0.920985413,0.207350778,0.442511979,0.059707322,0.148701704,0
0.934103508,1.470896268,1.393051656,-0.029252083,-0.150807083,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.615654732,0.088506705,0.920985413,0.207350778,0.403782021,-1.240441247,0.009451086,0
0.958057873,1.447232836,1.129026237,-0.240723446,-0.622070592,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,-1.318529236,-1.522076219,0.543119378,0.632935307,0.088506705,0.920985413,0.207350778,0.597431812,2.050559817,0.079076395,0
0.279350866,1.447232836,0.958493728,-0.478023373,-0.909264119,-0.679010899,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,0.030739705,0.305876054,0.543119378,0.632935307,0.088506705,0.920985413,0.207350778,0.093942355,2.09118946,-0.338675459,0
0.746460982,1.477657249,0.870485254,-0.41829482,0.182958368,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.543119378,0.632935307,0.088506705,0.850034501,0.207350778,0.287592147,0.425374106,1.958959735,0
0.622696763,1.460754797,1.049823761,-0.342423415,0.701902656,-0.679010899,-1.773743353,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,-1.522076219,0.543119378,0.615654732,0.088506705,0.850034501,0.207350778,0.442511979,0.994189105,0.35757763,0
0.522886909,1.403286461,0.624046081,-0.168080612,0.705229222,-0.666210463,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,-1.522076219,0.529835682,0.615654732,0.088506705,0.850034501,0.207350778,1.449490893,-2.256182316,0.566453557,0
0.307297625,1.383003519,0.615240084,-0.116423485,-0.435782898,-0.679010899,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,-1.522076219,0.559355006,0.615654732,0.088506705,0.850034501,0.207350778,0.597431812,2.213078388,-0.373488113,0
0.11167031,1.497940192,0.899066123,-0.129337767,-0.03548613,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,-1.318529236,-1.522076219,0.559355006,0.615654732,0.088506705,0.850034501,0.13758581,0.171402272,-2.296811959,1.471582573,0
1.313380953,1.470896268,1.470065507,-0.180994894,0.483458159,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,-1.522076219,0.559355006,0.615654732,0.088506705,0.785533673,0.13758581,0.055212397,0.384744464,0.148701704,0
0.902164355,1.447232836,1.234646704,-0.213280598,-0.847168221,-0.67261068,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,2.133828328,0.559355006,0.615654732,0.088506705,0.785533673,0.13758581,0.597431812,0.831670534,-0.408300768,0
0.670605493,1.470896268,1.335864172,-0.261709154,-0.583260656,-0.67261068,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.552443492,0.584653687,0.030739705,0.305876054,0.543119378,0.615654732,0.088506705,0.785533673,0.13758581,1.410760935,0.18159625,0.322764976,0
0.818324077,1.447232836,1.170841848,-0.356951982,-0.948074055,-0.659810244,2.164971459,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.615654732,0.088506705,0.785533673,0.13758581,0.287592147,-1.687367317,-0.512738731,0
0.950073084,1.420188913,1.122434613,-0.61039476,-0.483463677,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,0.305876054,0.559355006,0.632935307,0.088506705,0.785533673,0.13758581,-0.332087185,1.928670889,-1.487493056,0
0.606727187,1.447232836,0.712054554,-0.528066215,0.404729432,-0.666210463,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.632935307,0.088506705,0.785533673,0.13758581,0.287592147,-0.224700178,1.332331955,0
0.978019843,1.460754797,0.67904494,-0.190680604,-0.271672312,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,0.305876054,0.559355006,0.651943939,0.088506705,0.785533673,0.13758581,-0.603196893,-0.874774462,1.158268683,0
0.35121396,1.433710875,0.701059932,-0.126109197,-0.215120691,-0.67261068,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,0.305876054,0.559355006,0.667496457,0.088506705,0.785533673,0.13758581,1.100921269,-1.159181961,0.04426374,0
0.554826062,1.420188913,0.69006531,-0.247180587,-0.629832579,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.68650509,0.088506705,0.785533673,0.067820838,-1.067956392,-0.387218749,0.949392756,0
0.510909727,1.433710875,0.685662312,-0.256866298,0.463498763,-0.679010899,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.702057608,0.088506705,0.785533673,0.067820838,0.326322105,-1.72799696,1.297519301,0
0.997981814,1.48441823,1.269844944,-0.214894883,-0.640921132,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,-1.522076219,0.559355006,0.719338184,0.088506705,0.727482926,0.067820838,-0.215897311,1.888041246,-1.034928548,0
0.622696763,1.426949894,0.962896727,-0.07445207,0.114209339,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.719338184,0.088506705,0.727482926,0.067820838,0.287592147,-0.346589106,1.471582573,0
0.482962968,1.433710875,0.69444256,-0.009880661,0.401402865,-0.67261068,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,-1.522076219,0.559355006,0.738346817,0.088506705,0.727482926,0.067820838,0.171402272,0.994189105,1.297519301,0
0.502924938,1.315393712,0.630637705,0.158005001,0.670854707,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.753899335,0.024263617,0.727482926,0.067820838,-0.332087185,1.237966962,1.576020536,0
0.54284888,1.183554587,0.533823234,0.3000621,1.308446515,-0.67261068,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,-3.350028492,0.559355006,0.753899335,0.024263617,0.727482926,0.067820838,0.171402272,-0.346589106,1.541207882,0
0.291328048,1.11256429,0.489818998,0.369476364,-0.227318099,-0.659810244,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.753899335,0.024263617,0.727482926,0.067820838,0.21013223,1.116078033,1.401957264,0
0.774407741,1.183554587,0.518425614,0.358176368,1.246350617,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.772907968,0.024263617,0.727482926,0.067820838,-0.254627269,1.116078033,1.610833191,0
0.403115084,1.075378896,0.461238131,0.448576339,-0.013309023,-0.67261068,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,-3.350028492,0.559355006,0.788460486,0.024263617,0.727482926,0.067820838,-1.339066099,-0.834144819,0.462015594,0
0.331251989,1.170032625,0.509645365,0.430819202,-0.068751788,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,-1.522076219,0.572638702,0.772907968,0.024263617,0.727482926,-0.008920629,1.604410726,-0.224700178,-1.313429784,0
0.658628311,1.460754797,0.77585941,-0.035709224,-1.899471916,-0.67261068,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,2.729277588,0.305876054,0.559355006,0.805741061,-0.039979475,0.662982098,0.067820838,0.946001436,0.384744464,-0.303862804,0
0.874217596,1.460754797,0.879265503,-0.374709119,-0.103126304,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.805741061,-0.039979475,0.662982098,-0.008920629,-0.796846684,-0.834144819,-0.443113422,0
0.486955362,1.447232836,0.707651555,-0.513537648,-0.626506013,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,-3.350028492,0.559355006,0.805741061,-0.039979475,0.662982098,-0.008920629,-0.370817143,1.116078033,1.401957264,0
0.023837639,1.433710875,0.681259313,-0.324666277,0.515614963,-0.653410025,1.574164237,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,-1.522076219,0.559355006,0.805741061,-0.039979475,0.598481266,-0.008920629,-0.8743066,-1.159181961,-0.094986878,0
0.435054237,1.281588808,0.586633468,-0.313366281,-0.597675775,-0.666210463,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,-1.522076219,0.559355006,0.805741061,-0.039979475,0.598481266,-0.008920629,-0.719386768,1.400485533,0.218327012,0
0.267373683,1.075378896,0.467829754,-0.203594887,0.495655567,-0.666210463,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,-1.522076219,0.559355006,0.823021637,-0.039979475,0.598481266,-0.008920629,0.287592147,-0.956033748,-0.338675459,0
0.115662704,1.044954481,0.434820139,0.0708336,0.614303086,-0.666210463,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.823021637,-0.039979475,0.598481266,-0.008920629,-0.603196893,-0.062181607,-0.338675459,0
0.514902121,1.139608212,0.500839368,0.364633508,0.858251256,-0.679010899,-1.773743353,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,-1.522076219,0.559355006,0.823021637,-0.039979475,0.598481266,-0.008920629,1.410760935,0.994189105,0.287952321,0
0.191518193,0.909734866,0.355617664,0.329119234,0.526703517,-0.679010899,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,0.305876054,0.587398363,0.823021637,-0.039979475,0.598481266,-0.078685596,0.907271478,1.156707676,-0.060174223,0
0.043799609,0.740710348,0.24013551,0.448576339,0.272775648,-0.679010899,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,-1.522076219,0.559355006,0.823021637,-0.039979475,0.598481266,-0.078685596,-0.719386768,1.441115176,-1.348242438,0
0.387145508,0.943539771,0.342408668,0.396919212,0.06874627,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.823021637,-0.039979475,0.598481266,-0.078685596,-0.8743066,-1.159181961,-0.303862804,0
0.470985785,1.088900856,0.461238131,0.30651924,-0.238406652,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,0.305876054,0.559355006,0.823021637,-0.039979475,0.598481266,-0.078685596,-0.913036559,-0.834144819,0.009451086,0
0.822316471,1.237642433,0.54703223,0.385619216,1.15542448,-0.679010899,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,-1.522076219,0.572638702,0.840302212,-0.110646874,0.598481266,-0.078685596,-0.719386768,-0.305959463,1.36714461,0
0.355206354,1.308632731,0.597653838,0.396919212,-0.087602329,-0.67261068,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,-3.350028492,0.559355006,0.859310846,-0.110646874,0.598481266,-0.078685596,-0.951766517,-0.590366963,1.401957264,0
0.474978179,1.376242538,0.6438467,0.217733554,-0.098690882,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,-1.522076219,0.559355006,0.859310846,-0.110646874,0.527530353,-0.078685596,1.488220852,1.400485533,0.218327012,0
0.44703142,1.278208318,0.586633468,0.056305033,0.096467653,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.859310846,-0.110646874,0.527530353,-0.078685596,1.643140685,-0.99666339,-1.104553857,0
0.331251989,1.031432521,0.452432133,0.211276413,1.040103527,-0.679010899,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.859310846,-0.110646874,0.527530353,-0.078685596,-0.796846684,0.91292982,-0.060174223,0
0.123647493,1.001008107,0.393030276,0.358176368,0.853815834,-0.679010899,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.859310846,-0.110646874,0.463029525,-0.078685596,1.139651228,-1.118552319,-0.617176695,0
0.459008602,0.943539771,0.366612285,0.443733484,1.092219728,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,-1.522076219,0.559355006,0.859310846,-0.110646874,0.463029525,-0.078685596,0.171402272,-0.184070535,1.471582573,0
0.379160719,0.791417704,0.274200814,0.505076322,-0.430238622,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,0.305876054,0.572638702,0.859310846,-0.110646874,0.463029525,-0.078685596,-0.603196893,0.547263035,-0.826052621,0
0.299312836,0.798178684,0.276415187,0.471176332,0.420253406,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,0.305876054,0.559355006,0.859310846,-0.110646874,0.463029525,-0.141474069,-0.641926851,0.831670534,-1.487493056,0
0.123647493,0.899593396,0.342408668,0.33719066,-0.720758715,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.840302212,-0.174889962,0.463029525,-0.141474069,0.365052063,-0.590366963,0.601266212,0
0.638666339,1.119325269,0.483227374,0.085362166,-0.461286571,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.859310846,-0.174889962,0.463029525,-0.141474069,1.255841102,-0.874774462,0.740516829,0
0.726499012,1.322154693,0.606434087,0.095047878,-0.158569069,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,0.305876054,0.559355006,0.859310846,-0.174889962,0.463029525,-0.141474069,-0.293357227,-0.224700178,0.427202939,0
0.638666339,1.244403414,0.575638846,-0.1148092,-0.731847269,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,-1.522076219,0.559355006,0.859310846,-0.174889962,0.463029525,-0.141474069,-0.951766517,-0.184070535,-0.234237495,0
0.646651128,1.176793606,0.525042986,-0.071223499,0.492329001,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.572638702,0.859310846,-0.174889962,0.463029525,-0.141474069,0.365052063,0.994189105,-1.487493056,0
0.271366077,1.031432521,0.434820139,-0.132566337,-0.646465408,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,0.305876054,0.559355006,0.859310846,-0.174889962,0.463029525,-0.141474069,-0.719386768,-1.809256246,-0.721614658,0
0.367183537,0.980725165,0.397407527,-0.184223464,-0.029941852,-0.67261068,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.859310846,-0.174889962,0.404978778,-0.141474069,-0.487007018,-0.874774462,1.6804585,0
0.431061843,0.994247126,0.397407527,-0.211666312,-0.232862376,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.859310846,-0.174889962,0.404978778,-0.141474069,0.558701854,1.034818748,1.019018065,0
0.323267201,1.001008107,0.393030276,-0.098666347,0.533356648,-0.67261068,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,-1.522076219,0.559355006,0.859310846,-0.174889962,0.404978778,-0.141474069,0.248862188,-0.793515177,1.401957264,0
0.243419318,1.017910559,0.410616522,-0.097052063,-0.134174252,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.859310846,-0.174889962,0.404978778,-0.141474069,-0.370817143,0.994189105,1.610833191,0
0.247411712,1.082139875,0.459023757,-0.174537753,-1.135470603,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.859310846,-0.174889962,0.404978778,-0.141474069,-0.370817143,-0.956033748,1.576020536,0
0.363191143,1.105803309,0.47663575,-0.613623331,-1.170953973,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.859310846,-0.174889962,0.404978778,-0.141474069,-0.719386768,1.441115176,1.332331955,0
0.431061843,1.176793606,0.518425614,-0.781508993,-0.80724943,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.876591421,-0.174889962,0.404978778,-0.141474069,-0.254627269,-1.199811604,-1.557118365,0
0.790377318,1.339057144,0.62844908,-0.683037595,0.990205038,-0.647009806,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,0.305876054,0.559355006,0.876591421,-0.174889962,0.404978778,-0.141474069,-0.215897311,-0.834144819,1.610833191,0
0.626689157,1.339057144,0.637255077,-0.516766217,0.284973057,-0.67261068,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,2.133828328,0.559355006,0.876591421,-0.174889962,0.404978778,-0.141474069,-0.332087185,-0.874774462,1.576020536,0
0.251404106,1.207218019,0.558026852,-0.163237756,0.785066805,-0.659810244,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,-1.522076219,0.559355006,0.876591421,-0.232708744,0.404978778,-0.211239037,0.326322105,-0.874774462,1.6804585,0
0.698552252,1.088900856,0.456835132,-0.032480654,1.006837868,-0.666210463,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,-1.522076219,0.559355006,0.859310846,-0.232708744,0.404978778,-0.211239037,-1.10668635,-0.712255891,1.436769919,0
0.263381288,0.994247126,0.406213524,0.103119304,0.9613748,-0.67261068,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,-1.522076219,0.559355006,0.859310846,-0.232708744,0.404978778,-0.211239037,-0.758116726,0.019077679,0.113889049,0
0.287335653,0.950300751,0.366612285,0.33719066,1.04897437,-0.666210463,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,0.305876054,0.559355006,0.876591421,-0.232708744,0.404978778,-0.211239037,0.481241938,-2.662478744,1.332331955,0
0.1875258,0.899593396,0.338005669,0.49216204,-0.17741961,-0.679010899,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,-1.522076219,0.559355006,0.876591421,-0.232708744,0.34047795,-0.211239037,-0.370817143,-0.265329821,-1.557118365,0
0.139617069,0.899593396,0.31820505,0.435662058,-0.135283108,-0.679010899,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,0.305876054,0.559355006,0.892143939,-0.232708744,0.34047795,-0.211239037,1.139651228,1.116078033,-0.094986878,0
0.403115084,1.061856934,0.445814761,0.237104976,-0.879325025,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.892143939,-0.232708744,0.34047795,-0.211239037,0.636161771,0.953559462,-0.547551386,0
0.195510587,1.183554587,0.531634609,0.174147853,0.197373487,-0.679010899,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.892143939,-0.232708744,0.34047795,-0.211239037,0.248862188,0.344114821,1.471582573,0
0.215472559,1.105803309,0.485441748,-0.016337802,-1.255226978,-0.67261068,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.892143939,-0.232708744,0.34047795,-0.211239037,0.597431812,-1.321700533,-0.686802003,0
0.510909727,0.960442222,0.390815903,-0.263323439,-0.630941435,-0.67261068,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.892143939,-0.232708744,0.275977118,-0.211239037,-1.145416308,0.953559462,0.148701704,0
0.347221566,0.967203203,0.377606907,-0.227809165,-0.051010103,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,0.305876054,0.559355006,0.892143939,-0.232708744,0.275977118,-0.281004009,-0.758116726,0.222225893,-0.094986878,0
0.470985785,1.082139875,0.465615381,-0.324666277,0.094249943,-0.685359084,-1.773743353,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,0.305876054,0.559355006,0.892143939,-0.232708744,0.275977118,-0.281004009,0.132672314,-0.265329821,1.401957264,0
0.694559858,1.288349788,0.564644224,-0.206823457,1.134356229,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.892143939,-0.232708744,0.275977118,-0.281004009,0.558701854,1.237966962,-0.338675459,0
0.92611872,1.440471855,0.727452175,0.135405008,1.248568327,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.892143939,-0.232708744,0.275977118,-0.281004009,-0.990496475,-0.427848392,-1.835619601,0
0.566803245,1.433710875,0.674641941,0.538976311,1.133247374,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.892143939,-0.232708744,0.275977118,-0.281004009,-0.951766517,-0.793515177,1.645645845,0
0.818324077,1.426949894,0.703248557,0.769819097,0.422471117,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.892143939,-0.232708744,0.275977118,-0.281004009,1.604410726,0.019077679,-0.756427312,0
0.191518193,1.186935077,0.549246603,0.472790618,-0.728520702,-0.685359084,-1.773743353,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,0.305876054,0.559355006,0.892143939,-0.232708744,0.275977118,-0.281004009,0.248862188,1.156707676,1.436769919,0
0.159579041,1.11256429,0.478824376,0.275847821,-0.172984188,-0.67261068,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,-1.522076219,0.559355006,0.909424514,-0.232708744,0.275977118,-0.281004009,-0.44827706,0.425374106,-0.477926077,0
0.950073084,1.207218019,0.52723161,0.34041923,1.009055579,-0.679010899,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,0.305876054,0.559355006,0.909424514,-0.232708744,0.275977118,-0.281004009,-0.525736976,-0.346589106,1.332331955,0
0.646651128,1.288349788,0.575638846,0.274233537,-0.128629976,-0.67261068,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.909424514,-0.232708744,0.275977118,-0.281004009,-1.455255974,0.91292982,1.401957264,0
0.431061843,1.328915673,0.610837086,0.061147888,0.015521215,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.909424514,-0.232708744,0.275977118,-0.281004009,0.21013223,0.791040891,0.009451086,0
0.538856486,1.183554587,0.509645365,0.293604959,0.803917345,-0.67261068,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.892143939,-0.232708744,0.275977118,-0.281004009,1.991710309,-1.037293033,0.113889049,0
0.49494015,0.943539771,0.366612285,0.41467635,0.283864202,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,0.305876054,0.559355006,0.892143939,-0.296951832,0.275977118,-0.281004009,-0.990496475,-0.387218749,0.253139667,0
0.35121396,0.973964184,0.368826658,0.264547825,-0.187399307,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,0.305876054,0.559355006,0.876591421,-0.232708744,0.275977118,-0.281004009,0.326322105,0.791040891,1.332331955,0
0.746460982,1.132847231,0.474421377,0.146705005,0.45241021,-0.659810244,2.164971459,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.876591421,-0.296951832,0.275977118,-0.281004009,1.798060518,-1.646737675,-0.094986878,0
1.157677581,1.322154693,0.586633468,0.26293354,0.401402865,-0.67261068,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.859310846,-0.296951832,0.205026205,-0.281004009,0.403782021,0.425374106,-1.104553857,0
0.606727187,1.345818125,0.619643083,0.385619216,0.46904304,-0.659810244,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.840302212,-0.296951832,0.205026205,-0.281004009,1.643140685,-0.346589106,-0.164612187,0
0.730491405,1.372862047,0.635040702,0.371090649,0.375899194,-0.666210463,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.823021637,-0.296951832,0.205026205,-0.281004009,1.836790476,-1.809256246,-2.079308182,0
0.506917333,1.366101067,0.641658076,0.291990674,-0.584369511,-0.685359084,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,0.305876054,0.559355006,0.823021637,-0.296951832,0.205026205,-0.357745475,2.146630142,2.213078388,-2.009682873,0
0.626689157,1.237642433,0.569047223,-0.050237791,0.375899194,-0.685359084,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.823021637,-0.296951832,0.205026205,-0.357745475,-0.990496475,-0.956033748,1.784896463,0
0.319274807,1.183554587,0.536037608,-0.009880661,-0.044356972,-0.679010899,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.805741061,-0.296951832,0.205026205,-0.357745475,-0.835576642,-0.874774462,0.079076395,0
0.37117593,1.031432521,0.430417141,-0.127723481,0.210679751,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.805741061,-0.296951832,0.205026205,-0.357745475,-0.913036559,-0.10281125,-1.800806946,0
0.42706945,1.12608625,0.472232753,-0.07768064,0.179631802,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,-1.522076219,0.559355006,0.805741061,-0.361194924,0.140525377,-0.357745475,-0.487007018,-0.224700178,-0.234237495,0
0.982012238,1.308632731,0.569047223,0.025633614,0.088705666,-0.67261068,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.805741061,-0.361194924,0.205026205,-0.357745475,0.519971896,-0.834144819,-1.383055093,0
1.025928573,1.460754797,0.753870165,0.03693361,0.176305236,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.805741061,-0.361194924,0.140525377,-0.357745475,0.636161771,-0.99666339,-0.826052621,0
0.826308865,1.447232836,0.861679257,-0.008266376,0.126406747,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.805741061,-0.361194924,0.140525377,-0.357745475,0.519971896,-0.10281125,1.401957264,0
0.902164355,1.460754797,1.159821479,0.03370504,0.235074568,-0.666210463,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,0.305876054,0.559355006,0.805741061,-0.361194924,0.140525377,-0.357745475,-0.603196893,-0.752885534,1.401957264,0
0.92611872,1.433710875,0.965085351,0.138633579,0.545554056,-0.666210463,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.823021637,-0.361194924,0.140525377,-0.357745475,-0.641926851,1.075448391,0.496828248,0
0.35121396,1.433710875,0.668050318,0.18867642,0.217332883,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.840302212,-0.361194924,0.140525377,-0.357745475,-0.603196893,-0.874774462,1.05383072,0
0.578780427,1.477657249,0.830858268,0.075676455,-0.096473172,-0.67261068,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,-1.522076219,0.559355006,0.823021637,-0.361194924,0.140525377,-0.357745475,1.720600601,-0.956033748,-1.174179166,0
0.490947755,1.470896268,0.714268927,-0.014723516,-0.084275763,-0.666210463,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.543119378,0.823021637,-0.361194924,0.140525377,-0.357745475,1.759330559,-0.834144819,-0.303862804,0
0.315282412,1.440471855,0.661458694,-0.053466362,-0.12530341,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.859310846,-0.361194924,0.140525377,-0.357745475,-1.10668635,0.669151963,-0.930490585,0
0.379160719,1.447232836,0.696656933,-0.047009221,0.390314313,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,0.305876054,0.559355006,0.840302212,-0.361194924,0.140525377,-0.357745475,1.604410726,1.116078033,-1.696368983,0
1.117753639,1.470896268,0.835261267,-0.048623507,0.072072836,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,-1.522076219,0.559355006,0.840302212,-0.361194924,0.140525377,-0.427510443,-1.610175807,0.831670534,1.436769919,0
0.618704369,1.440471855,0.668050318,0.024019328,-0.307155682,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,0.305876054,0.559355006,0.823021637,-0.361194924,0.140525377,-0.427510443,2.107900183,-0.265329821,-0.443113422,0
0.734483799,1.440471855,0.674641941,-0.045394936,-0.881542736,-0.67261068,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.559355006,0.823021637,-0.361194924,0.140525377,-0.427510443,-0.215897311,1.116078033,0.04426374,0
0.2553965,1.328915673,0.62844908,-0.184223464,-0.515620482,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.543119378,0.823021637,-0.361194924,0.140525377,-0.427510443,-0.758116726,0.303485178,-0.791239967,0
0.267373683,1.213979,0.531634609,-0.365023408,-0.575498668,-0.67261068,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,0.305876054,0.543119378,0.805741061,-0.361194924,0.140525377,-0.427510443,-1.184146266,-0.834144819,1.471582573,0
0.435054237,1.237642433,0.549246603,-0.524837644,0.901496613,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.543119378,0.805741061,-0.361194924,0.140525377,-0.427510443,1.139651228,-0.468478034,0.253139667,0
0.215472559,1.207218019,0.540440606,-0.184223464,1.46590397,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,-1.318529236,0.305876054,0.559355006,0.805741061,-0.361194924,0.140525377,-0.427510443,-0.641926851,1.278596604,0.253139667,0
0.83030126,1.264686356,0.54703223,-0.00342352,-0.074296066,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,1.380008646,0.305876054,0.559355006,0.788460486,-0.361194924,0.140525377,-0.427510443,-0.796846684,2.09118946,-0.443113422,0
1.13771561,1.491179211,1.137832234,0.045005036,0.334871546,-0.659810244,2.361907202,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,-1.522076219,0.559355006,0.788460486,-0.361194924,0.140525377,-0.427510443,-1.145416308,-0.99666339,0.496828248,0
0.806346895,1.440471855,1.05422676,0.025633614,-0.425803201,-0.67261068,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,-3.350028492,0.559355006,0.805741061,-0.361194924,0.140525377,-0.427510443,1.255841102,-0.387218749,0.253139667,0
0.814331683,1.433710875,0.815460647,0.03693361,-0.360380737,-0.67261068,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,0.305876054,0.559355006,0.788460486,-0.361194924,0.140525377,-0.427510443,-0.796846684,0.506633392,1.297519301,0
0.654635916,1.396525481,0.663647319,-0.085752066,0.157454696,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.543119378,0.788460486,-0.361194924,0.140525377,-0.427510443,-1.571445849,0.262855535,1.541207882,0
0.546841273,1.332296163,0.617454458,-0.07768064,0.856033545,-0.67261068,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,2.133828328,0.559355006,0.772907968,-0.361194924,0.08247463,-0.427510443,-1.493985932,-0.265329821,1.401957264,0
0.702544646,1.491179211,1.078430377,-0.035709224,0.130842168,-0.67261068,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.543119378,0.772907968,-0.431862323,0.08247463,-0.427510443,-0.099707436,0.18159625,1.436769919,0
1.065852515,1.440471855,0.901280496,-0.137409193,-0.573280958,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.543119378,0.772907968,-0.431862323,0.08247463,-0.427510443,2.107900183,0.91292982,-1.348242438,0
0.866232807,1.433710875,0.67904494,-0.072837784,0.347068955,-0.67261068,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.559355006,0.772907968,-0.431862323,0.08247463,-0.427510443,0.442511979,-1.565478389,1.506395228,0
0.239426924,1.220739981,0.558026852,0.025633614,-0.299393695,-0.67261068,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,-1.522076219,0.543119378,0.753899335,-0.431862323,0.08247463,-0.427510443,-0.719386768,1.237966962,-0.094986878,0
0.470985785,1.031432521,0.412830896,-0.000194949,0.414709129,-0.685359084,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,-1.522076219,0.543119378,0.772907968,-0.431862323,0.08247463,-0.427510443,-1.261606183,-1.118552319,-0.477926077,0
0.646651128,0.957061732,0.360020662,0.078905025,0.178522947,-0.67261068,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,-1.522076219,0.559355006,0.772907968,-0.431862323,0.08247463,-0.427510443,0.132672314,-0.387218749,0.322764976,0
0.566803245,1.017910559,0.408427897,0.137019293,0.069855126,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,0.305876054,0.543119378,0.772907968,-0.496105411,0.08247463,-0.490298916,0.984731395,0.750411249,-0.860865276,0
0.674597887,1.12608625,0.474421377,0.237104976,0.71520892,-0.666210463,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.529835682,0.753899335,-0.496105411,0.08247463,-0.490298916,2.146630142,1.400485533,-2.009682873,0
0.718514223,1.220739981,0.52723161,0.382390645,0.617629652,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.529835682,0.753899335,-0.496105411,0.08247463,-0.490298916,0.558701854,0.709781606,0.740516829,0
0.842278442,1.352579106,0.619643083,0.56964773,0.905932035,-0.67261068,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,0.305876054,0.529835682,0.753899335,-0.496105411,0.08247463,-0.490298916,-0.796846684,-0.143440892,1.576020536,0
0.235434529,1.278208318,0.569047223,0.624533427,0.924782575,-0.67261068,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,-1.522076219,0.529835682,0.738346817,-0.496105411,0.08247463,-0.490298916,-0.758116726,1.197337319,-0.094986878,0
0.327259595,1.088900856,0.467829754,0.726233396,0.236183424,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,-1.522076219,0.529835682,0.738346817,-0.496105411,0.08247463,-0.490298916,-1.184146266,0.425374106,1.506395228,0
0.470985785,1.055095953,0.417233894,0.605162005,-0.217338401,-0.666210463,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.529835682,0.738346817,-0.496105411,0.08247463,-0.490298916,-0.796846684,-0.427848392,1.506395228,0
0.239426924,1.11256429,0.474421377,0.409833495,0.063201994,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.529835682,0.738346817,-0.496105411,0.08247463,-0.490298916,0.519971896,1.075448391,-1.591931019,0
0.455016209,1.139608212,0.492033371,0.487319185,0.038807177,-0.666210463,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.529835682,0.738346817,-0.496105411,0.08247463,-0.490298916,-0.758116726,-0.305959463,0.079076395,0
0.634673946,1.163271644,0.503027993,0.530904885,0.778413673,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.529835682,0.738346817,-0.496105411,0.08247463,-0.490298916,-0.177167352,1.237966962,1.36714461,0
0.315282412,1.170032625,0.509645365,0.37431922,-0.378122422,-0.679010899,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,-1.522076219,0.543119378,0.738346817,-0.496105411,0.08247463,-0.490298916,-1.10668635,1.237966962,-0.373488113,0
0.135624675,1.004388597,0.408427897,0.319433522,0.155236985,-0.67261068,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,-1.522076219,0.529835682,0.738346817,-0.496105411,0.08247463,-0.490298916,-1.067956392,-1.321700533,1.819709118,0
0.155586646,0.886071434,0.322608049,0.274233537,0.107556206,-0.666210463,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.529835682,0.738346817,-0.496105411,0.08247463,-0.490298916,-1.145416308,1.197337319,1.715271154,0
0.486955362,1.004388597,0.388627278,0.120876441,0.109773917,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,-1.522076219,0.529835682,0.738346817,-0.496105411,0.08247463,-0.490298916,-0.332087185,1.116078033,0.287952321,0
0.219464952,1.082139875,0.45021776,0.099890733,0.018847781,-0.666210463,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,0.305876054,0.529835682,0.738346817,-0.496105411,0.017973802,-0.490298916,-0.990496475,1.116078033,1.436769919,0
0.395130296,1.001008107,0.408427897,0.29683353,1.225282366,-0.679010899,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,-1.318529236,0.305876054,0.529835682,0.738346817,-0.496105411,0.017973802,-0.490298916,-1.184146266,1.197337319,-1.069741203,0
0.395130296,0.93677879,0.351214665,0.514762033,0.266122517,-0.659810244,2.164971459,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.529835682,0.738346817,-0.496105411,0.017973802,-0.490298916,1.875520434,0.344114821,-0.443113422,0
0.223457346,1.061856934,0.428228515,0.427590632,-1.158756565,-0.685359084,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,0.305876054,0.543119378,0.738346817,-0.496105411,0.017973802,-0.490298916,-0.990496475,-0.427848392,0.810142138,0
0.474978179,1.170032625,0.511833991,0.214504983,0.720753196,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,-1.522076219,0.529835682,0.738346817,-0.553924192,0.017973802,-0.560063884,0.21013223,-0.346589106,1.715271154,0
0.674597887,1.426949894,0.718646178,0.359790653,0.759563133,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,0.305876054,0.529835682,0.719338184,-0.496105411,0.017973802,-0.560063884,0.442511979,-0.021551964,1.750083809,0
0.882202383,1.447232836,0.72526355,0.509919177,0.290517333,-0.67261068,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,-1.318529236,0.305876054,0.529835682,0.738346817,-0.553924192,0.017973802,-0.560063884,-1.726365682,-0.874774462,1.332331955,0
0.534864092,1.460754797,0.824266645,0.506690607,0.309367874,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,0.305876054,0.529835682,0.738346817,-0.553924192,0.017973802,-0.560063884,-0.719386768,1.603633747,0.218327012,0
