-0.247645165,0.629154166,0.152127036,0.027247899,-0.489007953,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,-1.318529236,-1.522076219,0.75123061,0.909424514,-0.232708744,0.140525377,0.556175624,0.365052063,-0.915404105,-0.338675459,0
0.582772821,1.416808422,0.670264691,0.703633403,1.832935079,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,2.133828328,0.529835682,0.738346817,-0.553924192,0.017973802,-0.560063884,1.372030977,1.237966962,-0.651989349,0
0.654635916,1.244403414,0.573450221,1.065233291,1.794125143,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.529835682,0.738346817,-0.553924192,0.017973802,-0.560063884,2.224090058,0.100336964,-0.651989349,0
0.431061843,1.163271644,0.498624995,1.220204671,0.737386026,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.543119378,0.738346817,-0.553924192,0.017973802,-0.560063884,-1.339066099,1.644263389,0.218327012,0
0.107677916,0.994247126,0.406213524,1.060390434,-0.514511626,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.529835682,0.719338184,-0.553924192,0.017973802,-0.560063884,-0.44827706,-1.606108032,0.67089152,0
0.347221566,1.139608212,0.483227374,0.706861973,-0.724085281,-0.685359084,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,-1.318529236,0.305876054,0.529835682,0.719338184,-0.553924192,0.017973802,-0.629828856,0.365052063,-1.321700533,1.576020536,0
1.321365742,1.372862047,0.641658076,0.618076287,0.481240448,-0.685359084,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,-1.318529236,-3.350028492,0.529835682,0.719338184,-0.553924192,0.017973802,-0.560063884,0.403782021,1.197337319,-2.601497999,0
0.842278442,1.271447337,0.586633468,0.624533427,0.881537218,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.529835682,0.738346817,-0.553924192,0.017973802,-0.629828856,0.984731395,0.91292982,-0.89567793,0
0.578780427,1.257925375,0.560241226,0.839233361,1.185363574,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.529835682,0.719338184,-0.553924192,-0.04652703,-0.629828856,1.720600601,1.928670889,-1.661556328,0
1.181631946,1.345818125,0.619643083,0.918333336,1.848459053,-0.67261068,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.529835682,0.738346817,-0.553924192,-0.04652703,-0.629828856,0.984731395,-0.671626248,-0.129799532,0
0.582772821,1.416808422,0.670264691,1.150790407,1.559047816,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,-1.318529236,0.305876054,0.529835682,0.738346817,-0.553924192,0.017973802,-0.629828856,0.21013223,-0.468478034,1.610833191,0
0.68657507,1.237642433,0.564644224,1.184690396,0.749583434,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,-1.522076219,0.529835682,0.738346817,-0.553924192,-0.04652703,-0.629828856,1.023461353,0.91292982,-0.164612187,0
0.486955362,1.105803309,0.474421377,1.258947516,1.149880204,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.529835682,0.738346817,-0.553924192,-0.04652703,-0.629828856,1.720600601,-1.849885888,-0.930490585,0
0.01585285,0.855647021,0.31820505,1.155633262,0.281646491,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.529835682,0.738346817,-0.553924192,-0.04652703,-0.629828856,-1.416526016,1.116078033,1.436769919,0
0.1875258,0.828603098,0.276415187,0.955461896,-0.023288721,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.529835682,0.738346817,-0.61816728,-0.04652703,-0.629828856,2.146630142,-0.834144819,-0.930490585,0
0.70653704,1.183554587,0.498624995,0.965147607,1.318426212,-0.67261068,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,1.380008646,0.305876054,0.529835682,0.719338184,-0.61816728,-0.04652703,-0.629828856,-0.951766517,-0.305959463,0.04426374,0
0.546841273,1.420188913,0.786854032,1.049090438,0.043242598,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.513600054,0.738346817,-0.61816728,-0.04652703,-0.629828856,-0.758116726,-2.01240446,-0.094986878,0
0.123647493,1.264686356,0.597653838,0.703633403,-0.220664967,-0.67261068,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.513600054,0.719338184,-0.61816728,-0.04652703,-0.629828856,1.95298035,0.384744464,-0.443113422,0
0.439046631,0.957061732,0.382009906,0.714933399,0.10422964,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,-3.350028492,0.513600054,0.738346817,-0.61816728,-0.04652703,-0.629828856,-0.835576642,-0.346589106,-0.860865276,0
0.167563828,0.862408002,0.31820505,0.593862008,-0.786181178,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,-1.522076219,0.513600054,0.719338184,-0.61816728,-0.04652703,-0.629828856,0.946001436,-0.387218749,-1.313429784,0
0.027830033,0.75423231,0.243405573,0.466333477,0.253925109,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.529835682,0.719338184,-0.61816728,-0.04652703,-0.629828856,-1.029226433,0.953559462,1.610833191,0
0.267373683,0.740710348,0.229115139,0.490547755,0.578819716,-0.67261068,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.529835682,0.719338184,-0.61816728,-0.04652703,-0.629828856,1.681870643,-1.646737675,-1.557118365,0
0.139617069,0.740710348,0.237921137,0.558347733,0.836074149,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,0.030739705,0.305876054,0.529835682,0.738346817,-0.61816728,-0.04652703,-0.629828856,0.442511979,-0.10281125,1.541207882,0
0.279350866,0.804939665,0.26760919,0.630990568,0.359266363,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,0.305876054,0.513600054,0.719338184,-0.61816728,-0.04652703,-0.706570318,-0.951766517,1.35985589,-1.104553857,0
0.674597887,0.865788492,0.294001433,0.463104906,-0.562192405,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,1.380008646,0.305876054,0.529835682,0.719338184,-0.61816728,-0.04652703,-0.706570318,0.442511979,-1.037293033,-1.243804475,0
0.474978179,0.892832415,0.316016425,0.217733554,-0.77398377,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,-1.318529236,0.305876054,0.513600054,0.719338184,-0.61816728,-0.04652703,-0.706570318,0.21013223,-0.752885534,1.332331955,0
0.54284888,1.068617915,0.439223138,-0.00342352,-0.562192405,-0.685359084,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,1.380008646,0.305876054,0.529835682,0.719338184,-0.61816728,-0.04652703,-0.706570318,-1.145416308,-0.427848392,-1.348242438,0
0.54284888,1.156510664,0.494221996,-0.072837784,0.362592929,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,1.380008646,0.305876054,0.513600054,0.719338184,-0.61816728,-0.117477943,-0.706570318,1.449490893,-0.143440892,-0.930490585,0
0.922126325,1.352579106,0.597653838,0.251633543,1.322861634,-0.67261068,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.529835682,0.719338184,-0.61816728,-0.04652703,-0.706570318,-1.145416308,0.994189105,1.645645845,0
1.145700398,1.470896268,0.971676974,0.484090614,0.718535486,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.529835682,0.719338184,-0.61816728,-0.117477943,-0.706570318,-0.293357227,0.709781606,-0.651989349,0
1.105776457,1.440471855,0.824266645,0.811790512,1.351691872,-0.685359084,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,1.380008646,0.305876054,0.513600054,0.719338184,-0.61816728,-0.117477943,-0.706570318,1.52695081,0.303485178,-0.89567793,0
0.662620705,1.453993817,0.74066117,0.83600479,0.538900924,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.513600054,0.719338184,-0.61816728,-0.117477943,-0.706570318,-1.184146266,-0.184070535,-0.756427312,0
0.59075761,1.295110769,0.630637705,0.579333442,-0.66753366,-0.691759303,-1.773743353,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,2.729277588,0.305876054,0.513600054,0.719338184,-0.61816728,-0.117477943,-0.706570318,1.759330559,0.953559462,-0.234237495,0
0.634673946,1.163271644,0.503027993,0.404990638,-0.120867989,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,1.380008646,0.305876054,0.513600054,0.719338184,-0.682410372,-0.117477943,-0.77633529,0.403782021,-1.565478389,1.471582573,0
0.546841273,1.234261943,0.540440606,0.443733484,0.591017125,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.584653687,1.380008646,0.305876054,0.513600054,0.719338184,-0.682410372,-0.117477943,-0.706570318,1.991710309,1.237966962,0.253139667,0
0.886194778,1.477657249,1.043232138,0.5728763,0.317129861,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.513600054,0.719338184,-0.682410372,-0.181978771,-0.77633529,-0.44827706,0.953559462,-0.338675459,0
0.702544646,1.440471855,0.762650414,0.68103341,0.344851244,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,-1.318529236,-1.522076219,0.513600054,0.719338184,-0.682410372,-0.117477943,-0.77633529,1.720600601,1.034818748,-0.756427312,0
0.678590281,1.352579106,0.635040702,0.456647765,-0.373687,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.513600054,0.719338184,-0.682410372,-0.117477943,-0.77633529,0.519971896,1.278596604,1.715271154,0
0.474978179,1.271447337,0.57785322,0.463104906,1.391610663,-0.685359084,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.513600054,0.719338184,-0.682410372,-0.117477943,-0.77633529,0.365052063,1.197337319,1.784896463,0
0.147601858,1.055095953,0.452432133,0.647133421,0.729624039,-0.666210463,1.77109998,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,-1.318529236,0.305876054,0.513600054,0.719338184,-0.682410372,-0.181978771,-0.77633529,-1.571445849,-1.931145174,1.227893992,0
0.251404106,1.001008107,0.397407527,0.64067628,-0.28386972,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.513600054,0.719338184,-0.682410372,-0.181978771,-0.77633529,-0.835576642,0.384744464,-0.408300768,0
0.443039026,1.105803309,0.465615381,0.409833495,0.191829211,-0.659810244,2.755778682,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,2.729277588,0.305876054,0.513600054,0.719338184,-0.682410372,-0.181978771,-0.77633529,-1.10668635,0.425374106,-1.348242438,0
0.942088296,1.237642433,0.542629231,0.595476293,0.31269444,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,-1.318529236,0.305876054,0.513600054,0.719338184,-0.682410372,-0.181978771,-0.77633529,-0.022247519,1.075448391,1.05383072,0
0.594750004,1.396525481,0.648249698,0.514762033,-0.553321562,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,-1.318529236,0.305876054,0.513600054,0.719338184,-0.682410372,-0.181978771,-0.77633529,2.107900183,-0.184070535,-0.826052621,0
0.666613098,1.426949894,0.668050318,0.288762104,0.534465503,-0.67261068,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,-1.318529236,0.305876054,0.513600054,0.719338184,-0.682410372,-0.181978771,-0.77633529,0.248862188,1.156707676,1.784896463,0
0.674597887,1.345818125,0.613051459,0.634219139,1.791907432,-0.679010899,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,-1.318529236,0.305876054,0.498840393,0.719338184,-0.682410372,-0.181978771,-0.77633529,-1.261606183,0.587892677,-0.756427312,0
0.68657507,1.470896268,0.859464884,0.689104836,0.38366118,-0.679010899,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,-1.318529236,-1.522076219,0.513600054,0.719338184,-0.682410372,-0.181978771,-0.77633529,1.333301019,-0.712255891,1.05383072,0
0.598742398,1.440471855,0.685662312,0.616462001,-0.643138842,-0.679010899,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.513600054,0.719338184,-0.682410372,-0.181978771,-0.77633529,0.442511979,-0.387218749,0.009451086,0
1.037905756,1.48441823,1.025620143,0.545433452,-0.276107733,-0.679010899,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,-1.318529236,0.305876054,0.513600054,0.719338184,-0.682410372,-0.181978771,-0.77633529,-0.758116726,0.953559462,1.471582573,0
0.774407741,1.453993817,1.00468659,0.671347698,0.892625771,-0.67261068,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,1.380008646,0.305876054,0.513600054,0.719338184,-0.682410372,-0.181978771,-0.77633529,0.481241938,1.116078033,1.784896463,0
0.582772821,1.447232836,0.811057649,0.768204812,1.453706561,-0.67261068,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,-1.522076219,0.498840393,0.719338184,-0.682410372,-0.181978771,-0.77633529,-0.990496475,-0.671626248,1.715271154,0
0.566803245,1.372862047,0.663647319,0.68103341,0.293843899,-0.67261068,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,-1.318529236,0.305876054,0.498840393,0.719338184,-0.753077767,-0.181978771,-0.77633529,-0.835576642,1.319226247,-0.199424841,0
0.09170834,1.088900856,0.472232753,0.789190519,0.676398984,-0.67261068,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,-1.522076219,0.498840393,0.719338184,-0.753077767,-0.181978771,-0.77633529,-0.758116726,0.669151963,-0.443113422,0
0.01585285,0.957061732,0.373229657,0.960304752,1.15320677,-0.679010899,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.498840393,0.719338184,-0.753077767,-0.181978771,-0.77633529,1.720600601,-0.427848392,-1.452680402,0
0.566803245,1.088900856,0.445814761,1.037790442,1.33062362,-0.67261068,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,0.030739705,0.305876054,0.513600054,0.702057608,-0.753077767,-0.181978771,-0.839123763,2.069170225,1.278596604,-0.512738731,0
1.361289683,1.453993817,0.916678116,1.02164759,0.649786456,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,1.380008646,0.305876054,0.498840393,0.719338184,-0.753077767,-0.181978771,-0.839123763,-0.835576642,2.131819103,-0.164612187,0
1.061860121,1.396525481,0.652652697,0.855376212,0.557751465,-0.679010899,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.528988448,0.538190593,0.568885714,-1.318529236,0.305876054,0.498840393,0.719338184,-0.753077767,-0.181978771,-0.839123763,-1.222876225,0.506633392,0.218327012,0
0.518894514,0.439846706,0.035511947,1.948247302,0.745148014,-0.679010899,-1.970679096,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.438420303,0.482878587,0.030739705,0.305876054,0.160844136,0.479138185,-0.939382729,-0.885037813,1.602650165,1.720600601,2.253708031,1.36714461,1
0.474978179,0.433085725,0.044292196,2.007975854,2.15228541,-0.679010899,-1.970679096,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.438420303,0.482878587,-1.318529236,-1.522076219,0.144608508,0.479138185,-0.939382729,-0.885037813,1.602650165,1.759330559,2.009930174,-1.52230571,1
0.067753975,0.338431994,-0.030507282,2.264647203,2.406213278,-0.666210463,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.438420303,0.482878587,0.030739705,0.305876054,0.160844136,0.479138185,-0.875139641,-0.885037813,1.602650165,1.604410726,0.303485178,1.819709118,1
0.103685522,0.355334446,-0.017298286,2.519704267,2.112366619,-0.659810244,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.438420303,0.482878587,0.030739705,0.305876054,0.160844136,0.479138185,-0.817320859,-0.885037813,1.602650165,-1.648905765,0.994189105,-0.547551386,1
0.203495376,0.3012466,-0.052522274,2.568132823,2.285348048,-0.659810244,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.422742114,0.482878587,0.030739705,-1.522076219,0.160844136,0.479138185,-0.817320859,-0.885037813,1.532885193,-3.662863593,0.750411249,0.183514358,1
0.518894514,0.223495322,-0.122918753,2.637547087,2.173353661,-0.685359084,-1.773743353,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.438420303,0.482878587,-1.318529236,-1.522076219,0.160844136,0.479138185,-0.753077767,-0.885037813,1.532885193,0.248862188,-0.630996606,-0.303862804,1
0.363191143,0.216734341,-0.11632713,2.455132858,1.217520378,-0.704559741,-3.743100762,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.438420303,0.482878587,-1.318529236,0.305876054,0.160844136,0.479138185,-0.682410372,-0.885037813,1.532885193,1.52695081,1.278596604,-0.129799532,1
0.171556223,0.267441696,-0.072322893,2.188775799,-0.129738831,-0.691759303,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.422742114,0.482878587,0.030739705,-1.522076219,0.160844136,0.479138185,-0.682410372,-0.885037813,1.532885193,-0.099707436,-0.956033748,-1.069741203,1
-0.05201785,0.179548947,-0.133913376,1.683504527,-0.495661085,-0.704559741,-2.167614838,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.438420303,0.482878587,1.380008646,0.305876054,0.160844136,0.479138185,-0.61816728,-0.885037813,1.463120225,1.720600601,-0.387218749,0.148701704,1
-0.063995033,0.11870012,-0.169111615,1.239576093,-0.351509895,-0.704559741,-2.167614838,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.422742114,0.482878587,0.030739705,0.305876054,0.144608508,0.479138185,-0.553924192,-0.885037813,1.463120225,-0.758116726,0.140966607,-1.348242438,1
0.211480165,0.098417178,-0.171325988,0.969990463,0.411382564,-0.704559741,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.438420303,0.482878587,0.030739705,-1.522076219,0.144608508,0.479138185,-0.553924192,-0.885037813,1.463120225,-0.215897311,0.344114821,-1.52230571,1
-0.163804887,0.061231783,-0.210927226,0.821476223,0.229530291,-0.730160615,-4.333907984,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.422742114,0.482878587,0.030739705,0.305876054,0.144608508,0.479138185,-0.496105411,-0.885037813,1.463120225,1.720600601,0.872300177,-0.686802003,1
-0.028063485,0.047709822,-0.202121229,0.760133385,0.003323807,-0.704559741,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.422742114,0.482878587,-1.318529236,0.305876054,0.144608508,0.479138185,-0.431862323,-0.885037813,1.463120225,2.146630142,0.709781606,-1.313429784,1
0.2553965,0.172787966,-0.136127749,0.487319185,-0.381448988,-0.704559741,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.482878587,-1.318529236,0.305876054,0.160844136,0.479138185,-0.361194924,-0.885037813,1.463120225,2.107900183,1.034818748,1.750083809,1
0.522886909,0.274202676,-0.065705521,0.406604924,0.761780843,-0.730160615,-3.15229354,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.422742114,0.482878587,-1.318529236,-1.522076219,0.160844136,0.479138185,-0.296951832,-0.885037813,1.386378758,2.107900183,-0.793515177,-0.721614658,1
-0.267607135,0.243778263,-0.081103141,0.480862043,0.288299623,-0.704559741,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.422742114,0.482878587,0.030739705,0.305876054,0.144608508,0.460129552,-0.232708744,-0.885037813,1.386378758,0.442511979,0.994189105,1.715271154,1
-0.331485442,0.071373254,-0.177917612,0.37431922,-0.289413997,-0.730160615,-2.561486318,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.422742114,0.482878587,-1.318529236,0.305876054,0.144608508,0.460129552,-0.174889962,-0.949538641,1.386378758,0.248862188,0.791040891,-1.104553857,1
-0.143842916,-0.009758515,-0.235130844,0.271004966,-0.286087431,-0.730160615,-1.970679096,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.422742114,0.468544066,1.380008646,0.305876054,0.144608508,0.460129552,-0.110646874,-0.949538641,1.316613791,0.093942355,1.237966962,-0.303862804,1
-0.060002639,0.067992764,-0.193315232,0.258090684,-0.123085699,-0.704559741,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.422742114,0.468544066,-1.318529236,-1.522076219,0.144608508,0.460129552,-0.039979475,-0.949538641,1.316613791,-1.145416308,-1.687367317,1.610833191,1
0.047792003,0.098417178,-0.171325988,0.293604959,0.885972638,-0.704559741,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.438420303,0.468544066,0.030739705,0.305876054,0.144608508,0.460129552,-0.039979475,-0.949538641,1.316613791,-2.036205347,0.791040891,-1.835619601,1
0.023837639,0.11870012,-0.160331366,0.196747846,-0.214011835,-0.704559741,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.422742114,0.482878587,-1.318529236,-1.522076219,0.144608508,0.460129552,0.088506705,-0.949538641,1.316613791,0.016482439,-1.402959818,-0.547551386,1
0.199502982,0.091656197,-0.171325988,0.057919318,-0.403626094,-0.704559741,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.482878587,0.030739705,0.305876054,0.144608508,0.460129552,0.088506705,-0.949538641,1.316613791,0.248862188,0.994189105,-0.547551386,1
-0.155820099,0.054470803,-0.199932604,-0.035709224,-0.687493055,-0.704559741,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.482878587,0.030739705,0.305876054,0.129848846,0.460129552,0.146325486,-0.949538641,1.316613791,-1.261606183,-2.215552673,1.506395228,1
-0.167797282,0.040948841,-0.206524228,0.062762174,1.042321239,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.460129552,0.210568574,-0.949538641,1.316613791,1.178381186,-1.606108032,1.088643374,1
0.071746368,0.047709822,-0.202121229,0.038547895,-0.237297797,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,-1.522076219,0.144608508,0.460129552,0.281235973,-0.949538641,1.316613791,1.023461353,-1.484219104,1.158268683,1
0.2553965,0.142363553,-0.149310995,0.049847891,0.597670257,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.460129552,0.345479065,-0.949538641,1.253825318,0.946001436,-1.484219104,0.392390285,1
0.463000996,0.257300225,-0.078914517,0.180604994,-0.007764746,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.460129552,0.409722153,-0.949538641,1.253825318,1.023461353,-1.484219104,0.740516829,1
0.223457346,0.287724638,-0.059113898,0.342033515,1.213084957,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.460129552,0.409722153,-1.014039469,1.253825318,-1.803825598,-1.565478389,-0.199424841,1
0.419084661,0.331671013,-0.032695906,0.456647765,1.247459472,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.460129552,0.467540935,-0.949538641,1.253825318,-1.10668635,-1.606108032,-0.965303239,1
0.463000996,0.38913935,0.002502333,0.661661987,1.168730745,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.422742114,0.468544066,0.030739705,-1.522076219,0.144608508,0.460129552,0.602451422,-1.014039469,1.253825318,-1.029226433,-1.524848746,-0.164612187,1
0.518894514,0.406041801,0.028894575,0.514762033,-0.697472753,-0.691759303,1.574164237,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.460129552,0.602451422,-1.014039469,1.253825318,0.403782021,-1.72799696,-2.183746145,1
0.319274807,0.375617388,0.004690958,0.214504983,-0.187399307,-0.698159522,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,-1.522076219,0.144608508,0.460129552,0.666694514,-1.014039469,1.253825318,-1.687635723,-0.143440892,-0.930490585,1
-0.247645165,0.3012466,-0.052522274,0.059533603,-0.71964986,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.460129552,0.730937602,-1.014039469,1.184060346,1.759330559,1.237966962,1.784896463,1
-0.083957003,0.223495322,-0.089909138,-0.172923468,-0.688601911,-0.698159522,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.460129552,0.788756383,-1.014039469,1.184060346,0.403782021,0.384744464,-0.721614658,1
0.135624675,0.257300225,-0.087720513,-0.305294855,-0.781745758,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.460129552,0.788756383,-1.014039469,1.184060346,2.069170225,1.116078033,1.715271154,1
0.171556223,0.287724638,-0.061302523,-0.339194844,-0.047683537,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.460129552,0.92366687,-1.014039469,1.184060346,-0.835576642,-0.305959463,-0.26905015,1
0.263381288,0.362095426,-0.017298286,-0.263323439,-0.28386972,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.442848977,0.92366687,-1.014039469,1.114295378,0.86854152,0.994189105,-0.129799532,1
0.1875258,0.375617388,-0.001900666,-0.253637729,-0.555539273,-0.730160615,-3.15229354,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.442848977,1.05215305,-1.014039469,1.114295378,1.720600601,1.197337319,-0.060174223,1
-0.087949398,0.338431994,-0.030507282,-0.268166295,-0.443544886,-0.704559741,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.460129552,1.05215305,-1.014039469,1.114295378,-1.997475389,-0.305959463,-0.512738731,1
0.115662704,0.243778263,-0.081103141,-0.450580524,-0.936985501,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.460129552,1.109971832,-1.014039469,1.114295378,-1.029226433,-0.387218749,-1.383055093,1
-0.00410912,0.243778263,-0.089909138,-0.561966204,-0.786181178,-0.704559741,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.442848977,1.17421492,-1.014039469,1.114295378,-0.060977478,-1.687367317,-0.756427312,1
0.147601858,0.382378369,0.00028796,-0.571651914,0.194046921,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,1.380008646,0.305876054,0.144608508,0.442848977,1.244882319,-1.014039469,1.114295378,0.481241938,1.237966962,-0.094986878,1
0.287335653,0.470271119,0.064092815,-0.502237651,-0.557756983,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,1.380008646,0.305876054,0.144608508,0.460129552,1.244882319,-1.014039469,1.114295378,2.146630142,-0.915404105,-0.547551386,1
0.367183537,0.500695532,0.090510806,-0.476409087,-0.027724142,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,-1.522076219,0.144608508,0.442848977,1.373368499,-1.014039469,1.037553912,0.171402272,-1.484219104,-0.164612187,1
0.119655099,0.595349262,0.132300669,-0.482866228,-0.574389813,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.460129552,1.373368499,-1.014039469,1.037553912,0.287592147,-0.630996606,0.009451086,1
0.37117593,0.602110243,0.152127036,-0.545823351,-0.431347477,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.160844136,0.442848977,1.437611587,-1.014039469,1.037553912,0.21013223,-1.321700533,-0.791239967,1
0.407107478,0.683242012,0.189513901,-0.686266165,-0.970251161,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.460129552,1.495430368,-1.014039469,1.037553912,0.326322105,-1.037293033,-1.626743674,1
0.319274807,0.696763973,0.204911521,-0.771823281,-0.597675775,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.422742114,0.468544066,1.380008646,0.305876054,0.160844136,0.442848977,1.495430368,-1.014039469,1.037553912,0.287592147,-1.524848746,-1.626743674,1
0.243419318,0.710285935,0.20931452,-0.770208996,-0.9469652,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.460129552,1.566097767,-1.014039469,0.967788944,0.403782021,-1.362330175,-1.626743674,1
0.466993391,0.733949368,0.233518138,-0.800880415,-0.638703422,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.442848977,1.566097767,-1.014039469,0.967788944,-1.029226433,-1.28107089,-1.487493056,1
0.319274807,0.733949368,0.237921137,-0.912266095,-1.42044642,-0.698159522,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.160844136,0.460129552,1.623916548,-1.014039469,0.967788944,0.055212397,-0.305959463,1.610833191,1
0.387145508,0.727188387,0.220334891,-1.075308901,-0.471266268,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.442848977,1.694583947,-1.014039469,0.967788944,-0.099707436,0.953559462,-1.452680402,1
0.223457346,0.632534656,0.171927656,-1.10920889,-1.602298692,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.160844136,0.460129552,1.694583947,-1.014039469,0.967788944,1.798060518,-1.687367317,1.819709118,1
0.167563828,0.537880926,0.101505428,-1.06562319,-0.216229546,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,-1.522076219,0.144608508,0.442848977,1.758827035,-1.014039469,0.967788944,0.132672314,-1.646737675,0.009451086,1
-0.040040668,0.362095426,-0.008492289,-0.95100894,-0.067642934,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.460129552,1.758827035,-1.014039469,0.967788944,-1.726365682,2.213078388,-0.199424841,1
-0.179774463,0.230256301,-0.087720513,-0.747609003,-0.556648128,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.160844136,0.460129552,1.758827035,-1.014039469,0.967788944,2.069170225,0.506633392,1.471582573,1
0.243419318,0.3012466,-0.059113898,-0.902580384,-2.010357448,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.460129552,1.816645817,-1.014039469,0.905000471,2.030440267,0.506633392,-0.826052621,1
0.291328048,0.338431994,-0.021701285,-1.325523109,-1.683245129,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.160844136,0.460129552,1.887313216,-1.014039469,0.905000471,0.481241938,0.344114821,1.541207882,1
-0.012093909,0.324910032,-0.030507282,-1.306151686,-0.525600179,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.460129552,1.887313216,-1.014039469,0.905000471,0.365052063,0.384744464,-0.965303239,1
-0.087949398,0.230256301,-0.083317516,-1.144723165,-0.060989802,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.160844136,0.442848977,1.887313216,-1.014039469,0.905000471,-0.680656809,-1.037293033,-1.731181637,1
-0.083957003,0.193070907,-0.120730128,-0.962308936,-0.821664549,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,-1.522076219,0.144608508,0.460129552,1.887313216,-1.014039469,0.905000471,-0.8743066,-1.118552319,0.844954793,1
0.019845244,0.179548947,-0.131724751,-0.8024947,-0.320461945,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.460129552,1.887313216,-1.014039469,0.905000471,-0.796846684,-0.915404105,1.471582573,1
0.20748777,0.162646494,-0.136127749,-0.750837573,-0.111997146,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.160844136,0.460129552,2.015799396,-1.014039469,0.905000471,0.946001436,-0.305959463,0.496828248,1
-0.107911369,0.12208061,-0.164734365,-0.747609003,-1.278512939,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,-1.522076219,0.144608508,0.460129552,2.015799396,-1.014039469,0.905000471,-0.913036559,-0.143440892,-0.721614658,1
-0.155820099,0.047709822,-0.19771823,-0.978451789,-1.486977739,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.442848977,2.015799396,-1.014039469,0.835235504,-1.184146266,-0.224700178,0.566453557,1
-0.14783531,0.03418786,-0.219733223,-1.033337486,-0.211794125,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,-1.522076219,0.144608508,0.442848977,2.015799396,-1.014039469,0.835235504,0.946001436,0.425374106,0.183514358,1
-0.012093909,0.03418786,-0.21751885,-0.770208996,-0.299393695,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.460129552,2.080042484,-1.014039469,0.835235504,1.720600601,0.62852232,1.541207882,1
-0.071979821,-0.009758515,-0.243936841,-0.653980461,-0.256148337,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.160844136,0.460129552,2.080042484,-1.014039469,0.835235504,0.365052063,1.278596604,-0.199424841,1
-0.275591924,-0.009758515,-0.243936841,-0.700794732,-1.428208406,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,-1.522076219,0.160844136,0.460129552,2.080042484,-1.014039469,0.835235504,-0.680656809,-0.590366963,1.784896463,1
-0.008101515,0.040948841,-0.21751885,-0.959080366,-1.755320725,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.479138185,2.080042484,-1.014039469,0.765470531,0.829811562,1.237966962,1.193081337,1
-0.044033062,0.054470803,-0.195529605,-1.128580314,-1.045653323,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.479138185,2.080042484,-1.084990382,0.765470531,-0.254627269,1.80678196,-1.90524491,1
0.135624675,0.024046389,-0.206524228,-1.126966028,0.159672407,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.513699336,2.137861265,-1.084990382,0.765470531,-1.184146266,0.91292982,0.427202939,1
-0.123880945,-0.046943909,-0.26373746,-0.965537507,-0.027724142,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.160844136,0.513699336,2.137861265,-1.084990382,0.765470531,0.403782021,2.050559817,-0.547551386,1
-0.12787334,-0.070607341,-0.287941078,-0.978451789,-0.77398377,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.160844136,0.513699336,2.137861265,-1.084990382,0.765470531,0.519971896,1.969300531,-1.591931019,1
-0.259622346,-0.084129303,-0.301150073,-0.949394655,0.191829211,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,1.380008646,0.305876054,0.160844136,0.529251854,2.208528664,-1.084990382,0.765470531,0.558701854,2.131819103,0.148701704,1
-0.012093909,-0.121314697,-0.305527322,-0.910651809,-0.827208825,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.160844136,0.529251854,2.208528664,-1.084990382,0.688729065,1.95298035,-1.077922676,1.645645845,1
-0.215706011,-0.121314697,-0.318736318,-0.850923257,-0.583260656,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.54653243,2.208528664,-1.084990382,0.688729065,1.914250392,-0.021551964,1.332331955,1
-0.175782069,-0.104412245,-0.2989357,-0.878366105,-0.905937553,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.54653243,2.208528664,-1.084990382,0.688729065,1.991710309,0.384744464,1.645645845,1
-0.036048274,-0.06722685,-0.281323705,-0.695951876,0.406947142,-0.698159522,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.54653243,2.208528664,-1.084990382,0.688729065,-1.261606183,1.80678196,1.784896463,1
0.143609464,-0.040182928,-0.272543457,-0.683037595,-0.919243816,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.160844136,0.565541062,2.208528664,-1.084990382,0.688729065,-0.796846684,1.725522675,-0.826052621,1
-0.179774463,-0.046943909,-0.265926085,-0.855766112,-1.412684433,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.54653243,2.208528664,-1.084990382,0.688729065,0.21013223,-1.524848746,-0.129799532,1
0.039807216,-0.019899986,-0.257145836,-0.99136607,-1.343935403,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.565541062,2.208528664,-1.084990382,0.618964097,0.597431812,-0.834144819,-0.303862804,1
0.023837639,-0.002997534,-0.252742837,-1.06239462,-0.042139261,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.565541062,2.208528664,-1.084990382,0.618964097,1.681870643,0.384744464,1.05383072,1
-0.091941792,-0.06722685,-0.281323705,-0.909037525,-0.480137111,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.565541062,2.208528664,-1.084990382,0.618964097,1.681870643,1.400485533,0.810142138,1
-0.323500653,-0.1551196,-0.32973094,-0.883208961,-1.269642097,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.565541062,2.208528664,-1.149491214,0.618964097,-1.377796057,2.050559817,1.6804585,1
-0.299546288,-0.165261071,-0.340751311,-1.02849463,-1.341717693,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,-1.522076219,0.144608508,0.565541062,2.208528664,-1.149491214,0.618964097,-0.293357227,-1.199811604,-0.756427312,1
-0.103918975,-0.158500091,-0.351745933,-1.002666066,-0.528926745,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,1.380008646,0.305876054,0.144608508,0.581093581,2.208528664,-1.149491214,0.618964097,-0.099707436,-0.793515177,-1.034928548,1
-0.263614741,-0.1551196,-0.336348312,-0.95423751,0.54222749,-0.698159522,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.129848846,0.581093581,2.208528664,-1.149491214,0.618964097,0.365052063,0.791040891,-0.721614658,1
-0.044033062,-0.114553716,-0.301150073,-0.87352325,-0.680839924,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.600102213,2.208528664,-1.149491214,0.556175624,1.991710309,2.009930174,1.36714461,1
-0.255629953,-0.05370489,-0.272543457,-0.80572327,-0.592131498,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.600102213,2.208528664,-1.149491214,0.556175624,-1.184146266,2.09118946,1.401957264,1
0.019845244,0.017285409,-0.237319469,-0.879980391,-1.099987233,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.600102213,2.208528664,-1.149491214,0.556175624,-0.099707436,1.034818748,-0.477926077,1
0.319274807,0.071373254,-0.184534984,-0.894508958,-0.765112927,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.600102213,2.208528664,-1.149491214,0.556175624,-0.099707436,0.262855535,-0.547551386,1
