-0.247645165,0.629154166,0.152127036,0.027247899,-0.489007953,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,-1.318529236,-1.522076219,0.75123061,0.909424514,-0.232708744,0.140525377,0.556175624,0.365052063,-0.915404105,-0.338675459,0
0.019845244,0.040948841,-0.199932604,-0.955851795,-0.689710766,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.600102213,2.208528664,-1.149491214,0.556175624,-0.022247519,0.994189105,-0.826052621,1
-0.067987427,0.010524428,-0.22853922,-0.931637517,-0.041030406,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,1.380008646,0.305876054,0.144608508,0.600102213,2.208528664,-1.149491214,0.556175624,-0.603196893,-2.01240446,-0.930490585,1
-0.067987427,0.024046389,-0.213115851,-0.988137499,-0.802814009,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.600102213,2.208528664,-1.149491214,0.556175624,-0.641926851,-0.874774462,0.392390285,1
-0.251637559,0.040948841,-0.204335602,-0.992980356,-1.196457646,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.600102213,2.208528664,-1.149491214,0.556175624,0.829811562,-0.99666339,1.123456028,1
0.155586646,0.098417178,-0.16692299,-1.217366,-1.519134543,-0.698159522,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.129848846,0.615654732,2.208528664,-1.149491214,0.556175624,-0.525736976,0.466003749,-1.069741203,1
-0.00410912,0.12208061,-0.162519991,-1.199608863,0.129733313,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.600102213,2.208528664,-1.149491214,0.486410657,0.481241938,1.481744818,-1.870432255,1
-0.060002639,0.11870012,-0.169111615,-1.296465975,-1.373874497,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.615654732,2.208528664,-1.149491214,0.486410657,1.294571061,-1.809256246,0.04426374,1
-0.067987427,0.128841591,-0.144907997,-1.362651669,-1.010169953,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,-1.522076219,0.144608508,0.615654732,2.208528664,-1.149491214,0.486410657,1.643140685,-0.915404105,1.715271154,1
-0.075972216,0.12208061,-0.144907997,-1.432065933,-1.38718076,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.129848846,0.600102213,2.208528664,-1.149491214,0.486410657,1.139651228,-1.037293033,1.6804585,1
-0.036048274,0.162646494,-0.133913376,-1.578965888,-1.572359598,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,-1.522076219,0.144608508,0.615654732,2.208528664,-1.149491214,0.416645685,0.558701854,0.587892677,1.645645845,1
0.087715945,0.11870012,-0.162519991,-1.677437286,-1.166518552,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,-1.522076219,0.144608508,0.615654732,2.208528664,-1.207541961,0.416645685,0.171402272,1.278596604,-1.20899182,1
0.047792003,0.155885514,-0.131724751,-1.71295156,-1.758647291,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,1.380008646,0.305876054,0.129848846,0.615654732,2.208528664,-1.149491214,0.416645685,0.365052063,2.131819103,0.04426374,1
-0.14783531,0.230256301,-0.089909138,-1.719408701,-1.317322875,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,-1.522076219,0.129848846,0.615654732,2.208528664,-1.207541961,0.416645685,0.403782021,2.050559817,-0.756427312,1
-0.016086303,0.223495322,-0.089909138,-1.777522969,-1.6144961,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.129848846,0.615654732,2.208528664,-1.149491214,0.416645685,0.713621687,0.831670534,-0.651989349,1
0.047792003,0.172787966,-0.11632713,-1.727480127,-0.731847269,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.632935307,2.208528664,-1.207541961,0.416645685,1.798060518,-0.10281125,0.148701704,1
-0.115896157,0.172787966,-0.122918753,-1.474037349,0.023283203,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,-1.522076219,0.144608508,0.632935307,2.137861265,-1.149491214,0.416645685,2.030440267,0.019077679,-0.199424841,1
-0.139850523,0.12208061,-0.149310995,-1.301308831,0.111991628,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.632935307,2.137861265,-1.207541961,0.416645685,-1.610175807,0.994189105,1.436769919,1
-0.231675587,0.172787966,-0.120730128,-1.149566021,-0.744044676,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,1.380008646,0.305876054,0.144608508,0.632935307,2.137861265,-1.207541961,0.416645685,-1.261606183,1.684893032,1.436769919,1
0.095700734,0.193070907,-0.103118134,-1.054323193,-0.469048558,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.632935307,2.137861265,-1.149491214,0.416645685,-1.145416308,-1.159181961,-0.651989349,1
-0.00410912,0.166026985,-0.118515755,-1.220594571,-1.693224828,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.632935307,2.137861265,-1.207541961,0.339904218,-1.261606183,-0.874774462,-1.417867747,1
0.007868062,0.155885514,-0.136127749,-1.210908859,0.319347572,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.160844136,0.632935307,2.080042484,-1.207541961,0.339904218,-1.300336141,-1.077922676,-1.000115894,1
-0.211713617,0.149124533,-0.133913376,-1.107594606,-0.914808396,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,0.305876054,0.144608508,0.632935307,2.080042484,-1.207541961,0.339904218,-1.184146266,-1.159181961,-0.408300768,1
-0.343462625,0.199831888,-0.118515755,-1.101137464,-1.139906025,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.129848846,0.632935307,2.080042484,-1.207541961,0.339904218,-1.145416308,-0.387218749,-1.417867747,1
-0.2915615,0.091656197,-0.155928367,-1.233508852,-1.556835624,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,-1.318529236,-1.522076219,0.144608508,0.615654732,2.080042484,-1.207541961,0.270139251,-1.10668635,-1.077922676,0.462015594,1
-0.183766858,-0.009758515,-0.235130844,-1.288394549,-0.934767791,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.129848846,0.651943939,2.080042484,-1.207541961,0.270139251,-1.029226433,-1.28107089,1.36714461,1
-0.271599529,0.03418786,-0.219733223,-1.244808848,-0.974686583,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.632935307,2.080042484,-1.207541961,0.270139251,-1.145416308,-0.915404105,-0.234237495,1
0.043799609,0.105178158,-0.188937983,-1.256108845,-0.632050289,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,-1.522076219,0.160844136,0.632935307,2.015799396,-1.207541961,0.270139251,0.326322105,0.18159625,0.183514358,1
-0.227683194,0.067992764,-0.173514613,-1.196380292,-0.304937972,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.632935307,2.015799396,-1.207541961,0.270139251,0.519971896,0.91292982,-1.000115894,1
-0.155820099,0.061231783,-0.19771823,-1.078537472,-0.282760865,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.632935307,2.015799396,-1.207541961,0.270139251,0.752351645,2.213078388,-1.034928548,1
-0.395363748,0.040948841,-0.210927226,-0.931637517,-0.005547036,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.632935307,2.015799396,-1.207541961,0.270139251,1.991710309,1.156707676,-0.89567793,1
-0.247645165,0.061231783,-0.184534984,-1.038180341,-0.934767791,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.468544066,0.030739705,-1.522076219,0.144608508,0.632935307,2.015799396,-1.207541961,0.270139251,1.95298035,-0.712255891,1.541207882,1
-0.247645165,0.024046389,-0.206524228,-1.047866053,-0.402517239,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.651943939,2.015799396,-1.207541961,0.207350778,-1.184146266,-1.159181961,1.6804585,1
-0.14783531,-0.016519496,-0.239533843,-1.130194598,-1.907233904,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,0.144608508,0.632935307,2.015799396,-1.207541961,0.207350778,-1.377796057,0.791040891,-1.800806946,1
-0.267607135,-0.040182928,-0.257145836,-1.399780229,-1.366112509,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,0.129848846,0.651943939,2.015799396,-1.207541961,0.207350778,-1.687635723,1.725522675,-0.547551386,1
-0.271599529,-0.070607341,-0.283538079,-1.385251662,-0.399190673,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,0.144608508,0.651943939,2.015799396,-1.207541961,0.207350778,-1.610175807,2.009930174,-0.965303239,1
-0.411333325,-0.14835862,-0.327542315,-1.243194563,-0.453524583,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,-1.522076219,0.129848846,0.632935307,2.015799396,-1.207541961,0.207350778,1.565680768,-1.484219104,0.601266212,1
-0.231675587,-0.128075677,-0.336348312,-1.189923151,-0.174093044,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.468544066,1.380008646,-1.522076219,0.144608508,0.632935307,1.945131997,-1.207541961,0.207350778,1.681870643,0.466003749,0.287952321,1
-0.2915615,-0.128075677,-0.307741696,-1.168937444,-0.933658935,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.468544066,0.030739705,0.305876054,0.144608508,0.651943939,1.945131997,-1.207541961,0.207350778,1.720600601,0.344114821,1.645645845,1
-0.215706011,-0.040182928,-0.265926085,-1.230280281,-0.730738413,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.468544066,1.380008646,0.305876054,0.144608508,0.632935307,1.945131997,-1.207541961,0.207350778,-0.913036559,1.034818748,-1.313429784,1
-0.151827704,-0.019899986,-0.26373746,-0.978451789,0.520050384,-0.698159522,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.454209545,0.030739705,0.305876054,0.144608508,0.632935307,1.887313216,-1.207541961,0.207350778,-0.835576642,1.684893032,1.715271154,1
-0.263614741,-0.084129303,-0.281323705,-0.770208996,-0.243950929,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.468544066,1.380008646,0.305876054,0.129848846,0.632935307,1.887313216,-1.207541961,0.207350778,-0.177167352,1.116078033,-1.626743674,1
-0.279584318,-0.097651264,-0.305527322,-0.620080472,-0.225100389,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,-1.522076219,0.144608508,0.651943939,1.887313216,-1.207541961,0.207350778,-0.564466935,1.80678196,-1.52230571,1
-0.395363748,-0.172022052,-0.338536938,-0.668509028,-0.463504281,-0.698159522,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,0.144608508,0.651943939,1.887313216,-1.207541961,0.207350778,-0.487007018,1.847411603,-0.826052621,1
-0.195744041,-0.178783033,-0.347342935,-0.578109056,0.097576508,-0.691759303,1.574164237,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,-1.318529236,0.305876054,0.144608508,0.651943939,1.887313216,-1.207541961,0.13758581,-1.067956392,1.80678196,-0.756427312,1
-0.46323445,-0.215968427,-0.367143553,-0.490937654,-0.111997146,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.468544066,-1.318529236,-1.522076219,0.129848846,0.651943939,1.887313216,-1.272042789,0.13758581,-1.145416308,1.847411603,-2.2185588,1
-0.702778099,-0.222729408,-0.371546552,-0.400537683,-0.6863842,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,-1.318529236,0.305876054,0.129848846,0.651943939,1.887313216,-1.207541961,0.13758581,1.720600601,1.644263389,1.6804585,1
-0.119888551,-0.209207446,-0.364954928,-0.410223393,0.420253406,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,-1.522076219,0.129848846,0.651943939,1.887313216,-1.272042789,0.13758581,1.565680768,0.587892677,0.35757763,1
-0.060002639,-0.222729408,-0.371546552,-0.260094869,0.128624458,-0.691759303,1.574164237,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,1.380008646,0.305876054,0.144608508,0.651943939,1.887313216,-1.272042789,0.067820838,0.326322105,1.156707676,-0.756427312,1
-0.211713617,-0.273436764,-0.39575017,-0.161623471,-0.043248117,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,0.144608508,0.651943939,1.816645817,-1.272042789,0.067820838,-0.835576642,1.075448391,1.471582573,1
-0.295553894,-0.273436764,-0.391347171,-0.04378065,0.510070686,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,1.380008646,0.305876054,0.144608508,0.651943939,1.816645817,-1.272042789,0.067820838,-0.719386768,1.197337319,0.914580102,1
-0.219698405,-0.158500091,-0.351745933,-0.008266376,-0.243950929,-0.698159522,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,-1.318529236,0.305876054,0.144608508,0.651943939,1.816645817,-1.272042789,0.067820838,-0.525736976,0.506633392,-1.90524491,1
0.147601858,-0.14835862,-0.331945314,-0.07768064,-0.046574683,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,-1.318529236,-1.522076219,0.144608508,0.651943939,1.758827035,-1.272042789,0.067820838,-0.177167352,-1.037293033,1.088643374,1
0.003875668,-0.14835862,-0.327542315,-0.161623471,-0.7385004,-0.698159522,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,-1.318529236,0.305876054,0.160844136,0.651943939,1.758827035,-1.272042789,0.067820838,1.720600601,-0.915404105,1.193081337,1
-0.263614741,-0.158500091,-0.349557308,-0.106737773,0.175196381,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.468544066,-1.318529236,-1.522076219,0.144608508,0.651943939,1.758827035,-1.272042789,0.067820838,1.255841102,-0.265329821,-0.094986878,1
-0.567036697,-0.222729408,-0.362740555,-0.293994859,-0.326006223,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,0.144608508,0.651943939,1.758827035,-1.272042789,0.067820838,-0.913036559,-0.387218749,-0.303862804,1
-0.195744041,-0.178783033,-0.349557308,-0.226194879,0.61097652,-0.691759303,1.574164237,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,0.144608508,0.651943939,1.758827035,-1.272042789,-0.008920629,1.759330559,-0.956033748,1.576020536,1
-0.259622346,-0.199065975,-0.351745933,-0.092209206,0.290517333,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,-1.318529236,0.305876054,0.144608508,0.651943939,1.758827035,-1.342993702,-0.008920629,0.713621687,1.075448391,-1.313429784,1
-0.235667982,-0.209207446,-0.360551929,-0.082523496,0.357048653,-0.698159522,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,-1.318529236,0.305876054,0.144608508,0.651943939,1.758827035,-1.272042789,-0.008920629,-0.525736976,0.18159625,0.566453557,1
-0.487188814,-0.273436764,-0.391347171,-0.042166365,-0.016635589,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,0.129848846,0.651943939,1.758827035,-1.342993702,-0.008920629,0.481241938,1.197337319,-0.826052621,1
-0.563044303,-0.354568533,-0.433162782,-0.284309147,-1.040109046,-0.698159522,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,-1.318529236,0.305876054,0.129848846,0.651943939,1.694583947,-1.342993702,-0.008920629,-1.067956392,-1.037293033,-0.129799532,1
-0.227683194,-0.337666081,-0.424356785,-0.313366281,0.159672407,-0.704559741,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,-1.318529236,0.305876054,0.129848846,0.651943939,1.694583947,-1.342993702,-0.008920629,0.558701854,1.35985589,-0.89567793,1
-0.355439807,-0.303861177,-0.415550788,-0.063152073,1.266310012,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,0.129848846,0.651943939,1.694583947,-1.342993702,-0.008920629,-1.10668635,2.131819103,0.636078866,1
-0.371409384,-0.354568533,-0.433162782,0.185447849,0.231748002,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,1.380008646,0.305876054,0.129848846,0.651943939,1.694583947,-1.342993702,-0.078685596,-1.067956392,-0.387218749,1.645645845,1
-0.283576712,-0.388373436,-0.452963402,0.3000621,0.856033545,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,0.129848846,0.651943939,1.694583947,-1.342993702,-0.078685596,1.914250392,-0.793515177,1.6804585,1
-0.087949398,-0.432319811,-0.470549647,0.487319185,1.104417136,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,-1.522076219,0.129848846,0.651943939,1.694583947,-1.342993702,-0.078685596,-1.416526016,-0.387218749,0.218327012,1
-0.179774463,-0.462744224,-0.47276402,0.630990568,1.167621889,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,1.380008646,-1.522076219,0.129848846,0.651943939,1.694583947,-1.342993702,-0.078685596,-1.10668635,0.059707322,-0.547551386,1
-0.115896157,-0.476266186,-0.481570017,0.924790477,1.337276753,-0.698159522,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,0.11656515,0.68650509,1.694583947,-1.342993702,-0.078685596,-0.641926851,-0.915404105,-1.000115894,1
-0.303538683,-0.483027167,-0.485973016,0.926404762,0.33154498,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,-1.522076219,0.129848846,0.667496457,1.623916548,-1.342993702,-0.078685596,-0.370817143,-0.956033748,-0.303862804,1
-0.46323445,-0.442461283,-0.479355644,0.764976241,-0.005547036,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,0.129848846,0.667496457,1.623916548,-1.342993702,-0.078685596,1.52695081,-0.387218749,1.610833191,1
-0.499165996,-0.486407657,-0.494753265,0.779504808,0.837183005,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,0.11656515,0.68650509,1.623916548,-1.342993702,-0.078685596,1.565680768,-0.224700178,-0.060174223,1
-0.107911369,-0.455983243,-0.479355644,0.776276238,0.685269826,-0.698159522,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,0.129848846,0.667496457,1.623916548,-1.342993702,-0.078685596,0.287592147,1.684893032,-0.303862804,1
-0.183766858,-0.412036868,-0.470549647,0.848919072,0.545554056,-0.698159522,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,-1.318529236,0.305876054,0.129848846,0.667496457,1.623916548,-1.342993702,-0.078685596,1.914250392,-2.378071244,-0.721614658,1
-0.155820099,-0.442461283,-0.481570017,0.858604783,0.482349304,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,0.129848846,0.667496457,1.566097767,-1.342993702,-0.141474069,0.287592147,-0.265329821,-1.348242438,1
-0.283576712,-0.462744224,-0.474952645,0.976447603,1.702090152,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,-1.318529236,0.305876054,0.129848846,0.667496457,1.566097767,-1.342993702,-0.141474069,-1.145416308,-0.346589106,0.04426374,1
-0.315515866,-0.476266186,-0.488161641,1.074919001,1.444835719,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,0.305876054,0.129848846,0.68650509,1.566097767,-1.342993702,-0.141474069,-0.680656809,-0.305959463,-0.164612187,1
-0.271599529,-0.469505205,-0.488161641,1.17661897,1.208649535,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,0.11656515,0.68650509,1.566097767,-1.342993702,-0.141474069,-0.44827706,1.278596604,-0.756427312,1
-0.207721223,-0.486407657,-0.488161641,1.229890382,0.747365724,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,-1.318529236,0.305876054,0.11656515,0.68650509,1.566097767,-1.342993702,-0.141474069,1.720600601,-1.565478389,0.218327012,1
-0.383386566,-0.499929618,-0.490350266,1.221818956,0.667528141,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,0.11656515,0.68650509,1.566097767,-1.272042789,-0.141474069,0.248862188,-0.184070535,-0.721614658,1
-0.431295296,-0.476266186,-0.499156263,1.013576164,0.165216683,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,-1.318529236,0.305876054,0.11656515,0.68650509,1.566097767,-1.272042789,-0.141474069,-0.758116726,-0.590366963,0.113889049,1
-0.259622346,-0.476266186,-0.490350266,0.971604748,0.824985596,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,-1.318529236,0.305876054,0.129848846,0.68650509,1.566097767,-1.272042789,-0.141474069,0.21013223,-0.956033748,-1.243804475,1
-0.195744041,-0.462744224,-0.481570017,1.082990428,0.706338077,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,-1.318529236,0.305876054,0.129848846,0.68650509,1.566097767,-1.207541961,-0.141474069,-0.487007018,1.684893032,1.541207882,1
-0.439280084,-0.439080792,-0.474952645,1.168547544,0.815005898,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,-1.318529236,0.305876054,0.11656515,0.68650509,1.495430368,-1.207541961,-0.141474069,-0.719386768,-0.752885534,1.401957264,1
-0.087949398,-0.418797849,-0.474952645,0.989361885,0.658657299,-0.698159522,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,0.144608508,0.68650509,1.495430368,-1.207541961,-0.141474069,1.565680768,1.441115176,-0.477926077,1
-0.143842916,-0.405275888,-0.468361021,0.989361885,1.003511303,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,-1.318529236,0.305876054,0.129848846,0.68650509,1.495430368,-1.207541961,-0.211239037,0.558701854,1.237966962,-1.52230571,1
-0.024071091,-0.469505205,-0.483758642,1.170161829,1.103308281,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,0.305876054,0.129848846,0.667496457,1.437611587,-1.207541961,-0.211239037,-0.835576642,1.237966962,-0.129799532,1
-0.283576712,-0.42555883,-0.470549647,1.326747495,0.462389908,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,-1.522076219,0.129848846,0.667496457,1.437611587,-1.149491214,-0.211239037,1.333301019,-1.037293033,1.576020536,1
-0.315515866,-0.42555883,-0.466146648,1.415533181,0.558860321,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,-1.318529236,0.305876054,0.11656515,0.68650509,1.437611587,-1.149491214,-0.211239037,0.365052063,-0.874774462,-1.52230571,1
-0.215706011,-0.361329514,-0.437565781,1.455890311,1.209758391,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,-1.318529236,0.305876054,0.129848846,0.68650509,1.437611587,-1.084990382,-0.281004009,1.914250392,0.91292982,1.541207882,1
-0.2236908,-0.286958725,-0.417765161,1.368718911,0.272775648,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,0.129848846,0.667496457,1.437611587,-1.084990382,-0.281004009,0.481241938,1.034818748,-1.940057564,1
-0.151827704,-0.280197744,-0.411147789,1.310604643,0.8571424,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,0.305876054,0.129848846,0.667496457,1.437611587,-1.014039469,-0.281004009,0.248862188,-1.402959818,0.949392756,1
-0.271599529,-0.324144119,-0.424356785,1.086218998,-0.644247698,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,-1.318529236,-1.522076219,0.11656515,0.667496457,1.437611587,-1.014039469,-0.281004009,-1.222876225,-1.362330175,0.914580102,1
-0.155820099,-0.273436764,-0.400153168,0.99097617,1.024579553,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,0.305876054,0.11656515,0.651943939,1.437611587,-0.949538641,-0.281004009,-1.10668635,-2.256182316,1.471582573,1
0.051784398,-0.229490389,-0.378138175,1.057161865,0.935871128,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,1.380008646,0.305876054,0.129848846,0.651943939,1.373368499,-0.885037813,-0.281004009,-0.835576642,-0.346589106,1.401957264,1
0.047792003,-0.205826956,-0.356148932,1.24764752,1.124376532,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,-1.318529236,0.305876054,0.129848846,0.651943939,1.373368499,-0.885037813,-0.281004009,-0.564466935,1.80678196,1.610833191,1
-0.247645165,-0.192304995,-0.340751311,0.995819027,-0.28165201,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,-1.318529236,0.305876054,0.11656515,0.651943939,1.373368499,-0.826987066,-0.281004009,-0.44827706,-0.834144819,0.531640903,1
0.043799609,-0.165261071,-0.34515431,0.855376212,0.518941529,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,-1.318529236,-1.522076219,0.129848846,0.651943939,1.373368499,-0.826987066,-0.281004009,0.829811562,1.075448391,-0.965303239,1
-0.020078698,-0.111173225,-0.320950692,0.853761928,0.531138937,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,-1.318529236,0.305876054,0.11656515,0.651943939,1.373368499,-0.762486234,-0.281004009,0.21013223,0.831670534,-1.835619601,1
-0.071979821,-0.1551196,-0.323139317,0.731076251,0.370354916,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,0.305876054,0.129848846,0.651943939,1.373368499,-0.691535326,-0.281004009,-1.029226433,-0.915404105,1.401957264,1
0.347221566,-0.05370489,-0.26373746,0.792419089,0.828312162,-0.698159522,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,-1.318529236,0.305876054,0.11656515,0.651943939,1.373368499,-0.691535326,-0.357745475,-1.029226433,0.344114821,1.262706646,1
0.307297625,0.010524428,-0.230727845,0.949004755,1.143227072,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,-1.318529236,0.305876054,0.11656515,0.651943939,1.309125407,-0.627034493,-0.357745475,-0.990496475,-0.509107677,-0.826052621,1
0.059769186,0.017285409,-0.246125465,1.089447568,0.045460309,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,0.11656515,0.651943939,1.309125407,-0.562533666,-0.357745475,0.403782021,1.237966962,1.819709118,1
0.215472559,0.03418786,-0.226324847,0.98451903,0.870448665,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,0.305876054,0.11656515,0.651943939,1.244882319,-0.562533666,-0.357745475,1.759330559,0.466003749,-0.129799532,1
-0.05201785,0.098417178,-0.177917612,1.082990428,0.735168315,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,-1.318529236,0.305876054,0.129848846,0.632935307,1.244882319,-0.504482918,-0.357745475,-1.648905765,1.075448391,1.436769919,1
0.267373683,0.128841591,-0.151525369,1.074919001,0.675290128,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,0.305876054,0.129848846,0.615654732,1.244882319,-0.504482918,-0.357745475,0.481241938,-2.378071244,-2.183746145,1
0.335244384,0.098417178,-0.164734365,1.208904674,1.413787769,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,0.305876054,0.129848846,0.600102213,1.244882319,-0.369031178,-0.357745475,-0.409547102,-1.646737675,-0.164612187,1
0.259388894,0.071373254,-0.199932604,1.246033234,1.719831837,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,-1.318529236,-1.522076219,0.11656515,0.581093581,1.244882319,-0.369031178,-0.427510443,1.681870643,2.213078388,0.253139667,1
0.219464952,0.017285409,-0.21751885,1.40584747,1.43485602,-0.698159522,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.422742114,0.454209545,0.030739705,0.305876054,0.11656515,0.581093581,1.244882319,-0.304530346,-0.427510443,0.132672314,-1.037293033,-1.487493056,1
0.239426924,0.024046389,-0.21751885,1.40584747,0.871557519,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,0.305876054,0.11656515,0.565541062,1.244882319,-0.240029518,-0.427510443,0.481241938,-0.387218749,-0.617176695,1
0.227449741,0.054470803,-0.215330225,1.496247442,1.159859902,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,0.305876054,0.129848846,0.565541062,1.17421492,-0.240029518,-0.427510443,1.643140685,1.034818748,-1.139366511,1
0.283343259,0.054470803,-0.195529605,1.578575988,2.090189513,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,0.305876054,0.129848846,0.54653243,1.17421492,-0.181978771,-0.427510443,1.720600601,-0.184070535,1.784896463,1
0.327259595,0.067992764,-0.193315232,1.63507597,1.288487118,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,0.305876054,0.11656515,0.54653243,1.17421492,-0.181978771,-0.427510443,0.558701854,0.709781606,-0.791239967,1
0.331251989,0.084895216,-0.195529605,1.707718805,1.075586898,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,-1.318529236,0.305876054,0.129848846,0.54653243,1.109971832,-0.04652703,-0.427510443,-1.571445849,-0.630996606,0.392390285,1
0.147601858,0.067992764,-0.206524228,1.607633122,1.057845213,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,-1.318529236,0.305876054,0.129848846,0.54653243,1.109971832,-0.04652703,-0.427510443,1.139651228,-0.99666339,0.35757763,1
0.115662704,0.017285409,-0.230727845,1.696418808,1.76640376,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.441308476,0.030739705,0.305876054,0.129848846,0.529251854,1.109971832,0.017973802,-0.427510443,0.442511979,-0.387218749,-0.965303239,1
0.191518193,0.003763447,-0.237319469,1.756147361,1.058954068,-0.704559741,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,0.305876054,0.11656515,0.513699336,1.109971832,0.08247463,-0.427510443,-1.145416308,-0.509107677,1.471582573,1
0.159579041,-0.019899986,-0.24833984,1.764218788,1.10109057,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,0.305876054,0.129848846,0.513699336,1.109971832,0.140525377,-0.427510443,-2.152395222,1.075448391,-0.721614658,1
0.095700734,-0.033421947,-0.257145836,1.838475907,1.46812168,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,0.305876054,0.129848846,0.513699336,1.109971832,0.205026205,-0.427510443,1.720600601,1.969300531,-0.373488113,1
0.023837639,-0.040182928,-0.265926085,1.869147326,1.083348885,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,-1.318529236,0.305876054,0.129848846,0.513699336,1.05215305,0.275977118,-0.427510443,-0.758116726,0.425374106,-0.025361569,1
0.143609464,-0.019899986,-0.265926085,1.8610759,1.712069849,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.441308476,0.030739705,0.305876054,0.129848846,0.513699336,1.05215305,0.34047795,-0.427510443,0.403782021,-0.712255891,-1.870432255,1
-0.048025457,-0.033421947,-0.254931462,1.93856159,1.36388928,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,-1.318529236,0.305876054,0.129848846,0.494690703,1.05215305,0.404978778,-0.490298916,0.287592147,-0.752885534,1.158268683,1
0.099693127,-0.016519496,-0.268140458,1.927261594,1.559047816,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,0.305876054,0.129848846,0.513699336,1.05215305,0.404978778,-0.490298916,-1.339066099,-0.305959463,1.610833191,1
0.067753975,-0.06046587,-0.283538079,1.993447287,1.573462935,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,-1.318529236,0.305876054,0.129848846,0.513699336,1.05215305,0.463029525,-0.490298916,-1.029226433,0.262855535,0.183514358,1
0.039807216,-0.070607341,-0.290129703,2.062861551,1.333950187,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,0.305876054,0.129848846,0.494690703,1.05215305,0.598481266,-0.490298916,1.372030977,1.075448391,-1.278617129,1
0.131632281,-0.114553716,-0.31433332,2.085461544,2.056923853,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.441308476,0.030739705,0.305876054,0.144608508,0.494690703,1.05215305,0.598481266,-0.490298916,-1.029226433,0.831670534,1.784896463,1
-0.008101515,-0.128075677,-0.327542315,2.225904358,1.596748896,-0.704559741,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.441308476,0.030739705,0.305876054,0.144608508,0.494690703,1.05215305,0.662982098,-0.490298916,1.681870643,-1.524848746,0.531640903,1
-0.067987427,-0.158500091,-0.34515431,2.303390048,2.014787351,-0.698159522,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,0.305876054,0.144608508,0.479138185,0.987909958,0.727482926,-0.490298916,-0.796846684,1.237966962,-0.756427312,1
-0.063995033,-0.128075677,-0.340751311,2.284018626,1.228608932,-0.736560834,-4.136972242,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,0.305876054,0.144608508,0.479138185,0.987909958,0.785533673,-0.490298916,2.069170225,0.262855535,-1.243804475,1
0.087715945,-0.111173225,-0.316547693,2.177475802,0.837183005,-0.75576149,-5.515522429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.454209545,0.030739705,0.305876054,0.144608508,0.479138185,0.987909958,0.785533673,-0.490298916,-1.067956392,1.197337319,1.332331955,1
0.251404106,-0.05370489,-0.290129703,1.97569015,0.457954487,-0.768561928,-5.909393908,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.441308476,-1.318529236,0.305876054,0.129848846,0.479138185,0.987909958,0.850034501,-0.490298916,0.326322105,1.116078033,-0.373488113,1
0.079731157,-0.033421947,-0.24833984,1.649604537,-0.116432567,-0.781310331,-5.909393908,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.441308476,0.030739705,0.305876054,0.129848846,0.479138185,0.92366687,0.920985413,-0.490298916,-1.222876225,0.831670534,1.819709118,1
-0.012093909,-0.002997534,-0.261523086,1.249261805,-0.238406652,-0.794110768,-6.303265394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.441308476,-1.318529236,0.305876054,0.11656515,0.479138185,0.92366687,0.920985413,-0.490298916,-0.409547102,-0.630996606,1.819709118,1
-0.103918975,-0.046943909,-0.283538079,0.895733343,-0.164113346,-0.78771055,-4.136972242,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.441308476,0.030739705,0.305876054,0.11656515,0.479138185,0.92366687,0.985486241,-0.490298916,0.326322105,-0.062181607,-0.373488113,1
-0.2236908,-0.070607341,-0.294532701,0.687490551,0.215115172,-0.781310331,-2.167614838,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.441308476,-1.318529236,-1.522076219,0.129848846,0.479138185,0.92366687,1.049987073,-0.490298916,-1.184146266,0.425374106,1.819709118,1
-0.163804887,-0.097651264,-0.305527322,0.467947762,-0.380340133,-0.781310331,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,0.030739705,0.305876054,0.129848846,0.460129552,0.92366687,1.049987073,-0.490298916,1.798060518,0.91292982,1.715271154,1
0.047792003,-0.104412245,-0.316547693,0.301676385,-0.28386972,-0.781310331,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.454209545,-1.318529236,-1.522076219,0.11656515,0.479138185,0.92366687,1.108037821,-0.490298916,1.681870643,0.953559462,0.496828248,1
-0.207721223,-0.111173225,-0.31433332,0.145090719,-0.528926745,-0.78771055,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.441308476,0.030739705,0.305876054,0.129848846,0.460129552,0.852999471,1.172538648,-0.560063884,1.681870643,0.506633392,1.332331955,1
-0.151827704,-0.128075677,-0.323139317,-0.005037806,-0.469048558,-0.794110768,-2.167614838,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.441308476,-1.318529236,0.305876054,0.11656515,0.479138185,0.852999471,1.243489561,-0.560063884,1.720600601,0.506633392,-0.89567793,1
-0.016086303,-0.14835862,-0.331945314,-0.160009186,-0.323788511,-0.794110768,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.441308476,-1.318529236,0.305876054,0.11656515,0.460129552,0.852999471,1.243489561,-0.560063884,1.836790476,0.831670534,0.566453557,1
-0.119888551,-0.1551196,-0.334133939,-0.185837749,-0.565518971,-0.781310331,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.441308476,0.030739705,0.305876054,0.11656515,0.460129552,0.852999471,1.307990389,-0.560063884,1.681870643,1.034818748,-0.547551386,1
-0.187759252,-0.141597639,-0.340751311,-0.290766288,-0.33376821,-0.781310331,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.408489215,0.441308476,-1.318529236,0.305876054,0.11656515,0.460129552,0.788756383,1.372491221,-0.560063884,0.248862188,-1.72799696,-0.164612187,1
0.039807216,-0.158500091,-0.34515431,-0.252023443,-0.207358704,-0.794110768,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.408489215,0.441308476,0.030739705,0.305876054,0.129848846,0.460129552,0.788756383,1.372491221,-0.560063884,-1.958745431,-1.687367317,1.715271154,1
-0.071979821,-0.192304995,-0.353934557,-0.263323439,-0.361489593,-0.781310331,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.441308476,0.030739705,0.305876054,0.11656515,0.460129552,0.788756383,1.436992049,-0.560063884,0.829811562,1.278596604,-1.034928548,1
-0.079964609,-0.205826956,-0.367143553,-0.180994894,-0.016635589,-0.781310331,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.408489215,0.441308476,0.030739705,0.305876054,0.11656515,0.460129552,0.788756383,1.436992049,-0.560063884,-0.951766517,-0.915404105,-0.617176695,1
-0.227683194,-0.236251369,-0.382541174,0.040162181,0.280537636,-0.78771055,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.11656515,0.442848977,0.788756383,1.495042796,-0.560063884,1.604410726,-1.28107089,0.35757763,1
-0.115896157,-0.273436764,-0.400153168,0.169304998,0.685269826,-0.78771055,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.11656515,0.460129552,0.788756383,1.495042796,-0.560063884,2.146630142,-1.402959818,0.601266212,1
-0.275591924,-0.249773331,-0.404556167,0.246790688,0.078725968,-0.794110768,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.129848846,0.460129552,0.730937602,1.565993709,-0.560063884,-0.8743066,-0.915404105,-0.617176695,1
-0.423310508,-0.317383139,-0.424356785,0.214504983,0.68194326,-0.78771055,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.441308476,-1.318529236,0.305876054,0.129848846,0.460129552,0.730937602,1.565993709,-0.629828856,-1.067956392,1.969300531,1.854521772,1
