-0.247645165,0.629154166,0.152127036,0.027247899,-0.489007953,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,-1.318529236,-1.522076219,0.75123061,0.909424514,-0.232708744,0.140525377,0.556175624,0.365052063,-0.915404105,-0.338675459,0
-0.191751646,-0.374851475,-0.452963402,0.317819238,0.252816253,-0.781310331,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.395661606,0.441308476,0.030739705,0.305876054,0.129848846,0.460129552,0.730937602,1.624044456,-0.629828856,1.798060518,1.116078033,0.079076395,1
-0.307531077,-0.442461283,-0.479355644,0.253247829,-0.276107733,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.129848846,0.442848977,0.730937602,1.624044456,-0.629828856,0.442511979,0.466003749,-0.58236404,1
-0.2915615,-0.550636974,-0.518956881,0.248404973,0.3459601,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.408489215,0.441308476,-1.318529236,0.305876054,0.11656515,0.442848977,0.730937602,1.694995369,-0.629828856,1.875520434,-0.834144819,-0.060174223,1
-0.539089938,-0.645290705,-0.551966497,0.253247829,0.161890117,-0.78771055,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.408489215,0.441308476,0.030739705,0.305876054,0.129848846,0.460129552,0.730937602,1.694995369,-0.629828856,1.681870643,-0.143440892,-0.303862804,1
-0.307531077,-0.716281002,-0.580573112,0.11119073,-0.03770384,-0.781310331,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.408489215,0.441308476,0.030739705,0.305876054,0.129848846,0.460129552,0.730937602,1.759496197,-0.629828856,1.759330559,-1.72799696,0.009451086,1
-0.714755281,-0.834598165,-0.606965355,-0.058309217,-0.819446838,-0.781310331,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.395661606,0.441308476,-1.318529236,0.305876054,0.11656515,0.442848977,0.730937602,1.759496197,-0.629828856,1.875520434,0.059707322,-0.129799532,1
-0.375401778,-0.915729934,-0.635571971,-0.197137746,-0.225100389,-0.794110768,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.395661606,0.441308476,1.380008646,-1.522076219,0.129848846,0.442848977,0.666694514,1.759496197,-0.629828856,1.681870643,-0.387218749,-0.129799532,1
-0.319508259,-1.017144645,-0.659775589,-0.22942345,0.154128129,-0.794110768,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,1.380008646,0.305876054,0.129848846,0.442848977,0.666694514,1.759496197,-0.629828856,1.875520434,-0.468478034,-0.025361569,1
-0.38737896,-1.017144645,-0.692450472,-0.045394936,0.335980402,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,-1.522076219,0.11656515,0.442848977,0.666694514,1.817546944,-0.629828856,0.558701854,-1.321700533,-0.234237495,1
-0.403348537,-1.010383665,-0.668581586,-0.008266376,-0.30050255,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.11656515,0.442848977,0.666694514,1.817546944,-0.629828856,-0.913036559,0.872300177,-0.443113422,1
-0.46323445,-1.023905626,-0.675173209,-0.242337731,-1.19313108,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.395661606,0.441308476,-1.318529236,0.305876054,0.129848846,0.427296459,0.666694514,1.888497857,-0.629828856,2.1853601,-0.712255891,0.67089152,1
-0.527112756,-1.023905626,-0.670770211,-0.41829482,-0.885978157,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,1.380008646,0.305876054,0.129848846,0.427296459,0.666694514,1.888497857,-0.706570318,-0.913036559,1.319226247,1.576020536,1
-0.515135573,-1.010383665,-0.692450472,-0.374709119,-0.37146929,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.408489215,0.441308476,-1.318529236,0.305876054,0.11656515,0.427296459,0.666694514,1.888497857,-0.706570318,2.146630142,-0.468478034,-1.52230571,1
-0.523120362,-1.023905626,-0.699067844,-0.608780475,-1.05563302,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.129848846,0.427296459,0.666694514,1.888497857,-0.706570318,0.86854152,-0.387218749,-1.52230571,1
-0.527112756,-1.030666607,-0.705659468,-0.653980461,-0.496769941,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.11656515,0.427296459,0.666694514,1.888497857,-0.706570318,1.565680768,1.156707676,1.6804585,1
-0.718747676,-1.017144645,-0.716654089,-0.663666172,-0.831644247,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.11656515,0.427296459,0.602451422,1.888497857,-0.706570318,-0.951766517,-0.54973732,1.576020536,1
-0.898405413,-0.973198271,-0.710062467,-0.615237615,0.054331151,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.129848846,0.427296459,0.602451422,1.888497857,-0.706570318,-1.184146266,-0.956033748,1.854521772,1
-0.686808522,-0.996861703,-0.70125647,-0.723394725,-0.567736681,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,-1.522076219,0.11656515,0.427296459,0.602451422,1.888497857,-0.706570318,0.055212397,-0.346589106,0.113889049,1
-0.690800916,-1.010383665,-0.672984584,-0.883208961,-1.535767372,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,-1.522076219,0.11656515,0.427296459,0.602451422,1.946548604,-0.706570318,0.287592147,-1.931145174,-0.617176695,1
-0.403348537,-1.003622684,-0.659775589,-0.897737528,-0.725194136,-0.794110768,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.11656515,0.427296459,0.602451422,1.946548604,-0.706570318,1.410760935,1.400485533,-0.89567793,1
-0.399356143,-1.010383665,-0.65537259,-0.820251837,-0.149698227,-0.78771055,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.11656515,0.442848977,0.602451422,1.946548604,-0.77633529,1.643140685,-0.99666339,0.009451086,1
-0.539089938,-1.044188568,-0.694664846,-0.726623296,-1.165409697,-0.781310331,1.574164237,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.129848846,0.427296459,0.602451422,1.946548604,-0.77633529,0.403782021,1.278596604,-1.731181637,1
-0.527112756,-1.010383665,-0.714465464,-0.574880485,0.272775648,-0.78771055,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.11656515,0.427296459,0.602451422,2.017499517,-0.77633529,1.95298035,2.09118946,-0.373488113,1
-0.507150785,-1.023905626,-0.718868463,-0.542594781,-0.40473495,-0.781310331,1.574164237,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.129848846,0.427296459,0.602451422,2.017499517,-0.77633529,0.519971896,1.197337319,0.183514358,1
-0.654869369,-1.003622684,-0.705659468,-0.563580489,-0.635376855,-0.78771055,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.11656515,0.427296459,0.531784023,2.017499517,-0.77633529,0.287592147,1.888041246,-0.129799532,1
-0.499165996,-1.003622684,-0.696853471,-0.482866228,-0.389210975,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.11656515,0.427296459,0.531784023,2.017499517,-0.77633529,-0.177167352,2.050559817,-2.148933491,1
-0.507150785,-1.030666607,-0.692450472,-0.460266235,-0.139718529,-0.78771055,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,-1.522076219,0.11656515,0.427296459,0.531784023,2.017499517,-0.77633529,0.674891729,-0.99666339,-1.278617129,1
-0.419318113,-1.003622684,-0.696853471,-0.374709119,0.086487955,-0.78771055,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.11656515,0.442848977,0.531784023,2.017499517,-0.77633529,2.146630142,0.750411249,-1.800806946,1
-0.471219237,-1.017144645,-0.710062467,-0.515151932,-0.830535391,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.129848846,0.427296459,0.531784023,2.017499517,-0.77633529,-0.913036559,-1.484219104,1.576020536,1
-0.439280084,-1.047569059,-0.729863085,-0.668509028,-0.86158334,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.129848846,0.427296459,0.531784023,2.017499517,-0.77633529,-2.152395222,1.237966962,-0.826052621,1
-0.74270204,-1.044188568,-0.73205171,-0.591023338,-0.120867989,-0.800510987,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.11656515,0.427296459,0.467540935,2.017499517,-0.77633529,1.759330559,0.384744464,-0.164612187,1
-0.451257267,-1.003622684,-0.729863085,-0.528066215,0.156345841,-0.78771055,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.129848846,0.427296459,0.467540935,2.017499517,-0.77633529,0.365052063,-0.834144819,-0.965303239,1
-0.598975851,-0.959676309,-0.718868463,-0.163237756,0.675290128,-0.78771055,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,-1.522076219,0.11656515,0.427296459,0.467540935,2.017499517,-0.839123763,-0.835576642,-0.956033748,-0.303862804,1
-0.403348537,-0.96643729,-0.696853471,-0.03409494,-0.227318099,-0.78771055,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.11656515,0.442848977,0.467540935,2.017499517,-0.839123763,0.907271478,-0.915404105,0.148701704,1
-0.351447412,-1.017144645,-0.70125647,0.054690748,0.229530291,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,-1.522076219,0.129848846,0.427296459,0.467540935,2.017499517,-0.839123763,-0.835576642,-0.834144819,-0.199424841,1
-0.403348537,-1.023905626,-0.718868463,0.119262156,0.218441738,-0.794110768,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.129848846,0.442848977,0.467540935,2.017499517,-0.839123763,0.984731395,-0.834144819,1.158268683,1
-0.123880945,-1.010383665,-0.714465464,0.175762139,0.48789358,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.129848846,0.442848977,0.467540935,2.017499517,-0.839123763,2.146630142,-0.143440892,-0.303862804,1
-0.199736434,-0.993481213,-0.672984584,0.29683353,0.515614963,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.11656515,0.427296459,0.467540935,2.017499517,-0.839123763,-1.10668635,1.116078033,0.844954793,1
-0.331485442,-1.017144645,-0.670770211,0.275847821,0.166325538,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.129848846,0.427296459,0.467540935,2.017499517,-0.839123763,-1.300336141,2.334967316,1.610833191,1
-0.167797282,-1.030666607,-0.699067844,0.145090719,-0.964706885,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.129848846,0.442848977,0.467540935,2.017499517,-0.839123763,-1.648905765,1.197337319,0.844954793,1
-0.219698405,-1.044188568,-0.714465464,0.006262191,0.054331151,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,-1.522076219,0.11656515,0.427296459,0.409722153,2.017499517,-0.839123763,1.023461353,1.237966962,-0.930490585,1
-0.203728828,-0.979959251,-0.705659468,0.025633614,0.077617113,-0.78771055,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.129848846,0.427296459,0.409722153,2.017499517,-0.839123763,0.713621687,0.506633392,-0.303862804,1
-0.183766858,-0.979959251,-0.657586964,0.064376458,0.769542831,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,-1.522076219,0.129848846,0.427296459,0.409722153,2.017499517,-0.839123763,0.481241938,-0.590366963,0.322764976,1
-0.03205588,-0.952915329,-0.648780966,0.317819238,0.559969175,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.11656515,0.427296459,0.409722153,2.017499517,-0.839123763,1.255841102,-1.809256246,-0.338675459,1
-0.159812493,-0.96643729,-0.653183965,0.453419195,0.687487537,-0.78771055,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.129848846,0.427296459,0.409722153,2.017499517,-0.90888873,1.759330559,2.334967316,0.253139667,1
-0.271599529,-1.023905626,-0.672984584,0.480862043,0.344851244,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.11656515,0.427296459,0.409722153,2.017499517,-0.90888873,-1.339066099,-0.915404105,1.6804585,1
-0.071979821,-1.017144645,-0.692450472,0.782733379,1.274071999,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.129848846,0.427296459,0.409722153,2.017499517,-0.90888873,0.248862188,-0.346589106,0.392390285,1
-0.215706011,-0.979959251,-0.650969592,0.882819062,0.477913882,-0.78771055,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.11656515,0.427296459,0.409722153,2.017499517,-0.90888873,1.604410726,0.994189105,-1.20899182,1
0.071746368,-1.003622684,-0.650969592,0.997433311,0.776195962,-0.794110768,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.11656515,0.427296459,0.409722153,2.017499517,-0.90888873,-0.8743066,-1.606108032,1.784896463,1
-0.175782069,-1.010383665,-0.650969592,0.95384761,0.222877159,-0.78771055,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.11656515,0.427296459,0.409722153,2.017499517,-0.90888873,1.759330559,-2.01240446,0.148701704,1
-0.2236908,-1.030666607,-0.670770211,0.848919072,-0.062098657,-0.794110768,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.11656515,0.427296459,0.409722153,2.017499517,-0.90888873,1.759330559,1.237966962,0.079076395,1
-0.107911369,-1.044188568,-0.712251091,0.553504878,-0.551103852,-0.794110768,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.129848846,0.427296459,0.409722153,2.017499517,-0.90888873,1.914250392,1.197337319,-0.199424841,1
-0.33947023,-0.996861703,-0.694664846,0.274233537,-0.334877065,-0.794110768,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,-1.522076219,0.11656515,0.427296459,0.409722153,2.017499517,-0.90888873,0.093942355,2.09118946,0.253139667,1
-0.028063485,-0.979959251,-0.650969592,0.156390715,0.113100483,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.11656515,0.427296459,0.409722153,2.017499517,-0.978653698,1.333301019,-0.99666339,0.531640903,1
0.099693127,-1.023905626,-0.657586964,0.288762104,0.512288397,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.129848846,0.427296459,0.409722153,2.017499517,-0.978653698,0.287592147,-0.712255891,-1.417867747,1
-0.067987427,-1.023905626,-0.666392961,0.309747811,0.311585585,-0.78771055,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.11656515,0.427296459,0.409722153,2.017499517,-0.978653698,-0.951766517,1.522374461,1.645645845,1
-0.351447412,-0.973198271,-0.659775589,0.237104976,-0.629832579,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.11656515,0.427296459,0.409722153,2.017499517,-0.978653698,-0.913036559,0.62852232,0.009451086,1
-0.151827704,-1.017144645,-0.659775589,0.024019328,-0.277216588,-0.794110768,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.11656515,0.442848977,0.345479065,2.017499517,-0.978653698,-0.796846684,-0.793515177,-0.58236404,1
-0.00410912,-1.010383665,-0.668581586,0.277462107,1.452597705,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.129848846,0.460129552,0.281235973,2.017499517,-0.978653698,1.488220852,-0.509107677,-0.199424841,1
-0.215706011,-1.017144645,-0.666392961,0.404990638,0.34817781,-0.78771055,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.129848846,0.460129552,0.281235973,2.017499517,-0.978653698,0.713621687,-0.956033748,-0.686802003,1
-0.000116726,-1.010383665,-0.664178587,0.427590632,0.62760935,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.11656515,0.460129552,0.281235973,2.017499517,-0.978653698,-0.719386768,-0.915404105,-0.129799532,1
-0.12787334,-1.010383665,-0.653183965,0.325890663,-0.840515089,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.11656515,0.479138185,0.281235973,2.017499517,-0.978653698,1.720600601,-1.443589461,1.05383072,1
-0.155820099,-1.017144645,-0.653183965,-0.021180657,-1.054524166,-0.781310331,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,-1.522076219,0.11656515,0.479138185,0.281235973,2.017499517,-0.978653698,0.016482439,1.116078033,1.506395228,1
-0.115896157,-1.023905626,-0.639974969,-0.263323439,-0.306046826,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.11656515,0.479138185,0.281235973,2.017499517,-0.978653698,-0.177167352,-1.077922676,-0.060174223,1
0.175548617,-1.010383665,-0.642189343,-0.08090921,1.143227072,-0.78771055,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.11656515,0.494690703,0.281235973,2.017499517,-1.055395164,2.069170225,-0.224700178,-0.686802003,1
0.131632281,-0.96643729,-0.642189343,0.203204987,0.650895312,-0.78771055,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.11656515,0.513699336,0.281235973,2.017499517,-1.055395164,-0.990496475,1.197337319,1.576020536,1
-0.060002639,-0.996861703,-0.648780966,0.082133596,-0.655336251,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,-1.318529236,0.305876054,0.11656515,0.513699336,0.281235973,2.017499517,-1.055395164,1.449490893,0.262855535,-0.756427312,1
-0.020078698,-0.979959251,-0.642189343,-0.140637764,-1.139906025,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.11656515,0.529251854,0.281235973,2.017499517,-1.055395164,0.248862188,-0.793515177,0.775329484,1
-0.083957003,-0.996861703,-0.650969592,-0.355337696,-0.289413997,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.11656515,0.529251854,0.210568574,2.017499517,-1.055395164,0.287592147,-0.509107677,-0.129799532,1
-0.123880945,-1.023905626,-0.653183965,-0.190680604,0.162998972,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,-1.318529236,0.305876054,0.11656515,0.529251854,0.210568574,2.017499517,-1.055395164,0.558701854,0.222225893,1.645645845,1
-0.247645165,-1.030666607,-0.664178587,-0.095437777,0.177414092,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,0.030739705,0.305876054,0.100329522,0.529251854,0.210568574,2.017499517,-1.055395164,0.636161771,0.222225893,-0.756427312,1
0.055776792,-1.017144645,-0.666392961,-0.047009221,0.022174347,-0.78771055,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.11656515,0.54653243,0.210568574,2.017499517,-1.125160136,0.752351645,0.709781606,-1.731181637,1
0.147601858,-0.979959251,-0.648780966,-0.008266376,0.119753615,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.100329522,0.54653243,0.210568574,2.017499517,-1.125160136,1.720600601,1.684893032,-1.20899182,1
0.143609464,-0.993481213,-0.646566593,-0.014723516,-0.470157414,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,-1.318529236,0.305876054,0.100329522,0.529251854,0.146325486,2.017499517,-1.125160136,1.294571061,1.80678196,-0.477926077,1
0.167563828,-0.973198271,-0.637786344,0.093433592,0.463498763,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.11656515,0.529251854,0.146325486,2.017499517,-1.125160136,0.326322105,0.344114821,1.610833191,1
0.023837639,-0.973198271,-0.631168972,0.162847856,0.494546712,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.11656515,0.54653243,0.146325486,2.017499517,-1.125160136,-0.603196893,1.197337319,-2.009682873,1
-0.063995033,-1.010383665,-0.642189343,0.217733554,0.552207188,-0.78771055,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.11656515,0.54653243,0.146325486,1.946548604,-1.125160136,1.681870643,-1.037293033,0.949392756,1
0.075738762,-0.973198271,-0.648780966,0.348490656,0.685269826,-0.78771055,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,0.030739705,0.305876054,0.11656515,0.54653243,0.146325486,2.017499517,-1.125160136,-0.641926851,-0.387218749,1.506395228,1
-0.119888551,-1.030666607,-0.657586964,0.359790653,0.158563551,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.100329522,0.54653243,0.146325486,1.946548604,-1.125160136,-0.022247519,-2.987515886,1.6804585,1
-0.016086303,-1.003622684,-0.659775589,0.29683353,0.589908269,-0.78771055,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,0.030739705,-1.522076219,0.100329522,0.54653243,0.146325486,1.946548604,-1.125160136,0.365052063,-0.184070535,1.436769919,1
-0.060002639,-1.017144645,-0.675173209,0.406604924,0.604323388,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,0.030739705,0.305876054,0.100329522,0.565541062,0.146325486,1.946548604,-1.125160136,-0.564466935,1.319226247,-0.443113422,1
-0.044033062,-1.003622684,-0.657586964,0.555119163,0.17297867,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,-1.318529236,-1.522076219,0.100329522,0.54653243,0.088506705,1.888497857,-1.125160136,0.403782021,1.116078033,0.566453557,1
-0.119888551,-0.996861703,-0.646566593,0.372704935,-0.445762596,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,0.030739705,0.305876054,0.100329522,0.54653243,0.088506705,1.888497857,-1.125160136,1.914250392,1.156707676,-2.114120836,1
0.123647493,-1.003622684,-0.642189343,0.287147818,0.151910419,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,0.030739705,0.305876054,0.100329522,0.54653243,0.088506705,1.888497857,-1.125160136,-0.215897311,1.400485533,1.471582573,1
0.139617069,-1.010383665,-0.703470843,0.390462071,1.270745433,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,-1.318529236,0.305876054,0.100329522,0.54653243,0.088506705,1.888497857,-1.125160136,-1.10668635,0.425374106,0.810142138,1
-0.036048274,-0.973198271,-0.694664846,0.501847751,0.382552325,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,0.030739705,0.305876054,0.100329522,0.529251854,0.088506705,1.888497857,-1.125160136,-0.990496475,0.587892677,-0.651989349,1
0.167563828,-1.010383665,-0.670770211,0.505076322,0.475696172,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,0.030739705,-1.522076219,0.100329522,0.54653243,0.088506705,1.888497857,-1.125160136,-1.067956392,0.994189105,1.123456028,1
0.027830033,-0.979959251,-0.648780966,0.493776326,0.145257287,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,0.030739705,0.305876054,0.100329522,0.54653243,0.088506705,1.888497857,-1.18794861,-1.261606183,1.563004104,0.04426374,1
0.043799609,-1.023905626,-0.668581586,0.288762104,-0.728520702,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.441308476,-1.318529236,0.305876054,0.100329522,0.54653243,0.088506705,1.888497857,-1.18794861,-1.029226433,1.969300531,1.36714461,1
0.135624675,-1.010383665,-0.672984584,0.095047878,0.256142819,-0.78771055,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,0.030739705,0.305876054,0.100329522,0.54653243,0.088506705,1.888497857,-1.18794861,-1.145416308,2.009930174,1.471582573,1
0.123647493,-1.017144645,-0.668581586,0.245176403,0.634262482,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,0.030739705,0.305876054,0.100329522,0.54653243,0.088506705,1.888497857,-1.18794861,-1.029226433,2.050559817,1.36714461,1
0.003875668,-1.003622684,-0.65537259,0.379162075,0.555533755,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,0.030739705,0.305876054,0.100329522,0.54653243,0.024263617,1.888497857,-1.18794861,-0.913036559,0.791040891,-0.860865276,1
0.087715945,-0.979959251,-0.668581586,0.490547755,0.17076096,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,-1.318529236,0.305876054,0.100329522,0.54653243,0.024263617,1.888497857,-1.18794861,-0.990496475,-1.077922676,1.610833191,1
0.271366077,-0.996861703,-0.675173209,0.343647801,0.016630071,-0.78771055,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,-1.318529236,0.305876054,0.087045827,0.54653243,0.024263617,1.888497857,-1.18794861,1.759330559,-0.184070535,-0.234237495,1
0.119655099,-1.023905626,-0.699067844,0.3000621,0.06652856,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,-1.318529236,0.305876054,0.087045827,0.54653243,0.024263617,1.817546944,-1.18794861,-0.487007018,1.197337319,1.471582573,1
0.123647493,-0.993481213,-0.699067844,0.246790688,0.175196381,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,0.030739705,0.305876054,0.087045827,0.54653243,0.024263617,1.817546944,-1.18794861,1.720600601,-2.215552673,-2.079308182,1
0.211480165,-1.010383665,-0.694664846,0.325890663,0.965810221,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,1.380008646,0.305876054,0.087045827,0.54653243,-0.039979475,1.817546944,-1.18794861,0.365052063,-0.346589106,1.471582573,1
0.131632281,-1.003622684,-0.712251091,0.416290635,0.256142819,-0.78771055,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,0.030739705,0.305876054,0.087045827,0.54653243,-0.039979475,1.817546944,-1.18794861,-1.222876225,-0.630996606,-0.477926077,1
0.223457346,-1.003622684,-0.699067844,0.41790492,0.412491418,-0.78771055,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,1.380008646,0.305876054,0.087045827,0.54653243,-0.039979475,1.817546944,-1.18794861,-0.758116726,-0.265329821,-1.661556328,1
0.127639887,-0.973198271,-0.70125647,0.406604924,0.029936334,-0.781310331,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,-1.318529236,-1.522076219,0.087045827,0.54653243,-0.039979475,1.817546944,-1.18794861,-0.913036559,-0.224700178,-1.870432255,1
0.20748777,-1.017144645,-0.703470843,0.501847751,1.223064654,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,0.030739705,0.305876054,0.087045827,0.529251854,-0.039979475,1.759496197,-1.18794861,-0.913036559,0.019077679,1.645645845,1
0.1875258,-1.017144645,-0.710062467,0.540590596,0.012194649,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,1.380008646,0.305876054,0.087045827,0.54653243,-0.039979475,1.759496197,-1.18794861,-0.951766517,0.140966607,1.610833191,1
0.191518193,-1.044188568,-0.716654089,0.576104871,1.109961413,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,0.030739705,0.305876054,0.087045827,0.54653243,-0.039979475,1.759496197,-1.18794861,-0.913036559,0.100336964,1.610833191,1
0.099693127,-1.044188568,-0.725460087,0.635833424,0.584363992,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,-1.318529236,0.305876054,0.087045827,0.54653243,-0.039979475,1.759496197,-1.18794861,-0.835576642,-0.062181607,1.6804585,1
-0.215706011,-1.017144645,-0.718868463,0.781119093,0.991313894,-0.781310331,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,0.030739705,0.305876054,0.087045827,0.54653243,-0.039979475,1.759496197,-1.18794861,1.333301019,-1.037293033,-0.686802003,1
-0.095934186,-1.023905626,-0.72767446,0.932861903,0.642024469,-0.794110768,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.441308476,0.030739705,0.305876054,0.087045827,0.54653243,-0.039979475,1.759496197,-1.18794861,1.681870643,-0.915404105,-0.303862804,1
0.09170834,-1.017144645,-0.73205171,0.732690537,0.063201994,-0.78771055,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,0.030739705,0.305876054,0.087045827,0.54653243,-0.039979475,1.759496197,-1.18794861,0.171402272,-0.387218749,0.705704175,1
-0.000116726,-1.030666607,-0.747475079,0.542204882,0.202917764,-0.78771055,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,-1.318529236,-1.522076219,0.087045827,0.54653243,-0.039979475,1.759496197,-1.18794861,-0.564466935,-0.184070535,1.506395228,1
-0.259622346,-1.003622684,-0.743072081,0.587404867,0.666419286,-0.781310331,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,0.030739705,0.305876054,0.087045827,0.54653243,-0.039979475,1.759496197,-1.18794861,0.946001436,0.62852232,-0.756427312,1
-0.056010244,-1.023905626,-0.734266084,0.658433417,1.184254719,-0.794110768,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,0.030739705,0.305876054,0.087045827,0.565541062,-0.039979475,1.759496197,-1.18794861,0.752351645,0.994189105,-0.89567793,1
-0.048025457,-1.023905626,-0.745260706,0.879590491,0.941415405,-0.794110768,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,0.030739705,0.305876054,0.087045827,0.54653243,-0.039979475,1.759496197,-1.18794861,0.519971896,0.953559462,1.506395228,1
-0.2915615,-1.047569059,-0.760658327,1.068461861,1.417114335,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,-1.318529236,0.305876054,0.087045827,0.565541062,-0.110646874,1.759496197,-1.257713577,0.248862188,-0.224700178,0.949392756,1
-0.351447412,-1.030666607,-0.771678696,1.168547544,0.76732512,-0.781310331,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,-1.318529236,0.305876054,0.087045827,0.565541062,-0.110646874,1.694995369,-1.18794861,0.365052063,-1.28107089,1.401957264,1
-0.219698405,-1.017144645,-0.780458945,1.016804734,0.749583434,-0.794110768,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,-1.318529236,-1.522076219,0.087045827,0.565541062,-0.110646874,1.694995369,-1.257713577,-1.10668635,0.059707322,1.401957264,1
-0.307531077,-1.010383665,-0.780458945,1.065233291,0.955830524,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,0.030739705,-1.522076219,0.070810198,0.565541062,-0.110646874,1.694995369,-1.257713577,-1.067956392,-0.10281125,1.262706646,1
-0.391371354,-0.96643729,-0.767275699,1.221818956,1.769730326,-0.781310331,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,-1.318529236,-1.522076219,0.087045827,0.54653243,-0.174889962,1.694995369,-1.257713577,-1.029226433,0.019077679,1.158268683,1
-0.351447412,-0.952915329,-0.73205171,1.205676104,0.009976939,-0.78771055,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,0.030739705,0.305876054,0.070810198,0.565541062,-0.174889962,1.694995369,-1.257713577,-0.951766517,0.019077679,1.297519301,1
-0.060002639,-0.996861703,-0.718868463,1.131418984,-0.102017448,-0.78771055,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,0.030739705,0.305876054,0.070810198,0.565541062,-0.174889962,1.694995369,-1.257713577,-0.913036559,-0.021551964,0.810142138,1
0.09170834,-1.044188568,-0.736454709,0.83600479,0.664201575,-0.800510987,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,0.030739705,0.305876054,0.087045827,0.565541062,-0.174889962,1.694995369,-1.257713577,-1.184146266,-0.10281125,-0.58236404,1
-0.028063485,-0.979959251,-0.754066703,0.924790477,0.567731163,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,-1.318529236,0.305876054,0.087045827,0.565541062,-0.174889962,1.624044456,-1.257713577,1.604410726,-0.062181607,-0.686802003,1
-0.103918975,-0.996861703,-0.7628727,0.816633368,1.266310012,-0.78771055,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,-1.318529236,-1.522076219,0.087045827,0.565541062,-0.174889962,1.624044456,-1.257713577,0.287592147,1.116078033,1.6804585,1
-0.107911369,-1.017144645,-0.7628727,1.008733308,0.419144551,-0.781310331,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,-1.318529236,0.305876054,0.087045827,0.565541062,-0.232708744,1.624044456,-1.334455044,1.720600601,0.791040891,-0.26905015,1
-0.219698405,-1.010383665,-0.749663704,1.008733308,0.196264632,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,-1.318529236,0.305876054,0.070810198,0.54653243,-0.232708744,1.624044456,-1.257713577,1.991710309,-0.752885534,-0.547551386,1
-0.143842916,-0.996861703,-0.73205171,0.664890557,-0.96581574,-0.800510987,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,-1.318529236,0.305876054,0.087045827,0.565541062,-0.232708744,1.565993709,-1.334455044,-0.796846684,-1.199811604,-1.765994292,1
0.007868062,-1.010383665,-0.725460087,0.332347804,-0.323788511,-0.78771055,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,-1.318529236,0.305876054,0.087045827,0.54653243,-0.232708744,1.565993709,-1.334455044,1.681870643,-0.346589106,-0.338675459,1
-0.016086303,-1.023905626,-0.73205171,0.293604959,0.671963563,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,-1.318529236,0.305876054,0.070810198,0.54653243,-0.232708744,1.565993709,-1.334455044,-0.44827706,1.237966962,-0.129799532,1
-0.036048274,-1.047569059,-0.760658327,0.535747741,1.18869014,-0.78771055,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,-1.318529236,0.305876054,0.070810198,0.54653243,-0.232708744,1.565993709,-1.334455044,-0.254627269,-0.387218749,1.05383072,1
-0.187759252,-1.023905626,-0.771678696,0.616462001,0.245054266,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,0.030739705,0.305876054,0.087045827,0.54653243,-0.232708744,1.565993709,-1.334455044,1.720600601,0.019077679,-0.721614658,1
-0.431295296,-1.030666607,-0.793667941,0.708476258,0.918129442,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,-1.318529236,-1.522076219,0.070810198,0.54653243,-0.232708744,1.565993709,-1.334455044,-1.803825598,-0.10281125,-1.591931019,1
-0.271599529,-1.030666607,-0.800259565,0.542204882,-0.61763517,-0.794110768,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,0.030739705,-3.350028492,0.070810198,0.54653243,-0.232708744,1.565993709,-1.334455044,2.301549975,-0.021551964,1.6804585,1
-0.555059515,-1.023905626,-0.826677555,0.618076287,2.472744597,-0.800510987,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,0.030739705,-1.522076219,0.087045827,0.54653243,-0.232708744,1.565993709,-1.334455044,-1.10668635,0.019077679,1.610833191,1
-0.491181209,-0.996861703,-0.793667941,0.955461896,1.43263831,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,0.030739705,-1.522076219,0.070810198,0.54653243,-0.232708744,1.495042796,-1.257713577,1.759330559,1.075448391,-0.164612187,1
0.199502982,-0.996861703,-0.767275699,1.170161829,1.482536799,-0.781310331,1.574164237,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,0.030739705,0.305876054,0.070810198,0.54653243,-0.232708744,1.495042796,-1.257713577,0.946001436,1.237966962,-0.721614658,1
-0.24365277,-1.010383665,-0.784861944,1.202447533,0.914802877,-0.78771055,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,0.030739705,0.305876054,0.087045827,0.54653243,-0.232708744,1.495042796,-1.257713577,0.248862188,0.384744464,1.750083809,1
-0.315515866,-1.023905626,-0.800259565,1.28477608,0.806135056,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,-1.318529236,0.305876054,0.070810198,0.54653243,-0.232708744,1.495042796,-1.257713577,1.991710309,-1.037293033,-0.651989349,1
-0.602968245,-1.030666607,-0.853069798,1.368718911,1.515802459,-0.794110768,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,0.030739705,0.305876054,0.070810198,0.54653243,-0.232708744,1.495042796,-1.257713577,1.720600601,-1.321700533,-0.094986878,1
-0.98224569,-1.023905626,-0.846478174,1.644761682,1.577898356,-0.794110768,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,-2.667798178,0.305876054,0.070810198,0.54653243,-0.296951832,1.436992049,-1.18794861,0.481241938,-0.427848392,0.810142138,1
-0.491181209,-0.979959251,-0.77827032,1.882061608,1.582333777,-0.794110768,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,-1.318529236,0.305876054,0.070810198,0.54653243,-0.296951832,1.436992049,-1.18794861,0.365052063,-0.265329821,1.436769919,1
-0.594983456,-0.979959251,-0.800259565,1.698033094,0.465716474,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,-1.318529236,-1.522076219,0.070810198,0.54653243,-0.296951832,1.436992049,-1.18794861,-0.913036559,-0.265329821,1.158268683,1
-0.495173603,-1.030666607,-0.846478174,1.794890206,2.090189513,-0.78771055,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,-1.318529236,-1.522076219,0.070810198,0.54653243,-0.361194924,1.436992049,-1.18794861,-1.222876225,-0.184070535,-0.651989349,1
-0.547074727,-1.010383665,-0.839886551,1.970847294,1.94382061,-0.781310331,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,-1.318529236,-1.522076219,0.070810198,0.54653243,-0.361194924,1.436992049,-1.18794861,-0.990496475,-0.224700178,-0.094986878,1
-0.702778099,-1.010383665,-0.846478174,2.209761506,2.442805503,-0.78771055,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,0.030739705,0.305876054,0.070810198,0.565541062,-0.361194924,1.436992049,-1.18794861,-0.990496475,0.019077679,-1.069741203,1
-0.507150785,-0.96643729,-0.802473938,2.388947164,1.90611953,-0.78771055,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,0.030739705,0.305876054,0.070810198,0.565541062,-0.361194924,1.436992049,-1.125160136,-0.951766517,-0.062181607,0.183514358,1
-0.335477836,-1.017144645,-0.826677555,2.267875773,1.003511303,-0.781310331,1.574164237,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,1.380008646,-1.522076219,0.070810198,0.565541062,-0.361194924,1.436992049,-1.125160136,1.720600601,0.059707322,-0.26905015,1
-0.602968245,-1.003622684,-0.82886618,2.335675753,2.660141145,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,-1.318529236,0.305876054,0.070810198,0.565541062,-0.361194924,1.436992049,-1.125160136,0.326322105,1.197337319,1.193081337,1
-0.646884581,-0.979959251,-0.804662563,2.618175665,3.057111348,-0.794110768,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,-1.318529236,-1.522076219,0.070810198,0.581093581,-0.361194924,1.372491221,-1.125160136,1.991710309,0.587892677,-0.860865276,1
-0.519127968,-0.993481213,-0.844263801,2.548761401,1.244132906,-0.781310331,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,0.030739705,0.305876054,0.070810198,0.565541062,-0.361194924,1.372491221,-1.055395164,-0.951766517,-0.99666339,0.427202939,1
-0.766656406,-0.993481213,-0.837672177,2.65691851,2.520425375,-0.781310331,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,0.030739705,-1.522076219,0.070810198,0.581093581,-0.361194924,1.372491221,-1.055395164,-0.913036559,0.831670534,1.36714461,1
