-0.247645165,0.629154166,0.152127036,0.027247899,-0.489007953,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,-1.318529236,-1.522076219,0.75123061,0.909424514,-0.232708744,0.140525377,0.556175624,0.365052063,-0.915404105,-0.338675459,0
-0.399356143,-0.952915329,-0.77827032,2.805432749,2.409539844,-0.794110768,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,1.380008646,-1.522076219,0.070810198,0.565541062,-0.431862323,1.372491221,-0.978653698,1.488220852,0.344114821,-0.303862804,1
-0.203728828,-1.017144645,-0.804662563,2.866775588,1.244132906,-0.806911206,-2.758422061,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,-1.318529236,0.305876054,0.070810198,0.581093581,-0.431862323,1.372491221,-0.978653698,-0.564466935,-0.265329821,-0.756427312,1
-0.598975851,-1.030666607,-0.844263801,2.406704302,-0.36925158,-0.832512082,-5.712458171,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,1.380008646,-1.522076219,0.070810198,0.581093581,-0.431862323,1.372491221,-0.978653698,1.798060518,-0.143440892,-0.338675459,1
-0.57901388,-1.030666607,-0.831080553,2.058018696,0.917020588,-0.832512082,-4.136972242,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,0.030739705,-1.522076219,0.070810198,0.581093581,-0.431862323,1.307990389,-0.90888873,1.139651228,-3.434441956,-1.452680402,1
-0.491181209,-0.993481213,-0.820060183,1.993447287,1.391610663,-0.832512082,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,1.380008646,-3.350028492,0.070810198,0.581093581,-0.496105411,1.372491221,-0.839123763,-0.409547102,-0.265329821,-1.104553857,1
-0.610953033,-1.023905626,-0.835483552,1.862690186,0.117535905,-0.832512082,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,1.380008646,-1.522076219,0.070810198,0.600102213,-0.496105411,1.307990389,-0.839123763,1.178381186,1.156707676,-0.826052621,1
-0.419318113,-1.003622684,-0.817871558,1.583418843,1.180928153,-0.845312518,-1.379871874,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,0.030739705,0.305876054,0.070810198,0.600102213,-0.496105411,1.307990389,-0.839123763,-0.254627269,-0.752885534,0.531640903,1
-0.563044303,-1.003622684,-0.771678696,1.375176051,0.707446933,-0.845312518,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,1.380008646,0.305876054,0.070810198,0.600102213,-0.496105411,1.243489561,-0.77633529,1.643140685,-0.10281125,0.04426374,1
-0.267607135,-1.030666607,-0.787076317,1.4026189,-0.098690882,-0.845312518,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,0.030739705,0.305876054,0.056050536,0.600102213,-0.496105411,1.243489561,-0.77633529,-0.332087185,-0.021551964,1.576020536,1
-0.271599529,-1.003622684,-0.815682934,1.09913328,0.098685364,-0.838912299,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,-1.318529236,0.305876054,0.056050536,0.600102213,-0.496105411,1.243489561,-0.706570318,1.95298035,1.237966962,-0.826052621,1
-0.491181209,-1.010383665,-0.802473938,1.076533287,0.931435707,-0.845312518,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,1.380008646,0.305876054,0.056050536,0.600102213,-0.496105411,1.243489561,-0.706570318,-0.603196893,-0.509107677,1.401957264,1
-0.499165996,-0.973198271,-0.811279935,0.732690537,-1.593427849,-0.838912299,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,0.030739705,-1.522076219,0.056050536,0.600102213,-0.496105411,1.243489561,-0.629828856,-0.8743066,-0.874774462,-1.104553857,1
-0.439280084,-1.010383665,-0.800259565,0.256476399,0.113100483,-0.845312518,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,0.030739705,-1.522076219,0.070810198,0.600102213,-0.496105411,1.243489561,-0.629828856,1.759330559,1.034818748,0.148701704,1
-0.020078698,-0.996861703,-0.760658327,0.246790688,0.648677601,-0.838912299,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,-1.318529236,-1.522076219,0.056050536,0.600102213,-0.496105411,1.243489561,-0.560063884,0.481241938,-1.199811604,-0.547551386,1
0.047792003,-0.993481213,-0.749663704,0.098276449,-0.718541004,-0.845312518,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,-1.318529236,0.305876054,0.056050536,0.600102213,-0.496105411,1.243489561,-0.490298916,-0.796846684,-1.402959818,-0.094986878,1
-0.060002639,-1.010383665,-0.771678696,-0.160009186,-1.068939285,-0.832512082,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,-1.318529236,0.305876054,0.042766841,0.600102213,-0.496105411,1.243489561,-0.490298916,-1.184146266,-1.362330175,-0.512738731,1
-0.12787334,-0.993481213,-0.760658327,-0.392466256,-0.689710766,-0.832512082,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,0.030739705,0.305876054,0.056050536,0.600102213,-0.496105411,1.243489561,-0.427510443,1.95298035,-1.402959818,-0.26905015,1
0.219464952,-1.003622684,-0.736454709,-0.563580489,-0.904828697,-0.845312518,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,0.030739705,0.305876054,0.056050536,0.600102213,-0.553924192,1.172538648,-0.427510443,1.836790476,-3.475071599,-0.199424841,1
0.047792003,-1.023905626,-0.747475079,-0.752451859,-0.8427328,-0.845312518,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,0.030739705,0.305876054,0.056050536,0.600102213,-0.553924192,1.172538648,-0.357745475,1.95298035,1.075448391,-0.58236404,1
-0.167797282,-1.030666607,-0.7628727,-0.786351848,-0.591022643,-0.832512082,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,0.030739705,0.305876054,0.056050536,0.600102213,-0.553924192,1.172538648,-0.281004009,0.403782021,-1.402959818,1.471582573,1
-0.670838946,-0.993481213,-0.800259565,-0.875137534,-0.751806664,-0.832512082,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.425540503,-1.318529236,0.305876054,0.042766841,0.600102213,-0.553924192,1.108037821,-0.281004009,-0.44827706,-0.305959463,-2.009682873,1
-0.499165996,-1.010383665,-0.776055947,-1.015580349,-0.82609997,-0.845312518,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,-1.318529236,-1.522076219,0.056050536,0.600102213,-0.553924192,1.108037821,-0.281004009,1.759330559,-0.834144819,-0.303862804,1
-0.239660376,-0.979959251,-0.747475079,-1.06562319,-1.635564351,-0.845312518,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,0.030739705,0.305876054,0.042766841,0.600102213,-0.553924192,1.108037821,-0.141474069,0.326322105,-0.387218749,1.610833191,1
0.11167031,-0.996861703,-0.729863085,-1.327137394,-1.523569964,-0.838912299,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,0.030739705,0.305876054,0.056050536,0.581093581,-0.553924192,1.108037821,-0.141474069,-0.951766517,-0.834144819,1.401957264,1
0.407107478,-0.996861703,-0.72767446,-1.604794451,-1.829614032,-0.838912299,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,0.030739705,0.305876054,0.056050536,0.581093581,-0.553924192,1.108037821,-0.078685596,-0.641926851,1.197337319,-1.278617129,1
0.139617069,-1.044188568,-0.75185233,-1.780751539,-2.191100865,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,-1.318529236,-1.522076219,0.042766841,0.565541062,-0.553924192,1.049987073,-0.078685596,1.875520434,-0.224700178,-1.452680402,1
-0.091941792,-1.003622684,-0.769464323,-1.685508712,-0.425803201,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,-1.318529236,-1.522076219,0.042766841,0.565541062,-0.553924192,1.049987073,-0.008920629,1.681870643,-0.54973732,-1.069741203,1
-0.008101515,-0.993481213,-0.745260706,-1.641923011,-1.423772986,-0.838912299,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,-1.318529236,-1.522076219,0.042766841,0.54653243,-0.553924192,1.049987073,0.067820838,0.519971896,-0.387218749,-1.974870218,1
-0.315515866,-0.993481213,-0.749663704,-1.905051501,-2.614683596,-0.832512082,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,0.030739705,0.305876054,0.042766841,0.54653243,-0.61816728,1.049987073,0.067820838,-0.835576642,-1.077922676,1.6804585,1
-0.2915615,-1.023905626,-0.780458945,-1.67259443,-0.677513358,-0.832512082,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,0.030739705,-1.522076219,0.042766841,0.565541062,-0.61816728,1.049987073,0.13758581,0.248862188,-1.037293033,1.715271154,1
-0.255629953,-0.993481213,-0.754066703,-1.662908719,-0.838297379,-0.838912299,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,0.030739705,0.305876054,0.042766841,0.565541062,-0.61816728,1.049987073,0.207350778,-0.564466935,-0.062181607,-1.487493056,1
0.099693127,-1.030666607,-0.756255328,-1.567665891,-1.479215751,-0.845312518,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,-1.318529236,-1.522076219,0.026531213,0.565541062,-0.61816728,1.049987073,0.207350778,1.914250392,-0.224700178,-0.58236404,1
-0.207721223,-1.023905626,-0.771678696,-1.603180165,-0.882651591,-0.845312518,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,-1.318529236,0.305876054,0.026531213,0.565541062,-0.61816728,0.985486241,0.270139251,-0.177167352,-0.224700178,1.6804585,1
-0.119888551,-1.003622684,-0.743072081,-1.633851585,-1.80632807,-0.845312518,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,-1.318529236,0.305876054,0.042766841,0.565541062,-0.682410372,0.985486241,0.270139251,1.178381186,-0.99666339,-1.139366511,1
0.474978179,-1.010383665,-0.729863085,-1.666137288,-0.854930208,-0.845312518,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,-1.318529236,0.305876054,0.042766841,0.565541062,-0.682410372,0.985486241,0.339904218,1.720600601,-0.712255891,-1.383055093,1
0.119655099,-0.979959251,-0.738669082,-1.622551589,-1.118837774,-0.845312518,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,-1.318529236,-1.522076219,0.042766841,0.565541062,-0.682410372,0.985486241,0.416645685,1.372030977,-0.346589106,0.462015594,1
0.023837639,-1.017144645,-0.767275699,-1.549908754,-0.443544886,-0.838912299,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,-1.318529236,0.305876054,0.042766841,0.565541062,-0.682410372,0.985486241,0.416645685,-0.835576642,0.994189105,0.392390285,1
-0.119888551,-1.017144645,-0.767275699,-1.244808848,0.300497032,-0.851712737,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,-1.318529236,0.305876054,0.042766841,0.54653243,-0.682410372,0.985486241,0.556175624,-0.293357227,-0.143440892,1.227893992,1
0.223457346,-0.996861703,-0.767275699,-1.10275175,-0.649791974,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,-1.318529236,0.305876054,0.042766841,0.54653243,-0.682410372,0.985486241,0.556175624,1.914250392,1.034818748,0.601266212,1
0.059769186,-1.003622684,-0.743072081,-1.052708908,-0.663098239,-0.832512082,1.77109998,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,0.030739705,2.133828328,0.042766841,0.54653243,-0.682410372,0.920985413,0.556175624,-0.603196893,-0.590366963,0.984205411,1
0.071746368,-1.017144645,-0.745260706,-0.925180376,0.313803295,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,0.305876054,0.042766841,0.54653243,-0.682410372,0.920985413,0.618964097,1.759330559,-0.427848392,-1.034928548,1
0.243419318,-1.023905626,-0.747475079,-0.704023303,0.043242598,-0.838912299,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,0.030739705,0.305876054,0.042766841,0.54653243,-0.682410372,0.920985413,0.618964097,1.410760935,1.441115176,0.566453557,1
0.067753975,-1.023905626,-0.747475079,-0.256866298,1.126594242,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,0.030739705,-1.522076219,0.026531213,0.529251854,-0.682410372,0.920985413,0.688729065,0.442511979,1.35985589,1.332331955,1
0.275358471,-1.017144645,-0.7628727,-0.23265202,-0.542233009,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,0.030739705,0.305876054,0.026531213,0.529251854,-0.682410372,0.920985413,0.765470531,-0.409547102,-0.265329821,1.506395228,1
-0.139850523,-1.044188568,-0.793667941,-0.22942345,0.633153627,-0.838912299,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,1.380008646,0.305876054,0.026531213,0.529251854,-0.753077767,0.920985413,0.765470531,0.442511979,1.278596604,-1.626743674,1
-0.279584318,-1.030666607,-0.804662563,-0.153552045,-0.681948779,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,0.030739705,0.305876054,0.026531213,0.529251854,-0.753077767,0.920985413,0.835235504,-0.44827706,0.344114821,0.287952321,1
-0.539089938,-0.996861703,-0.800259565,-0.255252013,0.096467653,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,0.030739705,0.305876054,0.013247517,0.529251854,-0.753077767,0.850034501,0.905000471,1.875520434,-0.99666339,-0.651989349,1
-0.423310508,-1.010383665,-0.809065562,-0.164852041,-0.385884409,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,0.030739705,0.305876054,0.026531213,0.529251854,-0.753077767,0.850034501,0.905000471,2.069170225,0.262855535,-1.90524491,1
-0.279584318,-1.030666607,-0.820060183,-0.440894813,-0.571063247,-0.838912299,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,1.380008646,-1.522076219,0.026531213,0.529251854,-0.753077767,0.850034501,0.905000471,-1.10668635,0.506633392,-0.756427312,1
-0.323500653,-1.017144645,-0.853069798,-0.26655201,0.780631384,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,-3.350028492,0.026531213,0.529251854,-0.817320859,0.850034501,0.967788944,-1.958745431,1.319226247,0.287952321,1
-0.523120362,-1.010383665,-0.855284171,-0.143866334,-1.26188011,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,-1.522076219,0.013247517,0.529251854,-0.817320859,0.850034501,0.967788944,-1.958745431,1.278596604,0.705704175,1
-0.686808522,-0.96643729,-0.861875795,-0.281080577,-0.381448988,-0.838912299,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,0.305876054,0.013247517,0.54653243,-0.817320859,0.785533673,1.037553912,1.95298035,0.547263035,0.04426374,1
-0.754679223,-1.017144645,-0.864090169,-0.263323439,0.223986015,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,0.305876054,0.026531213,0.54653243,-0.817320859,0.785533673,1.037553912,0.365052063,0.587892677,1.436769919,1
-0.866466259,-1.030666607,-0.888268037,0.015947902,1.724267258,-0.838912299,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-2.667798178,0.305876054,0.026531213,0.54653243,-0.817320859,0.785533673,1.114295378,1.798060518,-2.01240446,-0.721614658,1
-0.650876974,-0.979959251,-0.833269179,0.434047772,1.473665957,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,0.030739705,0.305876054,0.026531213,0.54653243,-0.817320859,0.785533673,1.114295378,1.759330559,0.425374106,-1.034928548,1
-0.38737896,-1.003622684,-0.846478174,0.666504843,0.790611081,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,0.030739705,-1.522076219,0.026531213,0.54653243,-0.817320859,0.785533673,1.114295378,2.146630142,-0.671626248,-0.617176695,1
-0.654869369,-1.003622684,-0.861875795,0.91349048,1.360562714,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,0.305876054,0.026531213,0.513699336,-0.817320859,0.785533673,1.184060346,1.798060518,-0.021551964,-0.617176695,1
-0.906390201,-1.017144645,-0.850881173,1.036176157,-0.304937972,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,-1.522076219,0.013247517,0.513699336,-0.817320859,0.785533673,1.184060346,0.519971896,-0.834144819,-1.348242438,1
-0.74270204,-1.010383665,-0.872870416,0.887661917,0.43355967,-0.832512082,1.574164237,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,0.305876054,0.026531213,0.513699336,-0.817320859,0.785533673,1.253825318,0.21013223,0.750411249,1.019018065,1
-0.590991062,-1.023905626,-0.837672177,0.963533322,0.460172197,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,-1.522076219,0.013247517,0.513699336,-0.817320859,0.727482926,1.253825318,-0.215897311,2.334967316,0.740516829,1
-0.666846552,-1.003622684,-0.826677555,0.805333371,-0.090928895,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,0.305876054,0.013247517,0.494690703,-0.817320859,0.727482926,1.253825318,1.062191311,1.116078033,-1.557118365,1
-0.315515866,-1.017144645,-0.822274556,0.443733484,-0.266128035,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,0.305876054,0.013247517,0.479138185,-0.817320859,0.727482926,1.253825318,-0.641926851,1.156707676,-0.756427312,1
-0.575021486,-1.003622684,-0.82886618,0.195133561,-1.169845118,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,0.030739705,0.305876054,0.013247517,0.479138185,-0.817320859,0.727482926,1.316613791,1.100921269,1.928670889,-0.060174223,1
-0.443272478,-1.017144645,-0.82886618,0.096662163,-0.530035601,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,0.305876054,0.026531213,0.479138185,-0.875139641,0.727482926,1.316613791,1.914250392,-0.99666339,-1.696368983,1
-0.590991062,-0.979959251,-0.850881173,0.011105047,-0.218447257,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,0.305876054,0.026531213,0.479138185,-0.875139641,0.727482926,1.316613791,-0.913036559,1.766152318,-1.313429784,1
-0.718747676,-1.017144645,-0.846478174,0.080519311,1.587878054,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,0.030739705,-1.522076219,0.026531213,0.460129552,-0.875139641,0.727482926,1.386378758,0.674891729,-2.053034102,0.148701704,1
-0.523120362,-1.003622684,-0.831080553,0.421133491,0.236183424,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,1.380008646,-1.522076219,0.013247517,0.460129552,-0.875139641,0.727482926,1.386378758,0.21013223,0.466003749,1.715271154,1
-0.634907398,-1.017144645,-0.85968717,0.346876371,0.153019275,-0.838912299,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,-3.350028492,0.026531213,0.460129552,-0.875139641,0.727482926,1.386378758,-1.455255974,1.319226247,1.610833191,1
-0.590991062,-1.010383665,-0.81346856,0.267776396,0.472369606,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,0.305876054,0.013247517,0.442848977,-0.875139641,0.727482926,1.463120225,-0.680656809,-0.874774462,1.506395228,1
-0.295553894,-1.023905626,-0.835483552,0.217733554,-0.760677507,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,0.305876054,0.013247517,0.442848977,-0.875139641,0.662982098,1.463120225,-0.215897311,0.547263035,0.113889049,1
-0.323500653,-1.023905626,-0.837672177,0.256476399,1.012382145,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,0.030739705,0.305876054,0.013247517,0.442848977,-0.875139641,0.662982098,1.463120225,0.21013223,-0.874774462,1.506395228,1
-0.303538683,-0.979959251,-0.835483552,0.199976416,0.021065492,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,0.030739705,-1.522076219,0.013247517,0.427296459,-0.875139641,0.662982098,1.463120225,0.481241938,1.034818748,0.601266212,1
-0.718747676,-1.023905626,-0.848666799,0.227419265,1.067824911,-0.838912299,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,0.030739705,-3.350028492,0.013247517,0.427296459,-0.875139641,0.662982098,1.463120225,1.798060518,-1.646737675,-0.234237495,1
-0.658861763,-1.017144645,-0.864090169,0.385619216,0.514506108,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,0.030739705,-5.177980765,0.013247517,0.427296459,-0.875139641,0.598481266,1.532885193,1.798060518,-1.28107089,-1.731181637,1
-0.678823735,-1.017144645,-0.844263801,0.555119163,0.337089257,-0.845312518,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,0.030739705,-1.522076219,0.013247517,0.427296459,-0.875139641,0.598481266,1.532885193,1.95298035,-1.159181961,0.148701704,1
-0.247645165,-0.973198271,-0.844263801,0.406604924,-1.177607105,-0.832512082,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,0.030739705,0.305876054,0.013247517,0.427296459,-0.939382729,0.598481266,1.532885193,1.875520434,-1.199811604,-0.930490585,1
-0.347455019,-1.010383665,-0.861875795,-0.021180657,-0.775092626,-0.832512082,1.377228495,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,0.030739705,-1.522076219,0.013247517,0.427296459,-0.939382729,0.598481266,1.532885193,1.720600601,-1.240441247,-0.303862804,1
-0.547074727,-0.979959251,-0.890482411,0.032090754,0.984660762,-0.845312518,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,0.030739705,0.305876054,0.013247517,0.427296459,-0.939382729,0.598481266,1.602650165,-0.8743066,2.253708031,1.819709118,1
-0.886428231,-0.993481213,-0.890482411,0.048233607,-0.377013567,-0.838912299,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,0.305876054,0.013247517,0.427296459,-0.939382729,0.598481266,1.602650165,2.146630142,-0.956033748,-0.338675459,1
-0.966276114,-1.030666607,-0.877273415,-0.156780615,-0.827208825,-0.838912299,0.392549793,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,0.305876054,0.013247517,0.408287826,-1.003625817,0.598481266,1.602650165,0.326322105,-0.834144819,-0.89567793,1
-0.802587953,-1.023905626,-0.888268037,-0.334351989,0.149692709,-0.851712737,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,0.305876054,0.013247517,0.427296459,-0.939382729,0.598481266,1.602650165,0.946001436,-0.956033748,-0.547551386,1
-0.81855753,-1.017144645,-0.916874654,-0.427980531,0.147474998,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,0.030739705,-1.522076219,0.013247517,0.427296459,-1.003625817,0.527530353,1.602650165,0.365052063,-0.793515177,1.576020536,1
-0.327493047,-0.973198271,-0.930083648,0.007876476,1.918316939,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,2.729277588,-3.350028492,0.013247517,0.427296459,-1.003625817,0.527530353,1.602650165,0.442511979,1.034818748,1.784896463,1
-0.527112756,-1.003622684,-0.91028303,0.413062065,1.431529454,-0.851712737,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,1.380008646,-3.350028492,0.026531213,0.427296459,-1.003625817,0.527530353,1.602650165,0.829811562,-0.184070535,-0.060174223,1
-0.714755281,-0.973198271,-0.886079412,0.634219139,0.655330733,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,1.380008646,-1.522076219,0.013247517,0.408287826,-1.003625817,0.463029525,1.602650165,-0.8743066,2.456856245,-0.721614658,1
-0.790610771,-1.017144645,-0.890482411,0.438890628,-0.399190673,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,1.380008646,0.305876054,0.013247517,0.408287826,-1.003625817,0.463029525,1.602650165,2.107900183,0.587892677,-0.965303239,1
-1.018177238,-1.017144645,-0.930083648,0.550276308,1.0656072,-0.838912299,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,0.305876054,0.013247517,0.408287826,-1.003625817,0.463029525,1.602650165,0.481241938,0.384744464,-1.069741203,1
-1.289660041,-1.017144645,-0.945481269,0.79887623,1.187581284,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,1.380008646,0.305876054,0.013247517,0.408287826,-1.003625817,0.463029525,1.672415132,0.752351645,0.425374106,1.297519301,1
-0.842511895,-1.010383665,-0.914686029,0.971604748,1.425985178,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,0.305876054,0.013247517,0.392735308,-1.003625817,0.463029525,1.672415132,0.674891729,1.034818748,-2.079308182,1
-0.690800916,-1.003622684,-0.934486647,1.071690431,0.81944132,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,1.380008646,0.305876054,0.013247517,0.392735308,-1.003625817,0.463029525,1.672415132,0.403782021,0.425374106,-0.164612187,1
-0.563044303,-1.017144645,-0.947695643,1.25410466,1.595640042,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,-1.522076219,0.013247517,0.408287826,-1.003625817,0.463029525,1.672415132,0.442511979,0.587892677,1.088643374,1
-0.798595558,-0.996861703,-0.943292644,1.320290354,1.318426212,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,0.305876054,0.013247517,0.408287826,-1.003625817,0.463029525,1.672415132,0.403782021,1.034818748,-0.129799532,1
-0.750686829,-1.003622684,-0.932298022,1.383247478,1.206431825,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,0.030739705,0.305876054,0.013247517,0.392735308,-1.074293216,0.463029525,1.672415132,0.248862188,0.466003749,1.576020536,1
-0.98224569,-1.030666607,-0.930083648,1.44297603,1.559047816,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,0.305876054,0.013247517,0.392735308,-1.074293216,0.404978778,1.672415132,-0.951766517,-0.793515177,-0.129799532,1
-0.610953033,-1.010383665,-0.923492026,1.778747355,2.203292755,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,0.305876054,0.013247517,0.392735308,-1.074293216,0.404978778,1.672415132,-1.881285515,1.400485533,1.784896463,1
-0.467226844,-0.996861703,-0.890482411,1.815875914,0.868230953,-0.832512082,1.574164237,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,-1.522076219,0.013247517,0.392735308,-1.074293216,0.404978778,1.672415132,1.798060518,-0.184070535,-0.025361569,1
-0.642892187,-1.003622684,-0.901477033,1.815875914,1.376086689,-0.845312518,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,0.030739705,-1.522076219,-0.002988111,0.392735308,-1.074293216,0.404978778,1.672415132,-0.060977478,-1.768626603,0.914580102,1
-0.622930215,-1.003622684,-0.930083648,1.857847329,1.447053429,-0.832512082,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,-1.522076219,-0.002988111,0.408287826,-1.074293216,0.404978778,1.672415132,0.248862188,0.506633392,1.332331955,1
-0.754679223,-1.010383665,-0.912471655,2.069318692,1.958235729,-0.851712737,-1.773743353,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,0.030739705,-1.522076219,0.013247517,0.392735308,-1.074293216,0.404978778,1.672415132,-0.138437394,1.481744818,0.496828248,1
-0.646884581,-0.979959251,-0.905880031,2.174247232,1.818519959,-0.858112956,-2.758422061,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,0.030739705,0.305876054,0.013247517,0.392735308,-1.074293216,0.404978778,1.672415132,-0.8743066,1.116078033,1.610833191,1
-0.786618377,-1.017144645,-0.914686029,2.090304401,0.419144551,-0.845312518,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,1.380008646,0.305876054,0.013247517,0.392735308,-1.074293216,0.404978778,1.672415132,0.287592147,2.172448745,1.471582573,1
-0.519127968,-1.010383665,-0.916874654,1.928875879,0.126406747,-0.838912299,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,0.305876054,0.013247517,0.392735308,-1.074293216,0.404978778,1.672415132,0.132672314,-0.99666339,1.715271154,1
-0.846504289,-1.017144645,-0.923492026,1.754533076,0.755127711,-0.845312518,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,0.030739705,0.305876054,0.013247517,0.392735308,-1.074293216,0.404978778,1.672415132,0.132672314,1.034818748,0.566453557,1
-0.678823735,-1.003622684,-0.905880031,1.570504562,0.913694022,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,0.305876054,0.013247517,0.392735308,-1.074293216,0.404978778,1.672415132,2.107900183,-1.72799696,-0.930490585,1
-0.495173603,-1.003622684,-0.923492026,1.124961843,-0.66975137,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,0.030739705,0.305876054,0.013247517,0.392735308,-1.138536308,0.404978778,1.672415132,-0.951766517,1.481744818,-0.617176695,1
-0.563044303,-1.023905626,-0.927895024,0.905419054,0.57549315,-0.838912299,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,0.305876054,0.013247517,0.392735308,-1.138536308,0.34047795,1.672415132,0.946001436,-1.321700533,-1.800806946,1
-0.754679223,-1.010383665,-0.921277651,0.702019118,0.256142819,-0.845312518,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,-1.522076219,-0.002988111,0.392735308,-1.138536308,0.34047795,1.672415132,-0.719386768,-0.99666339,1.819709118,1
-0.491181209,-1.017144645,-0.912471655,0.769819097,0.99464046,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,-1.522076219,-0.002988111,0.392735308,-1.138536308,0.34047795,1.672415132,-1.842555556,-0.712255891,-0.408300768,1
-0.62692261,-1.023905626,-0.921277651,0.740761963,0.078725968,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,0.030739705,0.305876054,-0.002988111,0.392735308,-1.138536308,0.34047795,1.672415132,1.643140685,-0.834144819,-1.278617129,1
-0.774641194,-0.979959251,-0.919089027,0.802104801,1.103308281,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,0.030739705,-1.522076219,0.013247517,0.392735308,-1.138536308,0.34047795,1.672415132,1.798060518,-0.387218749,-0.860865276,1
-0.602968245,-1.017144645,-0.927895024,0.934476188,0.690814103,-0.838912299,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,0.030739705,0.305876054,0.013247517,0.392735308,-1.138536308,0.34047795,1.672415132,-0.022247519,1.116078033,0.462015594,1
-0.906390201,-1.017144645,-0.916874654,1.194376107,1.9416029,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,0.030739705,0.305876054,0.013247517,0.392735308,-1.138536308,0.275977118,1.672415132,-0.990496475,1.116078033,0.183514358,1
-0.654869369,-1.030666607,-0.905880031,1.52046172,1.541306131,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,0.305876054,0.013247517,0.392735308,-1.138536308,0.275977118,1.672415132,0.791081604,-1.606108032,1.6804585,1
-0.563044303,-0.996861703,-0.916874654,1.604404551,1.208649535,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,0.030739705,0.305876054,-0.002988111,0.392735308,-1.138536308,0.275977118,1.672415132,-0.835576642,1.237966962,-1.313429784,1
-0.734717253,-0.973198271,-0.905880031,1.551133139,0.722970907,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,0.030739705,0.305876054,-0.002988111,0.392735308,-1.138536308,0.275977118,1.672415132,1.178381186,0.384744464,1.784896463,1
-0.874451048,-1.023905626,-0.923492026,1.144333265,-1.009061097,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,-1.522076219,-0.002988111,0.392735308,-1.138536308,0.275977118,1.672415132,1.720600601,-1.240441247,-0.060174223,1
-0.50315839,-0.996861703,-0.927895024,1.082990428,1.125485387,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,0.030739705,0.305876054,-0.002988111,0.392735308,-1.138536308,0.275977118,1.672415132,-1.571445849,-0.387218749,1.715271154,1
-0.91437499,-1.017144645,-0.919089027,1.050704724,0.280537636,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,0.030739705,0.305876054,-0.002988111,0.392735308,-1.138536308,0.275977118,1.672415132,2.146630142,0.953559462,-1.034928548,1
-0.598975851,-1.010383665,-0.921277651,1.057161865,1.329514766,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,0.030739705,0.305876054,0.013247517,0.373726674,-1.138536308,0.275977118,1.672415132,0.365052063,-1.606108032,1.506395228,1
-0.46323445,-1.010383665,-0.901477033,1.155633262,2.320831418,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,0.030739705,-1.522076219,0.013247517,0.373726674,-1.138536308,0.205026205,1.672415132,0.21013223,-1.687367317,1.436769919,1
-0.163804887,-1.023905626,-0.894885409,1.378404621,0.869339809,-0.838912299,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,1.380008646,-1.522076219,0.013247517,0.373726674,-1.138536308,0.205026205,1.672415132,-1.261606183,1.278596604,-1.104553857,1
-0.878443442,-1.023905626,-0.938889646,1.144333265,0.770651686,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,1.380008646,0.305876054,0.013247517,0.373726674,-1.138536308,0.205026205,1.672415132,1.178381186,1.35985589,1.819709118,1
-0.862473865,-1.030666607,-0.952098641,1.383247478,2.238776125,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,1.380008646,-1.522076219,0.013247517,0.373726674,-1.138536308,0.205026205,1.602650165,-0.641926851,-0.915404105,-1.591931019,1
-0.794603165,-0.993481213,-0.930083648,1.564047421,2.573650431,-0.838912299,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,0.305876054,0.013247517,0.373726674,-1.138536308,0.140525377,1.672415132,1.720600601,-0.956033748,-0.060174223,1
-0.634907398,-1.003622684,-0.91028303,1.793275922,2.30863401,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,1.380008646,0.305876054,0.013247517,0.373726674,-1.138536308,0.140525377,1.602650165,0.713621687,-0.346589106,0.322764976,1
-0.411333325,-1.010383665,-0.912471655,1.998290144,1.891704411,-0.832512082,1.574164237,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,0.030739705,0.305876054,0.013247517,0.373726674,-1.138536308,0.140525377,1.602650165,-1.610175807,-0.062181607,0.009451086,1
-0.267607135,-1.010383665,-0.886079412,1.998290144,0.1896115,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,0.305876054,0.013247517,0.356446099,-1.138536308,0.140525377,1.602650165,2.146630142,0.587892677,-1.557118365,1
-0.698785705,-1.023905626,-0.930083648,1.572118847,0.492329001,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,-1.522076219,0.013247517,0.373726674,-1.138536308,0.140525377,1.602650165,0.248862188,-1.565478389,1.436769919,1
-0.391371354,-0.996861703,-0.930083648,1.536604573,1.43485602,-0.838912299,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,-1.522076219,0.013247517,0.373726674,-1.196355089,0.140525377,1.602650165,1.100921269,1.278596604,-0.408300768,1
-0.690800916,-0.996861703,-0.914686029,1.638304541,0.987987328,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,-1.522076219,0.013247517,0.373726674,-1.196355089,0.140525377,1.602650165,1.759330559,-0.915404105,-0.89567793,1
-0.646884581,-1.003622684,-0.923492026,1.607633122,1.445944573,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,0.305876054,-0.002988111,0.373726674,-1.138536308,0.140525377,1.602650165,-0.215897311,-0.590366963,0.287952321,1
-0.547074727,-1.017144645,-0.897074034,1.66574739,1.013491,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,0.305876054,-0.002988111,0.373726674,-1.138536308,0.08247463,1.602650165,0.403782021,1.034818748,1.610833191,1
-0.491181209,-1.003622684,-0.923492026,1.426833178,0.278319925,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,0.305876054,-0.002988111,0.373726674,-1.196355089,0.08247463,1.602650165,1.100921269,0.019077679,-1.417867747,1
-0.543082332,-1.010383665,-0.936675272,1.599561696,2.252082389,-0.832512082,2.361907202,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,0.305876054,-0.002988111,0.356446099,-1.196355089,0.08247463,1.602650165,1.759330559,-0.468478034,-0.338675459,1
-0.571029092,-1.003622684,-0.930083648,1.796504492,1.950473743,-0.838912299,1.180292758,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.002988111,0.373726674,-1.196355089,0.08247463,1.602650165,-0.409547102,-0.468478034,-1.765994292,1
-0.575021486,-1.023905626,-0.927895024,2.103218682,2.398451291,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,1.380008646,0.305876054,-0.002988111,0.373726674,-1.196355089,0.08247463,1.602650165,0.403782021,1.075448391,1.645645845,1
-0.50315839,-1.017144645,-0.919089027,2.250118636,1.832935079,-0.838912299,0.983357015,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.002988111,0.373726674,-1.196355089,0.08247463,1.602650165,-0.990496475,0.953559462,0.462015594,1
-0.467226844,-0.973198271,-0.930083648,2.266261489,1.218629234,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,0.030739705,-1.522076219,-0.002988111,0.373726674,-1.196355089,0.08247463,1.602650165,-0.990496475,1.156707676,-0.686802003,1
-0.718747676,-1.017144645,-0.919089027,2.019275851,0.403620576,-0.838912299,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,-1.522076219,0.013247517,0.373726674,-1.196355089,0.08247463,1.532885193,-0.835576642,1.319226247,-1.557118365,1
-0.535097544,-0.996861703,-0.923492026,1.857847329,1.139900507,-0.838912299,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,-1.522076219,-0.002988111,0.373726674,-1.196355089,0.08247463,1.532885193,-1.222876225,0.994189105,-1.069741203,1
-0.283576712,-1.010383665,-0.919089027,1.927261594,1.46812168,-0.838912299,0.589485535,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,0.305876054,-0.002988111,0.373726674,-1.196355089,0.08247463,1.532885193,-0.913036559,0.750411249,-0.373488113,1
-0.519127968,-0.973198271,-0.919089027,1.970847294,1.808540262,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,0.305876054,-0.002988111,0.356446099,-1.196355089,0.017973802,1.532885193,1.023461353,-1.646737675,-0.060174223,1
-0.523120362,-1.023905626,-0.912471655,2.16456152,1.913881517,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.002988111,0.373726674,-1.196355089,0.017973802,1.532885193,-0.758116726,1.278596604,0.183514358,1
-0.175782069,-1.017144645,-0.919089027,2.329218612,2.066903551,-0.845312518,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,0.305876054,0.013247517,0.373726674,-1.196355089,0.017973802,1.532885193,0.636161771,0.344114821,0.810142138,1
-0.215706011,-1.017144645,-0.934486647,2.46804714,1.521346735,-0.838912299,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,0.030739705,0.305876054,0.013247517,0.373726674,-1.196355089,0.017973802,1.532885193,0.636161771,2.253708031,-0.617176695,1
-0.479204026,-0.979959251,-0.936675272,2.35989003,1.992610245,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.002988111,0.373726674,-1.196355089,0.017973802,1.532885193,-0.758116726,1.197337319,1.401957264,1
-0.535097544,-1.003622684,-0.934486647,2.35343289,1.585660343,-0.845312518,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,-1.522076219,0.013247517,0.373726674,-1.196355089,0.017973802,1.532885193,1.449490893,0.872300177,1.715271154,1
