-0.247645165,0.629154166,0.152127036,0.027247899,-0.489007953,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,-1.318529236,-1.522076219,0.75123061,0.909424514,-0.232708744,0.140525377,0.556175624,0.365052063,-0.915404105,-0.338675459,0
-0.670838946,-1.023905626,-0.943292644,2.650461369,2.896327328,-0.858112956,-2.561486318,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,0.013247517,0.392735308,-1.196355089,-0.04652703,1.532885193,0.442511979,-0.346589106,1.506395228,1
-0.367416989,-1.003622684,-0.921277651,2.566518538,1.012382145,-0.87086136,-3.54616502,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,1.380008646,0.305876054,0.013247517,0.392735308,-1.196355089,-0.04652703,1.463120225,-0.796846684,1.35985589,-0.060174223,1
-0.319508259,-1.044188568,-0.927895024,2.192004369,0.808352766,-0.896462234,-5.909393908,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,0.305876054,-0.002988111,0.408287826,-1.196355089,-0.04652703,1.463120225,1.720600601,1.400485533,1.506395228,1
-0.295553894,-1.003622684,-0.921277651,1.915961597,0.460172197,-0.909262672,-6.303265394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.002988111,0.427296459,-1.196355089,-0.04652703,1.463120225,-0.796846684,-1.037293033,-0.860865276,1
-0.614945428,-1.017144645,-0.897074034,1.44297603,-0.330441643,-0.909262672,-4.727779464,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,-1.522076219,-0.002988111,0.427296459,-1.196355089,-0.04652703,1.463120225,0.326322105,-0.752885534,0.287952321,1
-0.491181209,-1.017144645,-0.905880031,0.928019047,-0.960271463,-0.909262672,-3.54616502,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.002988111,0.427296459,-1.196355089,-0.04652703,1.463120225,-0.8743066,1.034818748,-0.930490585,1
-0.455249661,-0.996861703,-0.901477033,0.660047702,0.075399402,-0.909262672,-2.758422061,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.002988111,0.427296459,-1.196355089,-0.04652703,1.463120225,-1.10668635,-1.849885888,1.05383072,1
-0.471219237,-1.010383665,-0.903691406,0.503462036,-0.100908593,-0.909262672,-1.970679096,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,-1.522076219,-0.002988111,0.442848977,-1.196355089,-0.04652703,1.463120225,1.720600601,0.91292982,-0.26905015,1
-0.575021486,-0.993481213,-0.903691406,0.233876406,-1.095551812,-0.909262672,-1.576807616,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.002988111,0.442848977,-1.196355089,-0.04652703,1.463120225,0.829811562,1.197337319,1.610833191,1
-0.53110515,-1.017144645,-0.912471655,0.130562152,-0.250604061,-0.909262672,-1.182936131,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.002988111,0.460129552,-1.260598177,-0.04652703,1.463120225,-0.603196893,1.969300531,-1.139366511,1
-0.319508259,-1.023905626,-0.903691406,-0.035709224,-1.363894798,-0.909262672,-0.789064651,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.002988111,0.460129552,-1.260598177,-0.117477943,1.463120225,2.030440267,0.384744464,-0.89567793,1
-0.307531077,-0.996861703,-0.903691406,-0.190680604,0.465716474,-0.909262672,-0.592128909,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,-1.522076219,-0.002988111,0.460129552,-1.260598177,-0.117477943,1.463120225,1.604410726,-1.199811604,1.471582573,1
-0.231675587,-1.017144645,-0.912471655,-0.381166259,-0.904828697,-0.902862453,0.19561405,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.017747773,0.460129552,-1.260598177,-0.117477943,1.463120225,0.365052063,-1.077922676,1.471582573,1
-0.331485442,-1.010383665,-0.921277651,-0.368251978,0.545554056,-0.909262672,-0.395193172,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,-1.522076219,-0.002988111,0.460129552,-1.260598177,-0.117477943,1.386378758,0.326322105,-0.99666339,1.193081337,1
-0.479204026,-1.030666607,-0.905880031,-0.211666312,0.426906537,-0.909262672,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,1.380008646,0.305876054,-0.017747773,0.460129552,-1.260598177,-0.181978771,1.386378758,-0.990496475,-0.143440892,-0.965303239,1
-0.311523471,-1.003622684,-0.899288408,-0.087366351,0.752910001,-0.909262672,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.017747773,0.460129552,-1.260598177,-0.181978771,1.386378758,-0.835576642,-0.265329821,0.35757763,1
-0.543082332,-0.996861703,-0.897074034,0.219347839,0.765107409,-0.909262672,-0.198257429,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,-1.522076219,-0.002988111,0.442848977,-1.260598177,-0.181978771,1.316613791,-1.10668635,1.075448391,-0.060174223,1
-0.235667982,-1.010383665,-0.897074034,0.172533568,-1.549073637,-0.902862453,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,-1.522076219,-0.017747773,0.460129552,-1.260598177,-0.181978771,1.316613791,1.643140685,0.140966607,0.496828248,1
-0.411333325,-1.017144645,-0.888268037,-0.061537788,-0.752915519,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,1.380008646,0.305876054,-0.017747773,0.442848977,-1.260598177,-0.181978771,1.316613791,-0.758116726,1.237966962,0.287952321,1
-0.495173603,-1.023905626,-0.91028303,-0.23265202,-0.605437762,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.017747773,0.442848977,-1.331265576,-0.181978771,1.316613791,1.914250392,0.425374106,1.541207882,1
-0.319508259,-1.010383665,-0.912471655,-0.235880591,0.699684945,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.017747773,0.442848977,-1.331265576,-0.181978771,1.316613791,-1.029226433,-0.99666339,-0.303862804,1
-0.375401778,-1.010383665,-0.901477033,-0.113194914,0.186284934,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.002988111,0.442848977,-1.331265576,-0.181978771,1.316613791,-0.951766517,1.481744818,1.645645845,1
-0.391371354,-1.003622684,-0.901477033,-0.071223499,0.06652856,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.017747773,0.442848977,-1.331265576,-0.181978771,1.316613791,0.248862188,-0.387218749,0.04426374,1
-0.235667982,-1.010383665,-0.901477033,0.112805016,0.648677601,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.002988111,0.442848977,-1.331265576,-0.181978771,1.316613791,0.326322105,-1.159181961,0.601266212,1
-0.383386566,-1.003622684,-0.899288408,0.132176438,-0.409170371,-0.902862453,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,-1.522076219,-0.032507435,0.442848977,-1.331265576,-0.240029518,1.316613791,-0.8743066,1.441115176,0.287952321,1
-0.423310508,-0.993481213,-0.901477033,0.040162181,-0.813902562,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.002988111,0.442848977,-1.331265576,-0.240029518,1.253825318,0.093942355,-0.874774462,-0.686802003,1
-0.159812493,-1.023905626,-0.914686029,0.243562117,1.346147595,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,-1.522076219,-0.017747773,0.460129552,-1.331265576,-0.240029518,1.253825318,0.326322105,-0.346589106,1.436769919,1
-0.275591924,-1.017144645,-0.912471655,0.427590632,0.782849094,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,0.305876054,-0.017747773,0.460129552,-1.260598177,-0.240029518,1.253825318,-0.990496475,2.213078388,1.6804585,1
-0.203728828,-1.017144645,-0.921277651,0.593862008,0.843836137,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.002988111,0.460129552,-1.260598177,-0.240029518,1.253825318,1.643140685,-1.28107089,-0.617176695,1
-0.67483134,-1.023905626,-0.923492026,0.706861973,0.671963563,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,1.380008646,-1.522076219,-0.017747773,0.460129552,-1.260598177,-0.240029518,1.253825318,-0.719386768,-0.346589106,-0.094986878,1
-0.455249661,-0.996861703,-0.943292644,0.973219034,1.795233998,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,-1.522076219,-0.002988111,0.460129552,-1.260598177,-0.240029518,1.253825318,0.597431812,1.319226247,1.471582573,1
-0.50315839,-0.973198271,-0.921277651,1.157247548,1.627796846,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,1.380008646,0.305876054,-0.002988111,0.460129552,-1.260598177,-0.240029518,1.253825318,-0.758116726,-1.199811604,-1.383055093,1
-0.690800916,-1.030666607,-0.923492026,1.36226177,1.387175242,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,-1.522076219,-0.017747773,0.460129552,-1.260598177,-0.240029518,1.253825318,-0.796846684,-0.184070535,0.113889049,1
-0.55905191,-1.003622684,-0.927895024,1.399390329,0.701902656,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,-1.522076219,-0.017747773,0.460129552,-1.196355089,-0.240029518,1.253825318,1.604410726,1.075448391,1.645645845,1
-0.602968245,-1.010383665,-0.930083648,1.438133175,1.658844794,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.017747773,0.460129552,-1.196355089,-0.240029518,1.184060346,0.713621687,-0.630996606,-0.721614658,1
-0.586998669,-1.023905626,-0.921277651,1.434904604,0.599887967,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,1.380008646,0.305876054,-0.032507435,0.460129552,-1.196355089,-0.240029518,1.184060346,0.481241938,-0.184070535,0.253139667,1
-0.379394171,-1.017144645,-0.927895024,1.241190379,0.090923377,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.032507435,0.460129552,-1.196355089,-0.304530346,1.184060346,-0.680656809,1.481744818,1.05383072,1
-0.331485442,-1.017144645,-0.945481269,1.171776115,1.350583016,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.017747773,0.460129552,-1.196355089,-0.240029518,1.184060346,1.681870643,-0.712255891,0.844954793,1
-0.471219237,-0.979959251,-0.943292644,1.417147467,1.967106572,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,-1.522076219,-0.032507435,0.460129552,-1.196355089,-0.304530346,1.184060346,0.093942355,-0.305959463,-0.025361569,1
-0.726732464,-0.993481213,-0.930083648,1.552747425,0.29606161,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.032507435,0.460129552,-1.138536308,-0.304530346,1.184060346,-1.145416308,0.425374106,-1.661556328,1
-0.694793311,-1.010383665,-0.932298022,1.338047491,-0.00222047,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,0.305876054,-0.032507435,0.460129552,-1.138536308,-0.369031178,1.114295378,-0.835576642,-0.387218749,-0.164612187,1
-0.62692261,-1.023905626,-0.927895024,1.175004685,-0.00222047,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.032507435,0.460129552,-1.074293216,-0.369031178,1.114295378,0.171402272,1.684893032,0.705704175,1
-0.55905191,-1.023905626,-0.934486647,0.992590456,0.650895312,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.017747773,0.460129552,-1.074293216,-0.369031178,1.114295378,0.907271478,-0.021551964,-0.965303239,1
-0.870458654,-1.023905626,-0.945481269,0.810176227,0.20846204,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,-1.522076219,-0.017747773,0.460129552,-1.003625817,-0.369031178,1.114295378,-1.029226433,-0.387218749,-1.452680402,1
-0.618937821,-1.010383665,-0.927895024,0.824704794,1.235262063,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.017747773,0.460129552,-1.003625817,-0.369031178,1.114295378,-0.913036559,-1.159181961,-1.661556328,1
-0.50315839,-1.017144645,-0.927895024,0.787576234,-0.015526733,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.032507435,0.460129552,-1.003625817,-0.369031178,1.114295378,-0.796846684,-1.199811604,1.610833191,1
-0.48319642,-0.973198271,-0.914686029,0.498619181,-0.908155263,-0.902862453,0.786421272,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.017747773,0.460129552,-0.939382729,-0.369031178,1.114295378,-0.641926851,-1.159181961,0.601266212,1
-0.658861763,-1.023905626,-0.923492026,0.083747882,-1.220852462,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,0.305876054,-0.032507435,0.460129552,-0.875139641,-0.369031178,1.114295378,-0.8743066,-1.118552319,1.019018065,1
-0.67483134,-1.030666607,-0.934486647,-0.15516633,-0.832753101,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,0.305876054,-0.002988111,0.460129552,-0.875139641,-0.369031178,1.114295378,-0.641926851,-1.240441247,-0.060174223,1
-0.610953033,-0.996861703,-0.936675272,-0.190680604,0.421362261,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.017747773,0.460129552,-0.817320859,-0.369031178,1.037553912,0.248862188,-0.468478034,0.566453557,1
-0.407340931,-1.017144645,-0.943292644,0.007876476,0.57771086,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.032507435,0.460129552,-0.817320859,-0.369031178,1.037553912,0.519971896,-0.224700178,1.506395228,1
-0.431295296,-1.010383665,-0.947695643,0.109576445,0.110882772,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,0.305876054,-0.017747773,0.460129552,-0.753077767,-0.369031178,1.037553912,-0.719386768,1.197337319,-0.860865276,1
-0.826542319,-1.023905626,-0.930083648,0.0708336,-0.362598448,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.017747773,0.460129552,-0.682410372,-0.369031178,1.037553912,0.287592147,-0.915404105,-0.199424841,1
-0.495173603,-1.017144645,-0.938889646,0.15154786,0.739603737,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.032507435,0.460129552,-0.682410372,-0.369031178,1.037553912,-0.719386768,-0.265329821,1.6804585,1
-0.802587953,-0.979959251,-0.932298022,0.07406217,-1.099987233,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,0.305876054,-0.032507435,0.460129552,-0.682410372,-0.369031178,0.967788944,1.255841102,1.237966962,-2.148933491,1
-0.563044303,-0.996861703,-0.930083648,-0.029252083,-0.076513776,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.032507435,0.460129552,-0.61816728,-0.369031178,0.967788944,0.636161771,-1.28107089,0.148701704,1
-0.523120362,-1.017144645,-0.923492026,0.077290741,-0.069860644,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,-1.522076219,-0.032507435,0.460129552,-0.553924192,-0.439982091,0.967788944,-0.835576642,1.522374461,-0.443113422,1
-0.602968245,-0.973198271,-0.927895024,0.028862184,-0.03770384,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,-1.522076219,-0.032507435,0.460129552,-0.553924192,-0.439982091,0.967788944,-0.951766517,-1.077922676,-0.617176695,1
-0.555059515,-1.030666607,-0.916874654,-0.071223499,-0.374795856,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.032507435,0.442848977,-0.496105411,-0.439982091,0.967788944,0.287592147,-0.184070535,-0.826052621,1
-0.758671617,-1.023905626,-0.921277651,-0.465109091,-0.846059366,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.032507435,0.460129552,-0.431862323,-0.504482918,0.967788944,0.326322105,0.140966607,-0.199424841,1
-0.403348537,-0.973198271,-0.916874654,-0.68788045,-1.143232591,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,0.305876054,-0.032507435,0.442848977,-0.361194924,-0.504482918,0.967788944,-0.835576642,0.506633392,-0.617176695,1
-0.443272478,-1.010383665,-0.916874654,-0.723394725,-0.157460214,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.060550792,0.442848977,-0.361194924,-0.504482918,0.967788944,-0.951766517,-0.793515177,-0.58236404,1
-0.467226844,-1.017144645,-0.919089027,-0.676580454,-0.493443375,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,-1.522076219,-0.032507435,0.442848977,-0.361194924,-0.504482918,0.967788944,-0.641926851,1.684893032,1.36714461,1
-0.43528769,-1.010383665,-0.91028303,-0.629766182,0.194046921,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.032507435,0.442848977,-0.296951832,-0.504482918,0.905000471,-1.300336141,0.222225893,-0.303862804,1
-0.375401778,-1.017144645,-0.894885409,-0.618466186,-0.677513358,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.032507435,0.442848977,-0.232708744,-0.504482918,0.905000471,-0.564466935,-0.468478034,0.427202939,1
-0.411333325,-1.010383665,-0.901477033,-0.68788045,-1.4581475,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,0.305876054,-0.032507435,0.442848977,-0.232708744,-0.504482918,0.905000471,1.604410726,-1.28107089,-1.452680402,1
-0.179774463,-1.017144645,-0.890482411,-0.829937549,-0.636485711,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.35147762,0.396871461,-1.318529236,0.305876054,-0.032507435,0.427296459,-0.174889962,-0.504482918,0.905000471,0.752351645,-1.037293033,-0.791239967,1
-0.135858128,-1.010383665,-0.888268037,-0.755680429,-0.575498668,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.045791131,0.442848977,-0.110646874,-0.504482918,0.905000471,-0.913036559,-0.184070535,-0.129799532,1
-0.251637559,-0.996861703,-0.890482411,-1.094680323,-1.434861539,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.032507435,0.427296459,-0.039979475,-0.504482918,0.905000471,-0.719386768,-0.346589106,1.36714461,1
-0.299546288,-1.030666607,-0.888268037,-1.080151756,-0.318244235,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.032507435,0.442848977,-0.039979475,-0.504482918,0.905000471,-0.719386768,0.384744464,1.471582573,1
-0.519127968,-1.017144645,-0.897074034,-1.047866053,-1.231941016,-0.909262672,-0.001321687,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.396871461,-1.318529236,0.305876054,-0.032507435,0.442848977,0.024263617,-0.504482918,0.905000471,-0.564466935,-1.118552319,0.04426374,1
-0.451257267,-1.010383665,-0.894885409,-1.325523109,-1.414902143,-0.909262672,-0.001321687,-0.04276821,-0.050300873,-0.094038811,-7.69306892,-7.352710672,-6.094043753,0.354328762,0.379983418,0.396871461,0.030739705,-1.522076219,-0.032507435,0.460129552,0.088506705,-0.504482918,0.905000471,-0.758116726,0.140966607,0.148701704,1
-0.279584318,-1.010383665,-0.901477033,-1.252880275,-0.260583759,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.367155809,0.425540503,-1.318529236,-1.522076219,-0.032507435,0.442848977,0.088506705,-0.504482918,0.835235504,-1.067956392,-0.712255891,1.645645845,1
-0.447264872,-1.010383665,-0.897074034,-1.044637482,-0.471266268,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.379983418,0.441308476,0.030739705,0.305876054,-0.060550792,0.460129552,0.146325486,-0.562533666,0.835235504,-0.796846684,-0.712255891,0.009451086,1
-0.431295296,-1.010383665,-0.894885409,-1.149566021,-0.260583759,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.395661606,0.454209545,-1.318529236,-1.522076219,-0.045791131,0.442848977,0.210568574,-0.562533666,0.835235504,-0.796846684,-0.874774462,-0.025361569,1
-0.543082332,-1.003622684,-0.894885409,-0.910651809,0.195155777,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.408489215,0.468544066,-1.318529236,-1.522076219,-0.032507435,0.442848977,0.281235973,-0.562533666,0.835235504,1.759330559,-0.10281125,-0.826052621,1
-0.323500653,-1.010383665,-0.905880031,-0.694337591,-0.21290298,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.422742114,0.468544066,-1.318529236,-1.522076219,-0.060550792,0.442848977,0.281235973,-0.562533666,0.835235504,1.681870643,0.384744464,0.601266212,1
-0.415325719,-1.010383665,-0.894885409,-0.729851866,-1.787477529,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.422742114,0.468544066,0.030739705,-1.522076219,-0.032507435,0.442848977,0.345479065,-0.562533666,0.765470531,0.558701854,-1.077922676,-0.234237495,1
-0.275591924,-0.996861703,-0.901477033,-0.868680394,-0.133065397,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.422742114,0.468544066,0.030739705,0.305876054,-0.060550792,0.427296459,0.409722153,-0.562533666,0.765470531,0.519971896,-0.590366963,1.262706646,1
-0.219698405,-0.996861703,-0.897074034,-0.850923257,-0.298284839,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.461290895,0.422742114,0.468544066,0.030739705,0.305876054,-0.045791131,0.442848977,0.409722153,-0.562533666,0.765470531,-0.990496475,-2.256182316,0.601266212,1
-0.247645165,-1.017144645,-0.894885409,-0.863837538,-0.463504281,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.422742114,0.454209545,-1.318529236,0.305876054,-0.060550792,0.442848977,0.467540935,-0.562533666,0.765470531,1.720600601,2.375596959,1.750083809,1
-0.267607135,-1.017144645,-0.894885409,-0.875137534,-0.434674043,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.422742114,0.454209545,0.030739705,0.305876054,-0.060550792,0.427296459,0.531784023,-0.562533666,0.765470531,-0.641926851,-0.915404105,0.810142138,1
-0.55905191,-0.979959251,-0.91028303,-0.704023303,-1.065612719,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.422742114,0.454209545,0.030739705,-1.522076219,-0.060550792,0.427296459,0.602451422,-0.562533666,0.765470531,-0.641926851,1.237966962,-2.705935962,1
-0.610953033,-1.023905626,-0.91028303,-0.770208996,-0.779528046,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.447751385,0.422742114,0.454209545,1.380008646,0.305876054,-0.060550792,0.442848977,0.602451422,-0.562533666,0.765470531,0.752351645,-0.874774462,-1.800806946,1
-0.267607135,-1.010383665,-0.899288408,-0.820251837,-0.914808396,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.422742114,0.441308476,-1.318529236,0.305876054,-0.060550792,0.427296459,0.666694514,-0.562533666,0.765470531,-0.177167352,-0.184070535,-0.303862804,1
-0.519127968,-1.017144645,-0.91028303,-1.267408842,-2.585853358,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.434211874,0.408489215,0.441308476,0.030739705,-1.522076219,-0.060550792,0.442848977,0.730937602,-0.627034493,0.688729065,-0.641926851,-1.199811604,-0.234237495,1
-0.543082332,-1.023905626,-0.919089027,-1.435294503,-0.797269731,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.441308476,-1.318529236,-1.522076219,-0.060550792,0.442848977,0.730937602,-0.627034493,0.688729065,1.759330559,-0.387218749,-1.20899182,1
-0.391371354,-1.017144645,-0.91028303,-1.33520882,-0.36925158,-0.902862453,0.786421272,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.441308476,0.030739705,0.305876054,-0.060550792,0.442848977,0.788756383,-0.627034493,0.688729065,-0.603196893,1.563004104,0.04426374,1
-0.658861763,-0.979959251,-0.912471655,-1.210908859,-1.310669743,-0.902862453,0.786421272,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.441308476,-1.318529236,0.305876054,-0.060550792,0.442848977,0.788756383,-0.627034493,0.688729065,-1.10668635,-1.077922676,0.392390285,1
-0.662854157,-1.017144645,-0.923492026,-1.572508747,-1.796348372,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.408489215,0.441308476,0.030739705,-1.522076219,-0.060550792,0.442848977,0.852999471,-0.627034493,0.688729065,0.946001436,-0.834144819,1.715271154,1
-0.567036697,-1.017144645,-0.914686029,-1.4030088,-0.728520702,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.422026315,0.395661606,0.441308476,-1.318529236,-1.522076219,-0.060550792,0.427296459,0.92366687,-0.627034493,0.688729065,0.403782021,1.481744818,-0.129799532,1
-0.62692261,-1.017144645,-0.927895024,-1.357808813,-0.941420923,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.425540503,-1.318529236,-1.522076219,-0.060550792,0.427296459,0.92366687,-0.627034493,0.618964097,-0.758116726,-0.387218749,-1.278617129,1
-0.694793311,-1.044188568,-0.930083648,-1.386865947,-0.644247698,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.425540503,0.030739705,-1.522076219,-0.060550792,0.427296459,0.987909958,-0.627034493,0.618964097,1.836790476,1.684893032,-0.58236404,1
-0.930344566,-0.973198271,-0.91028303,-1.264180271,-0.66753366,-0.909262672,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.425540503,-1.318529236,0.305876054,-0.060550792,0.427296459,1.05215305,-0.691535326,0.618964097,1.95298035,-1.28107089,1.401957264,1
-0.766656406,-1.030666607,-0.914686029,-1.567665891,-2.124569545,-0.909262672,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.407132853,0.395661606,0.425540503,0.030739705,0.305876054,-0.07678642,0.427296459,1.05215305,-0.691535326,0.618964097,-0.603196893,-0.427848392,0.009451086,1
-0.347455019,-0.996861703,-0.901477033,-1.825951525,-1.08668097,-0.909262672,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,0.030739705,0.305876054,-0.060550792,0.427296459,1.05215305,-0.691535326,0.618964097,-0.796846684,0.709781606,0.322764976,1
-0.491181209,-1.003622684,-0.894885409,-1.662908719,-0.921461527,-0.909262672,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.425540503,0.030739705,0.305876054,-0.07678642,0.427296459,1.109971832,-0.691535326,0.618964097,0.752351645,-2.134293388,0.183514358,1
-0.199736434,-0.993481213,-0.888268037,-1.651608722,-0.798378587,-0.909262672,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.412639434,-1.318529236,0.305876054,-0.060550792,0.442848977,1.109971832,-0.691535326,0.556175624,-1.339066099,2.131819103,-1.313429784,1
-0.399356143,-1.023905626,-0.912471655,-1.83079438,-2.148964363,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.412639434,-1.318529236,-1.522076219,-0.07678642,0.427296459,1.109971832,-0.691535326,0.556175624,-0.719386768,-0.834144819,-2.183746145,1
-0.415325719,-1.044188568,-0.914686029,-2.064865736,-1.565706466,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.395661606,0.412639434,-1.318529236,-1.522076219,-0.060550792,0.427296459,1.17421492,-0.691535326,0.556175624,-0.796846684,1.116078033,-0.129799532,1
-0.259622346,-1.030666607,-0.916874654,-2.226294257,-2.256523328,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,-1.318529236,-1.522076219,-0.07678642,0.427296459,1.244882319,-0.691535326,0.556175624,0.636161771,-0.752885534,0.949392756,1
-0.431295296,-0.979959251,-0.921277651,-2.395794205,-1.96489438,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,0.030739705,0.305876054,-0.060550792,0.427296459,1.244882319,-0.691535326,0.556175624,0.519971896,-0.184070535,-0.686802003,1
-0.403348537,-1.044188568,-0.916874654,-2.326379941,-0.87821617,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,0.030739705,0.305876054,-0.07678642,0.427296459,1.244882319,-0.691535326,0.556175624,0.403782021,-1.077922676,1.471582573,1
-0.718747676,-1.017144645,-0.923492026,-2.365122785,-2.571438238,-0.909262672,-0.395193172,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,-1.318529236,0.305876054,-0.07678642,0.427296459,1.244882319,-0.691535326,0.556175624,-1.184146266,-0.915404105,-2.044495527,1
-0.411333325,-0.993481213,-0.927895024,-2.494265603,-1.473671475,-0.909262672,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,-1.318529236,-1.522076219,-0.07678642,0.427296459,1.309125407,-0.691535326,0.556175624,-0.758116726,-0.184070535,-0.477926077,1
-0.55905191,-1.030666607,-0.930083648,-2.350594219,-1.628911219,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,-1.318529236,0.305876054,-0.060550792,0.427296459,1.373368499,-0.691535326,0.556175624,-0.758116726,0.791040891,-0.651989349,1
-0.555059515,-1.010383665,-0.916874654,-2.050337169,-0.769548349,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.394947294,0.379983418,0.412639434,0.030739705,0.305876054,-0.07678642,0.427296459,1.373368499,-0.762486234,0.556175624,-0.680656809,-0.630996606,-0.443113422,1
-0.431295296,-1.017144645,-0.934486647,-2.043880029,-1.628911219,-0.909262672,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,-3.350028492,-0.07678642,0.427296459,1.373368499,-0.762486234,0.556175624,0.752351645,-0.956033748,0.914580102,1
-0.778633588,-0.996861703,-0.949884268,-2.16495142,-0.939203213,-0.909262672,2.952714424,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,1.380008646,-1.522076219,-0.07678642,0.427296459,1.373368499,-0.762486234,0.486410657,-1.145416308,-1.159181961,-0.164612187,1
-0.583006274,-1.010383665,-0.943292644,-1.896980074,-0.113106001,-0.896462234,3.740457383,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,0.030739705,0.305876054,-0.060550792,0.427296459,1.437611587,-0.762486234,0.486410657,1.681870643,-0.671626248,-1.591931019,1
-0.535097544,-1.010383665,-0.914686029,-1.611251591,-0.974686583,-0.883661796,4.331264605,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,0.030739705,-1.522076219,-0.07678642,0.427296459,1.437611587,-0.762486234,0.486410657,-0.913036559,-0.874774462,-0.791239967,1
-0.583006274,-1.023905626,-0.930083648,-1.149566021,1.245241761,-0.883661796,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,3.9617806,-0.060550792,0.427296459,1.437611587,-0.762486234,0.416645685,-0.719386768,1.441115176,1.401957264,1
-0.598975851,-0.979959251,-0.901477033,-0.674966169,0.388096601,-0.87086136,1.574164237,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,-1.318529236,0.305876054,-0.060550792,0.427296459,1.437611587,-0.762486234,0.486410657,0.171402272,-1.199811604,-1.626743674,1
-0.119888551,-1.003622684,-0.905880031,-0.645909035,-0.643138842,-0.877261577,0.392549793,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,0.305876054,-0.060550792,0.427296459,1.495430368,-0.762486234,0.416645685,-0.990496475,-1.159181961,-2.53187269,1
-0.598975851,-0.996861703,-0.945481269,-0.666894742,-0.706343596,-0.87086136,0.983357015,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,0.030739705,0.305876054,-0.060550792,0.427296459,1.495430368,-0.762486234,0.416645685,-0.719386768,-0.671626248,0.496828248,1
-0.754679223,-1.017144645,-0.96087889,-0.586180481,0.827203307,-0.87086136,0.786421272,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,1.380008646,0.305876054,-0.07678642,0.427296459,1.495430368,-0.762486234,0.416645685,-0.796846684,-0.224700178,-0.26905015,1
-0.495173603,-0.996861703,-0.974087886,-0.156780615,1.33062362,-0.883661796,-0.986000394,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.379983418,0.412639434,0.030739705,0.305876054,-0.060550792,0.427296459,1.495430368,-0.762486234,0.416645685,0.519971896,1.116078033,1.088643374,1
-0.567036697,-1.010383665,-0.96087889,0.388847786,2.147849989,-0.87086136,0.589485535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,2.133828328,-0.060550792,0.427296459,1.566097767,-0.762486234,0.416645685,-0.719386768,-0.793515177,-1.278617129,1
-0.754679223,-1.030666607,-0.936675272,0.33719066,-1.584557007,-0.883661796,-1.182936131,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.060550792,0.427296459,1.566097767,-0.762486234,0.416645685,-0.603196893,-0.590366963,0.079076395,1
-0.850496683,-1.017144645,-0.945481269,-0.124494911,-1.693224828,-0.877261577,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,0.030739705,-1.522076219,-0.060550792,0.427296459,1.566097767,-0.826987066,0.416645685,-0.913036559,-0.346589106,-0.094986878,1
-0.750686829,-0.996861703,-0.956475892,-0.632994753,-2.644622689,-0.883661796,-1.182936131,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,0.030739705,-1.522076219,-0.07678642,0.427296459,1.566097767,-0.826987066,0.416645685,-0.719386768,-0.712255891,-0.408300768,1
-0.894413019,-1.003622684,-0.949884268,-1.125351743,-1.450385513,-0.87086136,0.589485535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,-5.177980765,-0.07678642,0.427296459,1.623916548,-0.826987066,0.339904218,-0.951766517,-0.427848392,-1.278617129,1
-0.998215267,-0.993481213,-0.943292644,-1.228665996,-0.850494787,-0.87086136,0.589485535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.07678642,0.427296459,1.623916548,-0.826987066,0.339904218,1.565680768,-0.590366963,0.949392756,1
-0.738709646,-1.023905626,-0.945481269,-1.310994542,-0.94918291,-0.877261577,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.412639434,-1.318529236,-1.522076219,-0.07678642,0.427296459,1.623916548,-0.826987066,0.339904218,-0.603196893,1.278596604,-0.338675459,1
-0.650876974,-0.996861703,-0.923492026,-0.917108951,0.756236567,-0.883661796,-1.182936131,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.07678642,0.427296459,1.623916548,-0.826987066,0.339904218,2.107900183,-0.99666339,1.401957264,1
-0.610953033,-1.017144645,-0.923492026,-0.884823246,-0.750697808,-0.87086136,0.786421272,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.07678642,0.427296459,1.694583947,-0.826987066,0.339904218,-0.835576642,-0.224700178,-0.338675459,1
-0.630915004,-0.996861703,-0.919089027,-0.770208996,0.034371756,-0.87086136,0.786421272,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.07678642,0.427296459,1.694583947,-0.826987066,0.339904218,-0.8743066,-0.793515177,1.262706646,1
-0.662854157,-1.017144645,-0.930083648,-0.68788045,-0.47348398,-0.87086136,0.589485535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,0.305876054,-0.07678642,0.427296459,1.694583947,-0.826987066,0.270139251,-0.796846684,-0.752885534,-0.547551386,1
-0.479204026,-1.023905626,-0.919089027,-0.826708978,-2.380715124,-0.87086136,0.589485535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,0.305876054,-0.07678642,0.427296459,1.694583947,-0.826987066,0.270139251,0.636161771,-0.062181607,0.009451086,1
-0.998215267,-1.023905626,-0.967496262,-0.963923222,-0.787290034,-0.883661796,-1.182936131,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.07678642,0.427296459,1.694583947,-0.826987066,0.270139251,0.752351645,-0.712255891,0.392390285,1
-1.014184843,-1.023905626,-0.956475892,-0.938094659,-0.626506013,-0.883661796,-1.182936131,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.060550792,0.427296459,1.694583947,-0.826987066,0.270139251,0.519971896,0.466003749,0.601266212,1
-0.527112756,-0.973198271,-0.934486647,-0.884823246,-0.583260656,-0.87086136,0.589485535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.07678642,0.427296459,1.694583947,-0.826987066,0.270139251,-0.990496475,0.831670534,-2.322996763,1
-0.874451048,-1.023905626,-0.927895024,-0.71855187,-0.104235159,-0.87086136,0.589485535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,-1.522076219,-0.07678642,0.408287826,1.694583947,-0.826987066,0.270139251,-0.525736976,0.587892677,1.610833191,1
-0.870458654,-1.010383665,-0.943292644,-0.707251873,-1.428208406,-0.890062015,-2.167614838,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.07678642,0.427296459,1.694583947,-0.826987066,0.270139251,-1.184146266,0.750411249,0.775329484,1
-0.954298931,-0.973198271,-0.938889646,-1.624165873,-4.942170905,-0.877261577,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,0.305876054,-0.091546082,0.427296459,1.694583947,-0.826987066,0.270139251,-0.835576642,0.669151963,1.262706646,1
-0.894413019,-1.030666607,-0.921277651,-2.413551343,-3.384229185,-0.883661796,-0.986000394,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,0.305876054,-0.091546082,0.408287826,1.694583947,-0.826987066,0.270139251,-2.036205347,-1.159181961,-0.860865276,1
-0.770648799,-1.010383665,-0.938889646,-2.500722743,-0.697472753,-0.87086136,0.786421272,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,1.380008646,0.305876054,-0.091546082,0.427296459,1.758827035,-0.826987066,0.207350778,-0.641926851,-0.956033748,1.576020536,1
-0.878443442,-1.010383665,-0.936675272,-2.027737176,-0.140827384,-0.87086136,0.589485535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,0.305876054,-0.091546082,0.427296459,1.694583947,-0.826987066,0.207350778,-1.10668635,-0.224700178,0.740516829,1
-0.96228372,-1.010383665,-0.936675272,-1.86469437,-0.290522853,-0.883661796,-1.182936131,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.091546082,0.427296459,1.758827035,-0.826987066,0.207350778,1.178381186,1.522374461,0.113889049,1
-0.698785705,-1.003622684,-0.919089027,-2.101994297,-1.870641678,-0.87086136,0.786421272,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,0.305876054,-0.091546082,0.427296459,1.758827035,-0.826987066,0.207350778,-0.719386768,-0.915404105,1.401957264,1
-0.583006274,-1.010383665,-0.914686029,-2.302165662,-1.513590267,-0.883661796,-0.789064651,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.091546082,0.427296459,1.758827035,-0.885037813,0.207350778,-0.913036559,1.319226247,0.427202939,1
-0.507150785,-1.017144645,-0.916874654,-2.494265603,-2.284244711,-0.87086136,0.786421272,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,0.305876054,-0.091546082,0.427296459,1.758827035,-0.885037813,0.207350778,-0.758116726,-1.240441247,-0.721614658,1
-0.551067121,-0.979959251,-0.912471655,-2.407094202,-1.585665862,-0.87086136,0.786421272,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.091546082,0.427296459,1.758827035,-0.885037813,0.207350778,0.636161771,-0.427848392,0.427202939,1
-0.754679223,-1.030666607,-0.91028303,-2.410322772,-2.079106478,-0.87086136,0.589485535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,0.305876054,-0.07678642,0.427296459,1.758827035,-0.885037813,0.207350778,-0.641926851,-0.143440892,-0.303862804,1
-0.702778099,-1.030666607,-0.923492026,-2.465208469,-1.484760028,-0.87086136,0.392549793,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.091546082,0.427296459,1.758827035,-0.885037813,0.207350778,-0.796846684,0.709781606,-2.148933491,1
-0.347455019,-1.017144645,-0.930083648,-2.531394163,-2.450573008,-0.87086136,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.106305744,0.408287826,1.758827035,-0.885037813,0.13758581,0.365052063,0.587892677,-0.164612187,1
