-0.247645165,0.629154166,0.152127036,0.027247899,-0.489007953,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,-1.318529236,-1.522076219,0.75123061,0.909424514,-0.232708744,0.140525377,0.556175624,0.365052063,-0.915404105,-0.338675459,0
-0.367416989,-1.010383665,-0.923492026,-2.43453705,-0.939203213,-0.87086136,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.106305744,0.408287826,1.758827035,-0.885037813,0.13758581,0.287592147,0.994189105,-0.129799532,1
-0.083957003,-1.010383665,-0.919089027,-2.47166561,-1.642217483,-0.87086136,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.106305744,0.408287826,1.758827035,-0.885037813,0.13758581,0.287592147,1.319226247,-0.721614658,1
-0.279584318,-1.023905626,-0.91028303,-2.550765585,-1.750885304,-0.87086136,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.091546082,0.408287826,1.758827035,-0.885037813,0.13758581,0.171402272,1.481744818,-1.800806946,1
-0.123880945,-1.017144645,-0.903691406,-2.47812275,-0.782854612,-0.858112956,1.574164237,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.106305744,0.408287826,1.758827035,-0.885037813,0.13758581,-0.525736976,0.587892677,-0.58236404,1
-0.319508259,-0.973198271,-0.899288408,-2.389337064,-0.976904293,-0.845312518,2.755778682,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,0.305876054,-0.106305744,0.408287826,1.758827035,-0.885037813,0.13758581,-0.293357227,-1.159181961,1.436769919,1
-0.427302902,-1.023905626,-0.919089027,-1.97930862,0.052113441,-0.806911206,6.694493494,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,0.305876054,-0.091546082,0.408287826,1.758827035,-0.885037813,0.067820838,0.365052063,-1.199811604,-1.487493056,1
-0.335477836,-1.017144645,-0.914686029,-1.52085162,-0.491225665,-0.806911206,4.922071828,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.091546082,0.427296459,1.758827035,-0.885037813,0.067820838,-0.719386768,-0.062181607,-2.044495527,1
-0.195744041,-1.003622684,-0.886079412,-1.307765972,-0.239515508,-0.806911206,3.937393126,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.07678642,0.427296459,1.758827035,-0.949538641,0.067820838,-0.8743066,-0.305959463,-0.408300768,1
-0.539089938,-0.96643729,-0.886079412,-1.344894532,-0.882651591,-0.806911206,2.952714424,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.07678642,0.408287826,1.758827035,-0.949538641,0.067820838,0.519971896,1.441115176,-0.303862804,1
-0.395363748,-1.030666607,-0.899288408,-1.06562319,-0.732956123,-0.832512082,-0.789064651,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,0.305876054,-0.091546082,0.408287826,1.758827035,-0.949538641,0.067820838,1.681870643,0.547263035,1.36714461,1
-0.299546288,-1.017144645,-0.899288408,-1.033337486,-1.227505594,-0.800510987,2.558842939,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.07678642,0.408287826,1.758827035,-0.949538641,0.067820838,0.519971896,-1.240441247,-0.89567793,1
-0.38737896,-0.996861703,-0.905880031,-1.076923186,-1.366112509,-0.832512082,-1.182936131,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,0.305876054,-0.091546082,0.408287826,1.758827035,-0.949538641,0.067820838,0.365052063,-0.99666339,-1.417867747,1
-0.622930215,-1.003622684,-0.901477033,-0.888051817,0.391423167,-0.832512082,-0.789064651,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.091546082,0.408287826,1.758827035,-0.949538641,0.067820838,-0.913036559,-0.387218749,-0.651989349,1
-0.67483134,-1.010383665,-0.901477033,-0.808951841,-0.614308604,-0.832512082,-0.592128909,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.091546082,0.408287826,1.758827035,-0.949538641,0.067820838,-0.835576642,0.587892677,1.6804585,1
-0.754679223,-1.023905626,-0.897074034,-0.733080437,-0.883760446,-0.832512082,-0.395193172,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.07678642,0.392735308,1.758827035,-0.949538641,0.067820838,1.449490893,1.684893032,-0.26905015,1
-0.395363748,-0.979959251,-0.894885409,-0.778280422,-0.734064979,-0.832512082,-0.395193172,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,-1.318529236,0.305876054,-0.07678642,0.408287826,1.758827035,-0.949538641,0.067820838,-0.680656809,-1.118552319,-0.617176695,1
-0.331485442,-1.010383665,-0.888268037,-0.574880485,0.533356648,-0.838912299,-1.182936131,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.091546082,0.408287826,1.758827035,-1.014039469,-0.008920629,-0.951766517,1.116078033,-0.617176695,1
-0.563044303,-1.017144645,-0.901477033,-0.387623401,-0.497878797,-0.832512082,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,0.305876054,-0.07678642,0.408287826,1.758827035,-1.014039469,-0.008920629,-0.680656809,-0.752885534,-2.044495527,1
-0.315515866,-1.017144645,-0.91028303,-0.623309042,-0.279434299,-0.838912299,-0.986000394,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.07678642,0.408287826,1.758827035,-0.949538641,-0.008920629,0.326322105,1.278596604,-1.696368983,1
-0.427302902,-1.003622684,-0.914686029,-0.253637729,0.231748002,-0.832512082,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,0.305876054,-0.07678642,0.408287826,1.694583947,-1.014039469,-0.008920629,0.519971896,0.466003749,-0.164612187,1
-0.694793311,-1.010383665,-0.930083648,-0.231037735,-0.549994996,-0.832512082,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,0.305876054,-0.07678642,0.408287826,1.758827035,-1.014039469,-0.008920629,-1.067956392,-1.077922676,-0.965303239,1
-0.427302902,-0.973198271,-0.927895024,-0.281080577,-0.33376821,-0.832512082,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.367155809,0.396871461,0.030739705,0.305876054,-0.091546082,0.408287826,1.694583947,-1.014039469,-0.008920629,-1.067956392,-0.99666339,1.784896463,1
-0.343462625,-1.023905626,-0.905880031,-0.226194879,0.757345422,-0.832512082,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.091546082,0.408287826,1.694583947,-1.014039469,-0.078685596,-1.222876225,-3.1906641,1.332331955,1
-0.487188814,-1.030666607,-0.914686029,-0.069609214,0.161890117,-0.845312518,-1.773743353,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,0.305876054,-0.091546082,0.408287826,1.694583947,-1.014039469,-0.078685596,-1.145416308,-3.475071599,0.427202939,1
-0.634907398,-1.003622684,-0.912471655,0.167690713,-0.23175352,-0.832512082,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.091546082,0.427296459,1.694583947,-1.014039469,-0.078685596,-1.184146266,-1.159181961,0.148701704,1
-0.50315839,-1.023905626,-0.912471655,-0.005037806,-0.674186792,-0.832512082,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.07678642,0.427296459,1.694583947,-1.014039469,-0.078685596,-0.835576642,-0.224700178,0.287952321,1
-0.063995033,-0.973198271,-0.894885409,-0.100280633,0.424688827,-0.832512082,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.07678642,0.408287826,1.694583947,-1.014039469,-0.078685596,1.449490893,1.441115176,0.984205411,1
-0.24365277,-1.030666607,-0.919089027,0.132176438,0.972463353,-0.832512082,-0.789064651,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,0.305876054,-0.07678642,0.408287826,1.694583947,-1.014039469,-0.078685596,-0.525736976,-1.159181961,1.506395228,1
-0.159812493,-1.017144645,-0.916874654,0.26293354,0.856033545,-0.838912299,-2.167614838,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.07678642,0.408287826,1.694583947,-1.014039469,-0.078685596,0.442511979,1.766152318,-0.129799532,1
-0.099926581,-1.010383665,-0.905880031,0.432433487,0.498982133,-0.832512082,-1.970679096,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.07678642,0.408287826,1.694583947,-1.014039469,-0.078685596,-0.796846684,-0.265329821,-0.234237495,1
-0.167797282,-1.010383665,-0.91028303,1.133033269,3.953066444,-0.832512082,-1.773743353,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,-1.522076219,-0.07678642,0.392735308,1.694583947,-1.014039469,-0.078685596,-0.680656809,0.831670534,1.645645845,1
-0.175782069,-1.017144645,-0.91028303,1.504318869,1.592313475,-0.832512082,-1.379871874,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.07678642,0.408287826,1.694583947,-1.014039469,-0.141474069,0.21013223,2.456856245,0.253139667,1
-0.219698405,-1.017144645,-0.912471655,1.512390294,0.759563133,-0.832512082,-0.986000394,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.07678642,0.408287826,1.694583947,-1.014039469,-0.141474069,0.403782021,-0.915404105,-1.52230571,1
-0.283576712,-0.993481213,-0.923492026,1.565661706,1.179819297,-0.832512082,-0.789064651,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,0.305876054,-0.07678642,0.408287826,1.623916548,-1.014039469,-0.141474069,-2.307315055,1.278596604,-0.791239967,1
-0.024071091,-1.044188568,-0.932298022,1.576961703,1.285160553,-0.832512082,-0.395193172,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.07678642,0.408287826,1.623916548,-1.014039469,-0.141474069,-1.184146266,1.400485533,-0.756427312,1
-0.567036697,-1.010383665,-0.934486647,1.433290319,-0.215120691,-0.806911206,2.361907202,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,0.305876054,-0.07678642,0.392735308,1.623916548,-1.014039469,-0.141474069,-0.990496475,0.059707322,0.531640903,1
-0.431295296,-0.996861703,-0.947695643,1.223433241,0.303823598,-0.832512082,-0.789064651,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.07678642,0.408287826,1.623916548,-1.014039469,-0.141474069,1.798060518,0.18159625,1.645645845,1
-0.586998669,-1.030666607,-0.980679508,1.137876125,1.229717787,-0.838912299,-1.379871874,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,-1.522076219,-0.07678642,0.392735308,1.623916548,-1.014039469,-0.141474069,2.146630142,0.222225893,0.009451086,1
-0.459242055,-1.044188568,-1.015903497,1.397776045,2.167809385,-0.832512082,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,0.305876054,-0.07678642,0.392735308,1.623916548,-1.014039469,-0.141474069,-0.951766517,-1.240441247,-1.104553857,1
-0.954298931,-1.044188568,-1.01180948,1.720633087,2.123455172,-0.806911206,2.558842939,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,0.305876054,-0.07678642,0.392735308,1.623916548,-1.014039469,-0.211239037,-1.145416308,1.684893032,0.04426374,1
-1.161903427,-1.044188568,-1.02723285,2.413161443,3.967481563,-0.806911206,1.77109998,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.35147762,0.396871461,-1.318529236,0.305876054,-0.07678642,0.373726674,1.623916548,-1.014039469,-0.211239037,1.681870643,-0.224700178,1.750083809,1
-1.161903427,-1.017144645,-1.036013098,3.03466125,3.750145921,-0.806911206,1.377228495,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,0.305876054,-0.07678642,0.373726674,1.566097767,-1.014039469,-0.211239037,0.055212397,1.197337319,-0.443113422,1
-1.245743706,-1.003622684,-1.02723285,3.475361112,3.746819355,-0.806911206,0.983357015,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,1.380008646,0.305876054,-0.07678642,0.373726674,1.566097767,-1.014039469,-0.211239037,1.023461353,1.197337319,0.496828248,1
-1.3176068,-1.010383665,-1.01180948,3.694903901,3.209024527,-0.806911206,0.786421272,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.35147762,0.396871461,0.030739705,0.305876054,-0.07678642,0.356446099,1.566097767,-1.084990382,-0.211239037,2.146630142,2.09118946,1.610833191,1
-1.385477501,-1.010383665,-1.015903497,3.798218155,2.449458635,-0.838912299,-4.136972242,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,0.305876054,-0.091546082,0.356446099,1.566097767,-1.084990382,-0.281004009,1.991710309,0.587892677,-0.26905015,1
-0.922359778,-1.010383665,-0.974087886,3.585132507,0.841618426,-0.845312518,-3.743100762,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,0.305876054,-0.07678642,0.356446099,1.566097767,-1.084990382,-0.281004009,0.403782021,-0.712255891,-1.835619601,1
-0.934336961,-1.030666607,-0.967496262,3.023361253,-0.147480516,-0.858112956,-4.530843727,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.091546082,0.356446099,1.566097767,-1.084990382,-0.281004009,-1.10668635,-0.793515177,0.322764976,1
-0.642892187,-1.010383665,-0.969684887,2.045104414,-2.256523328,-0.87086136,-4.924715207,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.07678642,0.356446099,1.566097767,-1.084990382,-0.281004009,0.055212397,-0.346589106,-1.591931019,1
-0.854489078,-1.010383665,-0.989485506,1.24764752,-1.076701271,-0.87086136,-3.54616502,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.35147762,0.396871461,-1.318529236,0.305876054,-0.07678642,0.356446099,1.566097767,-1.084990382,-0.281004009,-0.913036559,-0.265329821,-0.826052621,1
-0.870458654,-1.010383665,-0.971899261,0.816633368,-0.995754833,-0.87086136,-2.561486318,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,0.030739705,0.305876054,-0.07678642,0.356446099,1.566097767,-1.084990382,-0.281004009,0.287592147,0.384744464,0.009451086,1
-0.91437499,-0.996861703,-0.965281889,0.332347804,-0.562192405,-0.87086136,-1.970679096,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.07678642,0.340893581,1.566097767,-1.084990382,-0.281004009,-1.145416308,-1.240441247,-0.060174223,1
-1.05810118,-0.993481213,-0.974087886,-0.12126634,-1.417119854,-0.87086136,-1.379871874,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.35147762,0.396871461,0.030739705,-1.522076219,-0.07678642,0.340893581,1.495430368,-1.084990382,-0.281004009,-0.215897311,-0.956033748,-1.800806946,1
-1.014184843,-1.017144645,-0.98729688,-0.339194844,0.046569164,-0.87086136,-0.986000394,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,-1.522076219,-0.060550792,0.340893581,1.495430368,-1.084990382,-0.281004009,-0.8743066,-0.956033748,-1.000115894,1
-1.07806315,-0.993481213,-0.980679508,-0.245566302,-0.236188942,-0.87086136,-0.789064651,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.396871461,-1.318529236,0.305876054,-0.07678642,0.340893581,1.495430368,-1.084990382,-0.281004009,-0.951766517,0.506633392,-1.452680402,1
-0.922359778,-1.017144645,-0.969684887,-0.250409158,0.637589048,-0.87086136,-0.789064651,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.396871461,-1.318529236,0.305876054,-0.091546082,0.340893581,1.495430368,-1.084990382,-0.281004009,1.720600601,0.62852232,-1.278617129,1
-0.630915004,-1.010383665,-0.949884268,0.014333618,0.897061192,-0.87086136,-0.592128909,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.396871461,0.030739705,0.305876054,-0.07678642,0.340893581,1.437611587,-1.149491214,-0.281004009,1.759330559,1.034818748,1.715271154,1
-0.499165996,-0.996861703,-0.954287266,0.321047807,2.02920247,-0.877261577,-1.379871874,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,-1.318529236,0.305876054,-0.07678642,0.340893581,1.437611587,-1.149491214,-0.357745475,0.21013223,1.278596604,1.158268683,1
-0.539089938,-1.017144645,-0.949884268,0.401762068,0.380334614,-0.87086136,-0.395193172,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.35147762,0.396871461,0.030739705,-1.522076219,-0.07678642,0.340893581,1.437611587,-1.084990382,-0.357745475,1.836790476,1.116078033,-0.965303239,1
-0.586998669,-1.017144645,-0.952098641,0.083747882,-1.600080981,-0.87086136,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.367155809,0.396871461,1.380008646,0.305876054,-0.07678642,0.321884948,1.437611587,-1.149491214,-0.357745475,-0.990496475,1.075448391,-0.373488113,1
-0.539089938,-1.010383665,-0.956475892,-0.42152339,-1.485868883,-0.87086136,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.396871461,-1.318529236,0.305876054,-0.07678642,0.321884948,1.437611587,-1.149491214,-0.357745475,-0.8743066,-1.606108032,0.009451086,1
-0.642892187,-1.023905626,-0.934486647,-0.787966134,-1.883947942,-0.87086136,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.35147762,0.396871461,0.030739705,-1.522076219,-0.07678642,0.321884948,1.437611587,-1.149491214,-0.357745475,2.107900183,-2.215552673,1.471582573,1
-0.391371354,-0.973198271,-0.936675272,-0.852537542,-1.343935403,-0.87086136,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.35147762,0.396871461,-1.318529236,0.305876054,-0.07678642,0.321884948,1.437611587,-1.149491214,-0.427510443,0.326322105,1.319226247,-0.791239967,1
-0.315515866,-1.017144645,-0.923492026,-0.839623261,-1.047871033,-0.87086136,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.396871461,-1.318529236,0.305876054,-0.07678642,0.321884948,1.373368499,-1.149491214,-0.427510443,-1.261606183,0.506633392,0.531640903,1
-0.347455019,-1.017144645,-0.932298022,-1.193151721,-2.674561783,-0.87086136,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.396871461,0.030739705,0.305876054,-0.060550792,0.30633243,1.373368499,-1.149491214,-0.427510443,-0.951766517,0.384744464,1.819709118,1
-0.375401778,-1.010383665,-0.919089027,-1.504708767,-1.70431338,-0.87086136,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.396871461,0.030739705,0.305876054,-0.060550792,0.321884948,1.373368499,-1.149491214,-0.427510443,1.52695081,-0.915404105,0.392390285,1
-0.43528769,-0.979959251,-0.932298022,-1.97608005,-2.979496995,-0.87086136,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.396871461,0.030739705,0.305876054,-0.060550792,0.321884948,1.373368499,-1.149491214,-0.427510443,1.720600601,-1.199811604,-0.234237495,1
-0.602968245,-1.003622684,-0.947695643,-2.143965712,-1.519134543,-0.87086136,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.396871461,0.030739705,-1.522076219,-0.060550792,0.321884948,1.373368499,-1.149491214,-0.427510443,0.016482439,1.847411603,-0.164612187,1
-0.62692261,-0.996861703,-0.936675272,-2.218222831,-2.103501294,-0.87086136,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.396871461,0.030739705,0.305876054,-0.07678642,0.321884948,1.373368499,-1.149491214,-0.427510443,1.95298035,0.466003749,1.123456028,1
-0.495173603,-0.996861703,-0.936675272,-2.063251451,-0.215120691,-0.858112956,1.77109998,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,-1.522076219,-0.07678642,0.321884948,1.373368499,-1.149491214,-0.490298916,1.52695081,-0.387218749,1.436769919,1
-0.810572741,-0.973198271,-0.936675272,-2.121365719,-2.778794182,-0.864461141,0.589485535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.35147762,0.396871461,0.030739705,0.305876054,-0.07678642,0.321884948,1.373368499,-1.149491214,-0.490298916,0.403782021,-1.037293033,-1.591931019,1
-0.567036697,-1.010383665,-0.936675272,-2.292479952,-2.550369988,-0.87086136,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.396871461,-1.318529236,0.305876054,-0.07678642,0.321884948,1.309125407,-1.149491214,-0.490298916,0.597431812,-0.346589106,0.113889049,1
-0.563044303,-0.996861703,-0.936675272,-2.229522828,-0.969142305,-0.87086136,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.396871461,-1.318529236,0.305876054,-0.07678642,0.30633243,1.373368499,-1.149491214,-0.490298916,1.875520434,-0.10281125,1.332331955,1
-0.814565136,-1.023905626,-0.949884268,-2.008365754,-1.8750771,-0.87086136,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,-1.522076219,-0.07678642,0.321884948,1.309125407,-1.149491214,-0.490298916,-0.835576642,1.075448391,-0.89567793,1
-0.527112756,-0.973198271,-0.947695643,-2.163337134,-1.119946628,-0.87086136,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.396871461,-1.318529236,0.305876054,-0.07678642,0.321884948,1.244882319,-1.149491214,-0.490298916,2.146630142,1.237966962,1.088643374,1
-0.826542319,-1.023905626,-0.947695643,-1.724251556,-0.416932358,-0.883661796,-1.970679096,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.396871461,-1.318529236,0.305876054,-0.07678642,0.30633243,1.244882319,-1.149491214,-0.490298916,0.171402272,1.197337319,-1.174179166,1
-0.614945428,-1.010383665,-0.938889646,-1.383637376,-0.710779017,-0.87086136,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.396871461,0.030739705,0.305876054,-0.07678642,0.321884948,1.244882319,-1.149491214,-0.490298916,-0.525736976,1.278596604,1.819709118,1
-0.391371354,-0.979959251,-0.921277651,-1.302923116,-1.377201063,-0.87086136,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.396871461,0.030739705,0.305876054,-0.07678642,0.321884948,1.244882319,-1.207541961,-0.490298916,1.681870643,0.669151963,1.645645845,1
-0.479204026,-1.017144645,-0.938889646,-1.210908859,-0.501205362,-0.87086136,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,-1.522076219,-0.07678642,0.321884948,1.244882319,-1.207541961,-0.490298916,-1.261606183,0.262855535,-0.791239967,1
-0.247645165,-1.017144645,-0.947695643,-1.057551764,0.019956637,-0.87086136,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,0.305876054,-0.07678642,0.321884948,1.244882319,-1.207541961,-0.560063884,0.442511979,-0.99666339,0.914580102,1
-0.778633588,-1.017144645,-0.956475892,-1.033337486,-0.822773404,-0.87086136,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.396871461,0.030739705,0.305876054,-0.07678642,0.30633243,1.244882319,-1.207541961,-0.560063884,1.798060518,-0.834144819,1.750083809,1
-0.790610771,-1.010383665,-0.96087889,-0.904194668,0.069855126,-0.87086136,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,0.305876054,-0.091546082,0.30633243,1.244882319,-1.207541961,-0.560063884,-1.842555556,-0.305959463,-1.20899182,1
-0.782625982,-0.993481213,-0.930083648,-0.952623225,-1.410466721,-0.87086136,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.396871461,0.030739705,-1.522076219,-0.07678642,0.30633243,1.244882319,-1.207541961,-0.560063884,0.326322105,-1.524848746,-0.651989349,1
-0.331485442,-1.030666607,-0.916874654,-1.023651774,-1.045653323,-0.87086136,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,-1.522076219,-0.07678642,0.30633243,1.244882319,-1.207541961,-0.560063884,0.248862188,1.522374461,-1.104553857,1
-0.718747676,-1.023905626,-0.936675272,-0.91388038,-0.698581609,-0.87086136,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,-1.522076219,-0.060550792,0.30633243,1.17421492,-1.207541961,-0.560063884,0.016482439,1.969300531,-1.000115894,1
-0.586998669,-1.044188568,-0.952098641,-0.923566092,-0.043248117,-0.87086136,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,0.030739705,0.305876054,-0.07678642,0.30633243,1.17421492,-1.207541961,-0.560063884,0.171402272,0.953559462,-1.870432255,1
-0.375401778,-1.023905626,-0.963093264,-0.797651844,0.177414092,-0.858112956,1.968035717,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,0.305876054,-0.07678642,0.30633243,1.17421492,-1.207541961,-0.629828856,0.365052063,2.213078388,0.009451086,1
-0.946314142,-1.017144645,-0.993888504,-0.642680464,-0.33820363,-0.87086136,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,0.030739705,0.305876054,-0.060550792,0.30633243,1.17421492,-1.207541961,-0.629828856,-2.036205347,1.237966962,-1.348242438,1
-0.846504289,-1.017144645,-1.0070975,-0.423137676,0.911476311,-0.87086136,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,0.030739705,0.305876054,-0.07678642,0.30633243,1.109971832,-1.207541961,-0.629828856,0.093942355,1.35985589,-0.860865276,1
-1.010192449,-0.973198271,-1.015903497,0.0708336,2.066903551,-0.864461141,0.589485535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,0.030739705,0.305876054,-0.07678642,0.30633243,1.109971832,-1.207541961,-0.629828856,0.481241938,0.506633392,0.705704175,1
-0.922359778,-1.017144645,-0.998291503,0.487319185,2.764373545,-0.864461141,0.589485535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,1.380008646,0.305876054,-0.07678642,0.30633243,1.109971832,-1.207541961,-0.629828856,-1.958745431,0.62852232,-2.009682873,1
-1.110002304,-0.973198271,-0.982893882,0.781119093,0.730732895,-0.858112956,1.377228495,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,0.030739705,-1.522076219,-0.07678642,0.30633243,1.109971832,-1.207541961,-0.629828856,0.171402272,1.237966962,-1.000115894,1
-0.55905191,-1.023905626,-0.978490883,0.753676245,0.003323807,-0.87086136,-0.395193172,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,1.380008646,0.305876054,-0.07678642,0.30633243,1.109971832,-1.207541961,-0.629828856,-0.603196893,2.497485887,-0.060174223,1
-0.810572741,-0.996861703,-0.980679508,0.890890487,1.241915195,-0.87086136,-0.395193172,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,0.030739705,0.305876054,-0.07678642,0.30633243,1.109971832,-1.207541961,-0.629828856,0.558701854,-1.037293033,0.566453557,1
-0.734717253,-1.023905626,-0.985082507,1.160476118,1.062280634,-0.864461141,0.392549793,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,1.380008646,0.305876054,-0.091546082,0.30633243,1.05215305,-1.207541961,-0.629828856,2.146630142,-0.265329821,1.36714461,1
-1.074070756,-1.003622684,-0.982893882,1.418761752,2.845319983,-0.864461141,0.392549793,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,0.030739705,0.305876054,-0.091546082,0.30633243,1.05215305,-1.207541961,-0.629828856,-0.913036559,1.319226247,1.6804585,1
-0.894413019,-1.030666607,-0.967496262,1.702875949,1.123267676,-0.858112956,1.180292758,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,0.305876054,-0.07678642,0.30633243,1.05215305,-1.207541961,-0.629828856,-1.222876225,2.456856245,-0.129799532,1
-0.423310508,-1.010383665,-0.965281889,1.851390189,2.215490163,-0.87086136,-0.592128909,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,0.030739705,0.305876054,-0.091546082,0.30633243,1.05215305,-1.207541961,-0.629828856,-0.8743066,0.831670534,-0.234237495,1
-0.806580347,-1.023905626,-0.969684887,1.880447322,0.630935916,-0.858112956,1.180292758,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,1.380008646,0.305876054,-0.07678642,0.30633243,1.05215305,-1.272042789,-0.629828856,-0.525736976,1.725522675,-1.243804475,1
-0.690800916,-0.996861703,-0.989485506,1.809418773,0.882646072,-0.87086136,-0.592128909,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,0.305876054,-0.07678642,0.30633243,1.05215305,-1.207541961,-0.706570318,-0.951766517,-0.021551964,-1.034928548,1
-0.666846552,-1.023905626,-1.013689124,1.843318762,1.713178705,-0.864461141,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,-1.522076219,-0.07678642,0.30633243,1.05215305,-1.272042789,-0.706570318,1.643140685,1.481744818,1.332331955,1
-0.786618377,-1.023905626,-1.011500498,2.056404411,1.9416029,-0.858112956,0.983357015,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,0.030739705,0.305876054,-0.07678642,0.30633243,1.05215305,-1.272042789,-0.706570318,2.107900183,-1.524848746,1.05383072,1
-1.042131603,-1.030666607,-1.0070975,2.24204721,2.254300099,-0.87086136,-0.592128909,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,0.030739705,0.305876054,-0.07678642,0.30633243,1.05215305,-1.272042789,-0.706570318,1.100921269,1.481744818,0.04426374,1
-0.858481471,-1.003622684,-1.000505876,2.371190027,1.608946305,-0.87086136,-0.592128909,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,0.030739705,0.305876054,-0.07678642,0.30633243,1.05215305,-1.272042789,-0.706570318,-1.145416308,2.172448745,1.645645845,1
-0.954298931,-1.017144645,-1.018092122,2.285632911,1.717614126,-0.87086136,-0.592128909,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,0.305876054,-0.07678642,0.30633243,1.05215305,-1.272042789,-0.706570318,2.146630142,1.278596604,0.914580102,1
-0.966276114,-1.010383665,-1.0070975,2.461589999,1.938276334,-0.87086136,-0.395193172,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,0.030739705,0.305876054,-0.091546082,0.287323797,0.987909958,-1.272042789,-0.706570318,-1.029226433,1.319226247,-1.417867747,1
-0.814565136,-1.017144645,-1.018092122,2.534232834,2.201075044,-0.87086136,-0.395193172,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,0.305876054,-0.091546082,0.30633243,0.92366687,-1.272042789,-0.706570318,0.21013223,-1.606108032,-0.303862804,1
-0.994222873,-0.996861703,-1.020306496,2.626247091,1.587878054,-0.87086136,-0.395193172,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,0.030739705,0.305876054,-0.091546082,0.287323797,0.92366687,-1.272042789,-0.77633529,1.759330559,1.319226247,1.401957264,1
-0.986238084,-1.010383665,-0.998291503,2.673061362,2.357423644,-0.87086136,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,0.305876054,-0.091546082,0.287323797,0.92366687,-1.272042789,-0.77633529,-0.990496475,-0.956033748,-0.060174223,1
-0.774641194,-0.996861703,-0.993888504,2.682747074,1.675477624,-0.883661796,-1.773743353,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,0.030739705,0.305876054,-0.091546082,0.30633243,0.92366687,-1.272042789,-0.77633529,-1.261606183,0.222225893,-1.313429784,1
-0.682816128,-1.030666607,-1.002694501,2.464818569,0.938088839,-0.896462234,-2.955357798,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,-1.522076219,-0.091546082,0.287323797,0.92366687,-1.272042789,-0.77633529,-1.881285515,-3.1906641,-1.661556328,1
-0.822549924,-0.979959251,-1.000505876,2.195232939,0.780631384,-0.909262672,-3.743100762,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,0.030739705,0.305876054,-0.091546082,0.287323797,0.92366687,-1.272042789,-0.77633529,-0.099707436,0.425374106,-0.791239967,1
-0.970268508,-1.017144645,-0.96087889,1.846547333,-0.17741961,-0.947663985,-7.484879838,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,0.305876054,-0.106305744,0.287323797,0.92366687,-1.272042789,-0.77633529,0.287592147,-0.468478034,-0.443113422,1
-0.594983456,-0.979959251,-0.978490883,1.670590245,0.098685364,-0.947663985,-5.712458171,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,-1.522076219,-0.091546082,0.287323797,0.92366687,-1.272042789,-0.77633529,-0.913036559,1.075448391,1.645645845,1
-0.614945428,-0.996861703,-0.980679508,0.945776185,-1.898363061,-0.947663985,-4.333907984,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,0.305876054,-0.091546082,0.287323797,0.852999471,-1.342993702,-0.77633529,-0.796846684,1.684893032,0.04426374,1
-0.690800916,-0.993481213,-0.971899261,0.217733554,-2.483838668,-0.941263766,-2.561486318,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,0.030739705,-1.522076219,-0.091546082,0.287323797,0.852999471,-1.272042789,-0.77633529,-0.215897311,1.116078033,-0.651989349,1
-0.762664012,-1.030666607,-0.980679508,-0.324666277,-0.778419192,-0.947663985,-2.955357798,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,0.305876054,-0.091546082,0.287323797,0.852999471,-1.342993702,-0.77633529,0.287592147,1.237966962,-1.626743674,1
-0.746694435,-1.003622684,-0.965281889,-0.339194844,-0.053227815,-0.947663985,-2.167614838,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,0.305876054,-0.091546082,0.287323797,0.852999471,-1.342993702,-0.839123763,1.759330559,-1.687367317,-1.104553857,1
-0.622930215,-1.017144645,-0.963093264,-0.45542338,0.053222296,-0.947663985,-1.773743353,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,0.030739705,0.305876054,-0.091546082,0.287323797,0.852999471,-1.272042789,-0.839123763,-1.726365682,1.35985589,-0.89567793,1
-0.854489078,-1.030666607,-0.954287266,-0.602323334,-1.80854578,-0.947663985,-1.182936131,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,0.305876054,-0.091546082,0.287323797,0.852999471,-1.342993702,-0.839123763,0.055212397,-0.793515177,-1.940057564,1
-0.610953033,-0.979959251,-0.952098641,-1.010737492,-2.17557689,-0.941263766,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,0.030739705,0.305876054,-0.091546082,0.287323797,0.852999471,-1.272042789,-0.839123763,1.139651228,-1.809256246,1.715271154,1
-0.758671617,-1.030666607,-0.963093264,-1.645151581,-3.248948837,-0.941263766,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,0.030739705,0.305876054,-0.106305744,0.287323797,0.788756383,-1.272042789,-0.839123763,1.914250392,0.344114821,1.158268683,1
-0.547074727,-1.017144645,-0.965281889,-1.869537226,-1.184260237,-0.934863547,0.983357015,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,0.030739705,0.305876054,-0.091546082,0.30633243,0.788756383,-1.272042789,-0.839123763,-0.990496475,-1.077922676,-0.547551386,1
-0.543082332,-1.023905626,-0.969684887,-1.78720868,-1.090007536,-0.947663985,-0.592128909,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,0.030739705,-1.522076219,-0.091546082,0.30633243,0.788756383,-1.272042789,-0.839123763,0.248862188,2.131819103,-1.974870218,1
-0.50315839,-1.010383665,-0.96087889,-1.695194422,-1.042326757,-0.947663985,-0.592128909,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,0.030739705,0.305876054,-0.091546082,0.321884948,0.788756383,-1.272042789,-0.839123763,-0.951766517,-0.99666339,-1.452680402,1
-0.794603165,-1.010383665,-0.954287266,-1.798508677,-1.63112893,-0.934863547,1.180292758,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.38253694,-1.318529236,0.305876054,-0.091546082,0.321884948,0.788756383,-1.207541961,-0.839123763,-0.990496475,1.116078033,-1.417867747,1
-0.798595558,-1.010383665,-0.965281889,-1.914737211,0.212897462,-0.934863547,0.786421272,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,-1.318529236,0.305876054,-0.091546082,0.340893581,0.788756383,-1.207541961,-0.839123763,-0.215897311,1.075448391,1.123456028,1
-0.718747676,-1.017144645,-0.965281889,-1.888908648,-2.429504757,-0.934863547,0.589485535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,0.030739705,0.305876054,-0.091546082,0.340893581,0.788756383,-1.207541961,-0.839123763,0.365052063,-0.915404105,-1.487493056,1
-0.479204026,-1.010383665,-0.963093264,-2.148808567,-1.5623799,-0.934863547,0.589485535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,-1.318529236,-1.522076219,-0.091546082,0.340893581,0.730937602,-1.207541961,-0.839123763,-0.990496475,-0.834144819,-0.408300768,1
-0.507150785,-1.017144645,-0.956475892,-1.972851479,-0.572172102,-0.934863547,1.180292758,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,-1.318529236,0.305876054,-0.091546082,0.340893581,0.730937602,-1.149491214,-0.90888873,1.100921269,-0.712255891,-1.661556328,1
-0.431295296,-0.96643729,-0.952098641,-1.921194352,-1.675483142,-0.934863547,1.574164237,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,-1.318529236,-1.522076219,-0.106305744,0.340893581,0.730937602,-1.149491214,-0.839123763,0.481241938,0.669151963,-0.686802003,1
-0.590991062,-1.017144645,-0.956475892,-1.917965782,-1.328411428,-0.934863547,1.377228495,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,0.030739705,0.305876054,-0.091546082,0.356446099,0.730937602,-1.149491214,-0.90888873,-0.8743066,-0.468478034,-1.034928548,1
-0.718747676,-1.003622684,-0.954287266,-2.074551448,-2.502689209,-0.934863547,0.983357015,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,-1.318529236,-1.522076219,-0.091546082,0.340893581,0.730937602,-1.149491214,-0.90888873,0.519971896,-3.109404814,-0.930490585,1
-0.886428231,-1.017144645,-0.963093264,-2.324765655,-2.102392439,-0.934863547,0.786421272,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,-1.318529236,-1.522076219,-0.091546082,0.340893581,0.730937602,-1.084990382,-0.90888873,1.914250392,1.80678196,0.183514358,1
-0.8385195,-1.003622684,-0.974087886,-2.268265673,-2.337469766,-0.947663985,-1.773743353,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,-1.318529236,0.305876054,-0.106305744,0.340893581,0.730937602,-1.084990382,-0.90888873,-0.990496475,-1.118552319,-0.547551386,1
-0.834527106,-1.010383665,-0.969684887,-2.163337134,0.192938066,-0.909262672,3.937393126,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,0.030739705,0.305876054,-0.091546082,0.356446099,0.666694514,-1.014039469,-0.978653698,-0.913036559,-0.10281125,-1.661556328,1
-0.758671617,-1.023905626,-0.969684887,-1.916351497,-0.798378587,-0.909262672,2.755778682,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,0.030739705,0.305876054,-0.091546082,0.356446099,0.666694514,-1.014039469,-0.978653698,0.287592147,1.237966962,0.009451086,1
-0.8385195,-1.017144645,-0.974087886,-1.730708697,-0.737391545,-0.890062015,2.558842939,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,0.030739705,0.305876054,-0.106305744,0.356446099,0.666694514,-1.014039469,-0.978653698,-0.641926851,0.100336964,0.35757763,1
-0.96228372,-0.996861703,-0.967496262,-1.390094518,0.169652104,-0.877261577,3.543521646,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,-1.318529236,0.305876054,-0.106305744,0.356446099,0.666694514,-0.949538641,-0.978653698,0.442511979,-0.184070535,-0.512738731,1
-0.950306537,-1.044188568,-0.974087886,-1.14633745,-1.108858075,-0.883661796,1.968035717,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,0.030739705,-1.522076219,-0.106305744,0.373726674,0.666694514,-0.885037813,-0.978653698,-0.835576642,-1.28107089,1.576020536,1
-0.98224569,-1.017144645,-0.965281889,-0.668509028,0.727406329,-0.877261577,2.558842939,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,0.030739705,-3.350028492,-0.106305744,0.373726674,0.666694514,-0.885037813,-0.978653698,-0.641926851,-0.834144819,1.6804585,1
-0.606960639,-1.017144645,-0.965281889,-0.702409017,-1.856226559,-0.877261577,2.164971459,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,0.030739705,-3.350028492,-0.106305744,0.356446099,0.602451422,-0.826987066,-0.978653698,0.674891729,1.563004104,-1.313429784,1
-0.622930215,-1.017144645,-0.967496262,-0.847694686,-0.400299528,-0.883661796,0.786421272,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,-1.318529236,-1.522076219,-0.106305744,0.373726674,0.602451422,-0.826987066,-0.978653698,-0.796846684,0.140966607,1.506395228,1
-0.630915004,-1.010383665,-0.956475892,-0.695951876,0.936979983,-0.883661796,0.589485535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,-1.318529236,0.305876054,-0.106305744,0.373726674,0.602451422,-0.762486234,-0.978653698,-0.796846684,-0.874774462,1.36714461,1
-0.666846552,-1.003622684,-0.954287266,-0.423137676,-0.055445525,-0.883661796,0.392549793,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,0.030739705,0.305876054,-0.106305744,0.373726674,0.602451422,-0.762486234,-0.978653698,-0.758116726,-0.671626248,1.262706646,1
-0.694793311,-0.979959251,-0.943292644,-0.457037665,-0.460177715,-0.890062015,-0.592128909,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,0.030739705,0.305876054,-0.106305744,0.373726674,0.602451422,-0.691535326,-1.055395164,-0.680656809,-0.834144819,1.158268683,1
-0.107911369,-0.993481213,-0.927895024,-0.721780439,-1.676591998,-0.877261577,1.180292758,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,0.030739705,0.305876054,-0.106305744,0.373726674,0.602451422,-0.691535326,-1.055395164,-0.603196893,-0.468478034,-0.965303239,1
