-0.247645165,0.629154166,0.152127036,0.027247899,-0.489007953,-0.666210463,-0.986000394,-0.199570932,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.58314649,0.593776898,0.626223798,-1.318529236,-1.522076219,0.75123061,0.909424514,-0.232708744,0.140525377,0.556175624,0.365052063,-0.915404105,-0.338675459,0
-0.307531077,-0.973198271,-0.916874654,-1.10920889,-1.488086594,-0.877261577,0.983357015,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,0.030739705,0.305876054,-0.091546082,0.373726674,0.602451422,-0.627034493,-1.055395164,-0.641926851,-0.509107677,-0.930490585,1
-0.571029092,-1.023905626,-0.930083648,-1.094680323,-1.042326757,-0.883661796,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,1.380008646,-1.522076219,-0.091546082,0.373726674,0.602451422,-0.562533666,-1.055395164,1.798060518,1.075448391,0.322764976,1
-0.367416989,-1.023905626,-0.914686029,-1.267408842,-1.167627407,-0.883661796,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,-1.318529236,-1.522076219,-0.091546082,0.373726674,0.602451422,-0.562533666,-1.055395164,-0.951766517,1.603633747,0.009451086,1
-0.331485442,-0.979959251,-0.923492026,-1.151180306,-0.220664967,-0.883661796,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,0.030739705,-1.522076219,-0.091546082,0.373726674,0.531784023,-0.504482918,-1.055395164,0.442511979,-1.118552319,-1.104553857,1
-0.103918975,-1.030666607,-0.923492026,-1.086608898,-0.26501918,-0.883661796,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,-1.318529236,0.305876054,-0.091546082,0.373726674,0.531784023,-0.504482918,-1.055395164,1.798060518,-0.387218749,-0.826052621,1
-0.271599529,-1.017144645,-0.912471655,-1.427223077,-2.722242562,-0.877261577,0.786421272,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,-1.318529236,0.305876054,-0.091546082,0.373726674,0.531784023,-0.439982091,-1.125160136,-0.835576642,-0.143440892,0.04426374,1
-0.551067121,-0.979959251,-0.923492026,-1.762994402,-2.250979052,-0.883661796,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,0.030739705,-1.522076219,-0.091546082,0.373726674,0.531784023,-0.369031178,-1.125160136,1.681870643,2.131819103,0.775329484,1
-0.646884581,-1.023905626,-0.938889646,-2.082622873,-2.654602387,-0.883661796,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,-1.318529236,-1.522076219,-0.091546082,0.373726674,0.467540935,-0.369031178,-1.125160136,-0.487007018,-2.378071244,0.566453557,1
-0.730724858,-1.010383665,-0.936675272,-2.686365543,-3.926459435,-0.883661796,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,-1.318529236,-1.522076219,-0.106305744,0.373726674,0.467540935,-0.304530346,-1.125160136,-0.719386768,-0.143440892,0.810142138,1
-0.347455019,-0.979959251,-0.932298022,-2.678294117,-1.551291347,-0.877261577,0.589485535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,-1.318529236,0.305876054,-0.106305744,0.373726674,0.467540935,-0.240029518,-1.125160136,-0.254627269,-0.99666339,-0.303862804,1
-0.275591924,-1.023905626,-0.923492026,-2.520094167,-1.939390708,-0.883661796,-0.395193172,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,0.030739705,-1.522076219,-0.106305744,0.373726674,0.467540935,-0.240029518,-1.125160136,1.720600601,-0.915404105,0.35757763,1
-0.407340931,-1.010383665,-0.914686029,-2.728336959,-3.052681446,-0.883661796,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,-1.318529236,0.305876054,-0.106305744,0.373726674,0.467540935,-0.181978771,-1.125160136,0.713621687,-0.752885534,-0.060174223,1
-0.383386566,-0.996861703,-0.914686029,-2.568522723,-0.180746176,-0.877261577,0.392549793,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,0.030739705,0.305876054,-0.106305744,0.373726674,0.467540935,-0.181978771,-1.125160136,0.365052063,-0.224700178,-1.90524491,1
-0.343462625,-1.044188568,-0.921277651,-2.413551343,-2.205515984,-0.883661796,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,-1.318529236,0.305876054,-0.106305744,0.373726674,0.467540935,-0.04652703,-1.125160136,-0.525736976,1.400485533,-0.408300768,1
-0.315515866,-1.023905626,-0.932298022,-2.605651282,-1.698769104,-0.883661796,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,-1.318529236,0.305876054,-0.091546082,0.373726674,0.409722153,-0.04652703,-1.125160136,-0.680656809,1.563004104,-0.651989349,1
-0.567036697,-0.993481213,-0.932298022,-2.526551307,-1.492522015,-0.87086136,1.377228495,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,-1.318529236,0.305876054,-0.106305744,0.356446099,0.409722153,0.017973802,-1.125160136,1.759330559,-0.671626248,-0.756427312,1
-0.471219237,-1.017144645,-0.945481269,-2.394179919,-1.382745339,-0.883661796,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.35147762,0.369635871,0.030739705,0.305876054,-0.106305744,0.373726674,0.409722153,0.017973802,-1.125160136,0.248862188,-2.256182316,-0.930490585,1
-0.606960639,-0.996861703,-0.949884268,-2.387722779,-1.418228709,-0.883661796,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,-1.318529236,-1.522076219,-0.106305744,0.373726674,0.409722153,0.08247463,-1.125160136,-0.8743066,-0.184070535,-1.870432255,1
-0.658861763,-1.010383665,-0.96087889,-2.090694299,-0.321570801,-0.883661796,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,-1.318529236,-1.522076219,-0.11958944,0.373726674,0.409722153,0.140525377,-1.18794861,1.95298035,1.522374461,1.436769919,1
-0.610953033,-1.003622684,-0.963093264,-1.993837187,-2.394021387,-0.87086136,0.786421272,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,0.030739705,-1.522076219,-0.11958944,0.373726674,0.409722153,0.140525377,-1.18794861,1.914250392,-0.956033748,1.193081337,1
-0.511143179,-1.023905626,-0.952098641,-1.935722919,-0.37146929,-0.864461141,1.574164237,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.134349101,0.373726674,0.409722153,0.205026205,-1.18794861,1.720600601,-1.118552319,-0.338675459,1
-0.650876974,-0.993481213,-0.954287266,-1.829180095,-1.289601492,-0.845312518,3.740457383,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,0.030739705,0.305876054,-0.134349101,0.373726674,0.409722153,0.275977118,-1.18794861,1.991710309,1.644263389,-0.025361569,1
-0.215706011,-0.996861703,-0.947695643,-1.737165838,-0.536688732,-0.832512082,4.725136091,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.11958944,0.373726674,0.409722153,0.275977118,-1.18794861,-0.719386768,-0.184070535,0.949392756,1
-0.379394171,-0.979959251,-0.916874654,-1.44336593,0.699684945,-0.806911206,6.891429237,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.106305744,0.373726674,0.409722153,0.404978778,-1.18794861,1.643140685,-0.752885534,0.113889049,1
-0.008101515,-1.010383665,-0.890482411,-1.411080226,-0.711887872,-0.800510987,5.906750535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,0.030739705,0.305876054,-0.106305744,0.373726674,0.345479065,0.404978778,-1.18794861,-0.564466935,-0.671626248,-1.835619601,1
-0.183766858,-0.979959251,-0.905880031,-1.052708908,0.038807177,-0.806911206,3.543521646,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.091546082,0.373726674,0.345479065,0.463029525,-1.18794861,-0.370817143,0.91292982,-0.617176695,1
-0.191751646,-0.996861703,-0.91028303,-0.912266095,-0.750697808,-0.794110768,4.528200348,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,-1.522076219,-0.091546082,0.373726674,0.345479065,0.463029525,-1.18794861,1.836790476,-0.834144819,1.541207882,1
0.203495376,-1.017144645,-0.903691406,-0.897737528,-0.604328907,-0.794110768,3.346585904,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,-1.522076219,-0.07678642,0.373726674,0.281235973,0.527530353,-1.18794861,0.597431812,-0.184070535,0.601266212,1
-0.103918975,-1.010383665,-0.890482411,-0.946166084,-0.558865839,-0.794110768,2.952714424,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,0.030739705,-1.522076219,-0.060550792,0.373726674,0.281235973,0.598481266,-1.18794861,-0.796846684,1.522374461,-1.731181637,1
-0.395363748,-0.973198271,-0.894885409,-0.960694651,-0.974686583,-0.794110768,2.558842939,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,0.030739705,-1.522076219,-0.060550792,0.373726674,0.281235973,0.598481266,-1.18794861,-0.641926851,-1.037293033,-0.965303239,1
-0.439280084,-1.017144645,-0.903691406,-0.376323404,1.044538949,-0.794110768,1.968035717,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,0.030739705,0.305876054,-0.07678642,0.373726674,0.281235973,0.598481266,-1.18794861,-0.796846684,1.481744818,-1.139366511,1
-0.247645165,-1.023905626,-0.916874654,-0.021180657,1.286269408,-0.794110768,1.574164237,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,0.030739705,0.305876054,-0.07678642,0.373726674,0.281235973,0.727482926,-1.18794861,-0.835576642,-0.509107677,0.079076395,1
-0.199736434,-1.023905626,-0.923492026,0.287147818,0.732950605,-0.800510987,0.392549793,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,0.030739705,0.305876054,-0.07678642,0.373726674,0.281235973,0.727482926,-1.18794861,-0.8743066,-0.10281125,0.601266212,1
-0.467226844,-1.003622684,-0.923492026,0.345262086,0.298279321,-0.794110768,1.180292758,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,-3.350028492,-0.07678642,0.373726674,0.281235973,0.785533673,-1.18794861,0.403782021,-1.240441247,-0.651989349,1
-0.203728828,-1.017144645,-0.932298022,0.350104941,0.035480611,-0.806911206,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.091546082,0.373726674,0.281235973,0.785533673,-1.18794861,0.287592147,1.116078033,-0.303862804,1
-0.179774463,-0.96643729,-0.919089027,0.49539061,0.677507839,-0.806911206,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.091546082,0.373726674,0.210568574,0.850034501,-1.18794861,-0.835576642,-0.793515177,0.601266212,1
-0.287569106,-1.017144645,-0.905880031,0.517990603,-0.301611405,-0.800510987,0.589485535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.07678642,0.356446099,0.210568574,0.850034501,-1.18794861,0.248862188,1.563004104,1.401957264,1
-0.03205588,-1.010383665,-0.912471655,0.390462071,-0.121976844,-0.806911206,-0.395193172,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,0.030739705,0.305876054,-0.07678642,0.356446099,0.210568574,0.920985413,-1.18794861,-0.913036559,-2.01240446,0.218327012,1
0.059769186,-1.030666607,-0.903691406,0.443733484,1.057845213,-0.806911206,-0.395193172,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,0.030739705,0.305876054,-0.07678642,0.356446099,0.210568574,0.985486241,-1.257713577,0.403782021,-1.077922676,-0.686802003,1
0.107677916,-1.017144645,-0.912471655,1.018419019,2.456111767,-0.800510987,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,0.030739705,0.305876054,-0.07678642,0.356446099,0.210568574,0.985486241,-1.257713577,-1.300336141,1.766152318,1.576020536,1
0.031822427,-0.973198271,-0.903691406,1.300918931,1.020144132,-0.794110768,1.180292758,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,0.030739705,0.305876054,-0.07678642,0.356446099,0.146325486,1.049987073,-1.257713577,1.604410726,-0.793515177,-0.965303239,1
0.027830033,-0.996861703,-0.901477033,1.270247513,-0.093146606,-0.800510987,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.369635871,0.030739705,0.305876054,-0.07678642,0.340893581,0.146325486,1.049987073,-1.257713577,-0.758116726,1.35985589,1.227893992,1
-0.139850523,-1.003622684,-0.91028303,0.95061904,-0.090928895,-0.806911206,-0.789064651,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,0.030739705,0.305876054,-0.07678642,0.340893581,0.146325486,1.108037821,-1.257713577,2.030440267,-0.834144819,0.253139667,1
-0.327493047,-0.973198271,-0.914686029,0.776276238,0.161890117,-0.800510987,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,0.030739705,0.305876054,-0.07678642,0.340893581,0.146325486,1.108037821,-1.257713577,1.643140685,-0.834144819,0.322764976,1
-0.040040668,-1.044188568,-0.923492026,0.794033375,0.701902656,-0.794110768,0.589485535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,0.030739705,0.305876054,-0.07678642,0.340893581,0.146325486,1.172538648,-1.257713577,-0.680656809,1.522374461,-0.025361569,1
0.023837639,-1.023905626,-0.903691406,0.823090509,0.704120367,-0.806911206,-1.182936131,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.106305744,0.340893581,0.146325486,1.243489561,-1.334455044,-1.10668635,-1.077922676,0.35757763,1
-0.079964609,-1.017144645,-0.888268037,0.911876195,0.335980402,-0.800510987,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.091546082,0.356446099,0.146325486,1.243489561,-1.334455044,1.720600601,1.197337319,1.645645845,1
0.083723551,-1.003622684,-0.894885409,0.800490515,0.210679751,-0.800510987,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.07678642,0.356446099,0.146325486,1.243489561,-1.334455044,-0.796846684,-1.118552319,1.471582573,1
0.103685522,-1.003622684,-0.901477033,0.647133421,0.462389908,-0.806911206,-0.986000394,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,0.030739705,-1.522076219,-0.07678642,0.340893581,0.088506705,1.243489561,-1.334455044,-0.680656809,-0.671626248,1.332331955,1
0.143609464,-1.023905626,-0.899288408,0.684261981,0.502308699,-0.800510987,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,0.030739705,-1.522076219,-0.07678642,0.340893581,0.088506705,1.307990389,-1.334455044,1.139651228,-0.752885534,-0.199424841,1
0.123647493,-1.017144645,-0.890482411,0.724619111,0.960265945,-0.800510987,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.07678642,0.340893581,0.088506705,1.372491221,-1.334455044,0.21013223,1.725522675,-1.000115894,1
0.159579041,-1.010383665,-0.888268037,0.877976206,0.990205038,-0.800510987,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.07678642,0.340893581,0.088506705,1.372491221,-1.334455044,-0.8743066,-2.134293388,-1.696368983,1
0.203495376,-0.979959251,-0.894885409,1.028104731,1.674368769,-0.800510987,-0.395193172,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.07678642,0.356446099,0.088506705,1.372491221,-1.334455044,-0.719386768,0.62852232,1.332331955,1
-0.05201785,-0.996861703,-0.890482411,1.078147572,-0.980230859,-0.806911206,-1.182936131,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.060550792,0.340893581,0.088506705,1.372491221,-1.334455044,-0.758116726,-0.387218749,0.322764976,1
-0.175782069,-0.993481213,-0.886079412,0.902190484,-0.298284839,-0.800510987,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.060550792,0.356446099,0.088506705,1.436992049,-1.334455044,-0.719386768,1.522374461,0.601266212,1
0.007868062,-1.023905626,-0.886079412,0.585790583,0.251707397,-0.806911206,-1.182936131,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.060550792,0.340893581,0.088506705,1.436992049,-1.334455044,-0.796846684,0.791040891,1.401957264,1
0.191518193,-0.996861703,-0.890482411,0.49216204,0.251707397,-0.800510987,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,-1.522076219,-0.060550792,0.340893581,0.024263617,1.436992049,-1.257713577,-0.990496475,-0.265329821,-0.094986878,1
0.103685522,-1.017144645,-0.881676414,0.375933504,-0.006655891,-0.794110768,0.392549793,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,-1.522076219,-0.045791131,0.340893581,0.024263617,1.436992049,-1.257713577,1.643140685,0.262855535,1.227893992,1
0.395130296,-0.973198271,-0.886079412,0.271004966,0.572166584,-0.78771055,1.377228495,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,-1.522076219,-0.060550792,0.356446099,0.024263617,1.495042796,-1.257713577,-0.758116726,-0.265329821,0.148701704,1
0.195510587,-1.017144645,-0.877273415,0.380776361,0.374790338,-0.800510987,-0.395193172,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,0.030739705,0.305876054,-0.045791131,0.340893581,0.024263617,1.495042796,-1.257713577,-0.990496475,2.375596959,0.079076395,1
0.191518193,-0.996861703,-0.894885409,0.60354772,1.159859902,-0.78771055,1.377228495,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,0.030739705,0.305876054,-0.060550792,0.340893581,0.024263617,1.495042796,-1.257713577,-0.951766517,-1.199811604,0.496828248,1
0.087715945,-1.023905626,-0.894885409,0.723004825,1.156533336,-0.800510987,-0.592128909,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.045791131,0.340893581,0.024263617,1.565993709,-1.18794861,0.636161771,-0.10281125,-0.651989349,1
0.127639887,-1.010383665,-0.890482411,0.664890557,-0.053227815,-0.800510987,-0.592128909,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.045791131,0.340893581,0.024263617,1.565993709,-1.18794861,1.95298035,-0.793515177,1.471582573,1
0.027830033,-1.017144645,-0.881676414,0.630990568,1.735355812,-0.806911206,-1.379871874,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,0.030739705,0.305876054,-0.032507435,0.340893581,0.024263617,1.565993709,-1.18794861,0.326322105,1.603633747,-0.721614658,1
0.063761581,-0.996861703,-0.888268037,0.839233361,0.605432244,-0.78771055,1.377228495,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,0.030739705,-1.522076219,-0.032507435,0.340893581,-0.039979475,1.565993709,-1.18794861,-0.719386768,0.384744464,-1.104553857,1
-0.071979821,-1.010383665,-0.886079412,0.716547684,-0.197379006,-0.794110768,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.032507435,0.340893581,-0.039979475,1.565993709,-1.18794861,0.829811562,-1.199811604,1.019018065,1
0.079731157,-0.979959251,-0.886079412,0.761747671,1.601184318,-0.794110768,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,0.030739705,0.305876054,-0.045791131,0.340893581,-0.039979475,1.565993709,-1.18794861,1.255841102,-0.305959463,-0.756427312,1
-0.143842916,-1.023905626,-0.894885409,0.844076216,0.532247793,-0.806911206,-1.576807616,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.032507435,0.340893581,-0.039979475,1.624044456,-1.125160136,-0.641926851,0.506633392,1.401957264,1
-0.067987427,-1.017144645,-0.901477033,0.769819097,-0.297175984,-0.794110768,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.369635871,-1.318529236,0.305876054,-0.032507435,0.340893581,-0.039979475,1.624044456,-1.125160136,1.95298035,-0.224700178,-0.373488113,1
-0.040040668,-1.003622684,-0.890482411,0.577719157,-0.532253311,-0.794110768,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,0.030739705,0.305876054,-0.045791131,0.340893581,-0.039979475,1.624044456,-1.125160136,-0.719386768,1.522374461,0.531640903,1
-0.020078698,-1.010383665,-0.888268037,0.706861973,1.284051697,-0.794110768,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.060550792,0.321884948,-0.039979475,1.624044456,-1.125160136,0.132672314,-1.118552319,1.36714461,1
0.103685522,-1.003622684,-0.881676414,0.83277622,1.010164434,-0.794110768,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,0.030739705,-1.522076219,-0.07678642,0.340893581,-0.110646874,1.624044456,-1.055395164,0.171402272,-0.346589106,0.04426374,1
0.167563828,-1.003622684,-0.886079412,0.986133315,0.691922958,-0.794110768,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.369635871,-1.318529236,0.305876054,-0.07678642,0.340893581,-0.110646874,1.694995369,-1.055395164,0.597431812,2.050559817,-0.303862804,1
0.30330523,-1.010383665,-0.881676414,1.053933294,1.516911314,-0.794110768,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,-1.318529236,0.305876054,-0.060550792,0.340893581,-0.110646874,1.694995369,-0.978653698,-0.719386768,-1.159181961,0.009451086,1
0.315282412,-1.010383665,-0.872870416,1.273476083,1.778601169,-0.78771055,1.180292758,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.369635871,-1.318529236,0.305876054,-0.045791131,0.321884948,-0.110646874,1.694995369,-0.978653698,-0.8743066,-0.671626248,1.784896463,1
0.163571434,-1.017144645,-0.877273415,1.312218928,0.349286665,-0.800510987,-0.592128909,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.369635871,0.030739705,0.305876054,-0.032507435,0.340893581,-0.110646874,1.694995369,-0.978653698,1.798060518,0.18159625,-0.025361569,1
-0.056010244,-1.003622684,-0.883890787,1.17661897,-0.049901249,-0.800510987,-0.395193172,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.369635871,-1.318529236,0.305876054,-0.032507435,0.340893581,-0.110646874,1.694995369,-0.90888873,0.016482439,-2.174923031,1.332331955,1
0.131632281,-1.017144645,-0.883890787,1.091061854,0.695249525,-0.800510987,-0.395193172,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.369635871,0.030739705,0.305876054,-0.032507435,0.321884948,-0.110646874,1.694995369,-0.90888873,-0.641926851,0.344114821,1.506395228,1
0.179541011,-0.973198271,-0.883890787,1.141104695,1.485863365,-0.800510987,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.353867898,-1.318529236,-1.522076219,-0.032507435,0.340893581,-0.174889962,1.694995369,-0.839123763,-0.8743066,0.140966607,1.436769919,1
0.031822427,-1.023905626,-0.890482411,1.215361815,-0.063207512,-0.800510987,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.353867898,0.030739705,0.305876054,-0.032507435,0.340893581,-0.174889962,1.694995369,-0.839123763,-0.796846684,0.18159625,1.436769919,1
-0.071979821,-1.017144645,-0.879487788,1.113661847,0.727406329,-0.806911206,-0.986000394,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.369635871,-1.318529236,-1.522076219,-0.032507435,0.321884948,-0.174889962,1.759496197,-0.77633529,-0.758116726,0.222225893,1.436769919,1
-0.107911369,-1.017144645,-0.872870416,1.032947586,0.656439588,-0.800510987,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.353867898,-1.318529236,0.305876054,-0.032507435,0.340893581,-0.174889962,1.759496197,-0.77633529,-0.680656809,0.587892677,1.401957264,1
0.01585285,-1.023905626,-0.879487788,1.020033304,0.294952755,-0.800510987,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.337224722,0.353867898,0.030739705,0.305876054,-0.032507435,0.340893581,-0.174889962,1.759496197,-0.77633529,-0.758116726,1.400485533,1.436769919,1
0.179541011,-0.973198271,-0.879487788,0.861833353,0.626500495,-0.806911206,-0.592128909,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.369635871,0.030739705,0.305876054,-0.032507435,0.340893581,-0.174889962,1.759496197,-0.706570318,-0.8743066,0.872300177,1.36714461,1
0.1875258,-1.023905626,-0.888268037,0.945776185,0.877101796,-0.806911206,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.353867898,-1.318529236,0.305876054,-0.032507435,0.340893581,-0.232708744,1.759496197,-0.629828856,-0.680656809,-0.915404105,-0.617176695,1
0.035814822,-1.003622684,-0.881676414,1.071690431,1.021252988,-0.794110768,1.968035717,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.353867898,0.030739705,0.305876054,-0.032507435,0.340893581,-0.232708744,1.759496197,-0.629828856,-0.641926851,-0.346589106,1.401957264,1
0.279350866,-1.017144645,-0.879487788,1.33159035,2.062468129,-0.806911206,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.353867898,-1.318529236,0.305876054,-0.032507435,0.340893581,-0.232708744,1.759496197,-0.560063884,0.21013223,1.603633747,-0.686802003,1
0.251404106,-1.003622684,-0.886079412,1.547904569,1.177601587,-0.800510987,0.589485535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.353867898,0.030739705,-1.522076219,-0.032507435,0.340893581,-0.232708744,1.759496197,-0.560063884,0.21013223,-0.874774462,-0.89567793,1
0.2553965,-1.017144645,-0.897074034,1.523690291,1.11994111,-0.794110768,1.377228495,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.353867898,-1.318529236,-1.522076219,-0.032507435,0.340893581,-0.232708744,1.759496197,-0.490298916,0.287592147,1.481744818,0.183514358,1
0.2553965,-0.973198271,-0.901477033,1.589875984,1.174275021,-0.800510987,0.19561405,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.353867898,0.030739705,-1.522076219,-0.032507435,0.340893581,-0.232708744,1.759496197,-0.490298916,-0.680656809,-0.874774462,0.566453557,1
0.163571434,-1.023905626,-0.899288408,1.704490234,1.676586479,-0.794110768,0.983357015,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.353867898,-1.318529236,0.305876054,-0.032507435,0.340893581,-0.232708744,1.759496197,-0.427510443,-0.641926851,1.278596604,1.36714461,1
0.219464952,-1.017144645,-0.886079412,1.893361604,1.983739402,-0.78771055,1.77109998,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.353867898,0.030739705,0.305876054,-0.032507435,0.340893581,-0.232708744,1.759496197,-0.427510443,-0.564466935,-0.509107677,-0.443113422,1
0.167563828,-0.993481213,-0.894885409,2.041875844,1.775274602,-0.800510987,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.353867898,0.030739705,-1.522076219,-0.032507435,0.340893581,-0.232708744,1.759496197,-0.281004009,1.759330559,-0.143440892,-0.060174223,1
-0.115896157,-0.993481213,-0.914686029,2.229132929,1.336167897,-0.800510987,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.353867898,-1.318529236,-1.522076219,-0.045791131,0.321884948,-0.232708744,1.759496197,-0.281004009,-0.8743066,-1.159181961,0.079076395,1
0.079731157,-1.010383665,-0.894885409,2.221061502,1.867309594,-0.794110768,0.589485535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,-1.318529236,-1.522076219,-0.045791131,0.340893581,-0.232708744,1.759496197,-0.281004009,-1.10668635,-1.159181961,-1.800806946,1
-0.063995033,-0.979959251,-0.888268037,2.287247197,2.186659925,-0.794110768,0.589485535,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.353867898,-1.318529236,-1.522076219,-0.032507435,0.340893581,-0.232708744,1.759496197,-0.211239037,-0.8743066,-1.159181961,1.436769919,1
0.247411712,-1.017144645,-0.890482411,2.377647168,1.473665957,-0.794110768,0.392549793,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,0.030739705,0.305876054,-0.032507435,0.340893581,-0.296951832,1.759496197,-0.141474069,-0.758116726,-1.199811604,1.819709118,1
0.155586646,-0.996861703,-0.890482411,2.443832861,2.464982609,-0.794110768,0.392549793,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.353867898,-1.318529236,0.305876054,-0.032507435,0.340893581,-0.296951832,1.759496197,-0.141474069,-1.222876225,-1.240441247,-0.930490585,1
0.243419318,-1.003622684,-0.897074034,2.50840427,1.914990373,-0.794110768,0.392549793,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,0.030739705,0.305876054,-0.032507435,0.340893581,-0.296951832,1.759496197,-0.078685596,-0.835576642,-2.743738029,0.04426374,1
0.211480165,-0.973198271,-0.894885409,2.521318552,1.848459053,-0.794110768,0.392549793,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,-1.318529236,0.305876054,-0.017747773,0.340893581,-0.296951832,1.759496197,-0.008920629,-0.8743066,-2.9062566,0.636078866,1
0.235434529,-1.023905626,-0.890482411,2.542304259,1.525782156,-0.794110768,0.392549793,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,-1.318529236,0.305876054,-0.032507435,0.340893581,-0.361194924,1.759496197,-0.008920629,-0.951766517,-1.240441247,0.984205411,1
-0.175782069,-1.017144645,-0.899288408,2.35343289,1.299575672,-0.794110768,0.392549793,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.353867898,-1.318529236,0.305876054,-0.032507435,0.340893581,-0.361194924,1.759496197,0.067820838,-1.029226433,-1.28107089,1.6804585,1
0.095700734,-1.010383665,-0.914686029,2.20169008,1.080022319,-0.806911206,-0.789064651,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,0.030739705,-1.522076219,-0.032507435,0.321884948,-0.361194924,1.759496197,0.13758581,-0.913036559,-0.143440892,-1.90524491,1
-0.195744041,-1.017144645,-0.888268037,1.8610759,-0.284978575,-0.832512082,-3.940036505,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,0.030739705,-1.522076219,-0.032507435,0.321884948,-0.361194924,1.759496197,0.13758581,-2.036205347,-0.752885534,1.332331955,1
0.291328048,-0.996861703,-0.899288408,1.620547403,0.404729432,-0.832512082,-2.955357798,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,-1.318529236,-1.522076219,-0.032507435,0.321884948,-0.361194924,1.759496197,0.207350778,0.21013223,1.237966962,-0.89567793,1
0.115662704,-1.010383665,-0.894885409,1.580190273,1.135465085,-0.832512082,-2.167614838,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,0.030739705,0.305876054,-0.032507435,0.321884948,-0.361194924,1.759496197,0.270139251,-0.564466935,-0.265329821,-1.348242438,1
0.119655099,-1.017144645,-0.888268037,1.505933153,1.286269408,-0.838912299,-2.561486318,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,0.030739705,0.305876054,-0.032507435,0.340893581,-0.361194924,1.759496197,0.270139251,-0.835576642,0.222225893,0.844954793,1
0.191518193,-1.010383665,-0.877273415,1.627004544,1.822955381,-0.838912299,-2.167614838,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,-1.318529236,0.305876054,-0.032507435,0.321884948,-0.361194924,1.759496197,0.339904218,-0.990496475,0.262855535,-0.129799532,1
0.323267201,-1.003622684,-0.868467418,1.654447393,0.032154045,-0.832512082,-0.789064651,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,0.030739705,0.305876054,-0.032507435,0.321884948,-0.361194924,1.759496197,0.416645685,-1.067956392,0.222225893,-0.025361569,1
0.099693127,-1.030666607,-0.864090169,1.465576023,-0.219556111,-0.832512082,-0.592128909,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,-1.318529236,0.305876054,-0.032507435,0.321884948,-0.361194924,1.759496197,0.416645685,-1.184146266,0.303485178,0.287952321,1
0.331251989,-1.010383665,-0.864090169,1.29123322,0.404729432,-0.832512082,-0.198257429,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,-1.318529236,-1.522076219,-0.002988111,0.321884948,-0.361194924,1.759496197,0.486410657,-0.951766517,0.059707322,-0.686802003,1
0.419084661,-1.017144645,-0.868467418,1.141104695,0.026609768,-0.838912299,-0.986000394,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,-1.318529236,0.305876054,-0.017747773,0.321884948,-0.431862323,1.759496197,0.556175624,-0.835576642,-0.752885534,-0.060174223,1
0.095700734,-1.003622684,-0.877273415,0.826319079,-1.006843387,-0.832512082,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,0.030739705,0.305876054,-0.002988111,0.340893581,-0.431862323,1.759496197,0.556175624,-0.719386768,-0.509107677,-1.174179166,1
0.403115084,-0.993481213,-0.868467418,0.648747706,1.241915195,-0.832512082,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,-1.318529236,-1.522076219,-0.002988111,0.321884948,-0.431862323,1.759496197,0.618964097,-0.796846684,-0.752885534,-1.348242438,1
0.486955362,-1.023905626,-0.861875795,0.769819097,1.419332046,-0.838912299,-0.789064651,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,-1.318529236,0.305876054,-0.002988111,0.321884948,-0.431862323,1.759496197,0.618964097,-0.8743066,-0.874774462,-0.303862804,1
0.431061843,-1.030666607,-0.866278794,0.919947621,1.412678914,-0.832512082,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,-1.318529236,-1.522076219,-0.002988111,0.321884948,-0.431862323,1.759496197,0.618964097,-0.758116726,-0.752885534,-0.651989349,1
0.530871697,-1.017144645,-0.85968717,1.045861867,2.106822342,-0.832512082,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,-1.318529236,0.305876054,-0.002988111,0.30633243,-0.431862323,1.759496197,0.688729065,-0.796846684,-0.671626248,-0.826052621,1
0.375168325,-0.993481213,-0.855284171,1.126576128,0.410273708,-0.832512082,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,-1.318529236,0.305876054,-0.002988111,0.321884948,-0.496105411,1.759496197,0.765470531,-0.758116726,-0.630996606,1.645645845,1
0.510909727,-1.023905626,-0.864090169,1.005504737,0.283864202,-0.832512082,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,-1.318529236,-1.522076219,-0.002988111,0.321884948,-0.496105411,1.694995369,0.765470531,-0.796846684,-2.256182316,-1.139366511,1
0.431061843,-1.023905626,-0.872870416,0.149933575,-1.85844427,-0.832512082,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,-1.318529236,-1.522076219,-0.002988111,0.321884948,-0.496105411,1.759496197,0.835235504,-0.719386768,-2.256182316,1.750083809,1
0.1875258,-1.003622684,-0.872870416,-0.11158063,-0.28165201,-0.832512082,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,-1.318529236,-1.522076219,-0.002988111,0.30633243,-0.496105411,1.694995369,0.835235504,1.681870643,-2.215552673,-0.930490585,1
0.470985785,-1.003622684,-0.864090169,-0.260094869,-1.394942748,-0.832512082,-0.001321687,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,-1.318529236,0.305876054,-0.002988111,0.321884948,-0.496105411,1.694995369,0.905000471,1.759330559,0.994189105,-1.104553857,1
0.490947755,-1.017144645,-0.866278794,-0.360180552,0.252816253,-0.806911206,2.755778682,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,-1.318529236,0.305876054,-0.002988111,0.321884948,-0.496105411,1.694995369,0.905000471,-0.758116726,-0.915404105,1.401957264,1
0.343229171,-0.996861703,-0.861875795,-0.261709154,0.069855126,-0.832512082,-0.395193172,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,0.030739705,0.305876054,-0.002988111,0.30633243,-0.496105411,1.694995369,0.967788944,-1.145416308,1.725522675,1.436769919,1
0.470985785,-1.017144645,-0.864090169,-0.211666312,0.093141087,-0.806911206,2.558842939,-0.308126663,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.324397113,0.353867898,-1.318529236,0.305876054,-0.002988111,0.30633243,-0.496105411,1.694995369,0.967788944,1.410760935,1.522374461,-0.338675459,1