-0.099926581,-1.017144645,-0.795882314,-1.167323158,-0.192943584,-0.762161709,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,0.030739705,0.305876054,-0.488580986,-0.075568288,-0.553924192,-0.949538641,1.114295378,0.442511979,-1.077922676,1.088643374,0
-0.2236908,-1.017144645,-0.800259565,-1.049480338,-0.603220051,-0.774910112,-0.986000394,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,-1.318529236,0.305876054,-0.488580986,-0.075568288,-0.496105411,-0.949538641,1.114295378,0.326322105,-1.321700533,0.462015594,0
-0.167797282,-1.023905626,-0.800259565,-1.022037489,-0.813902562,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,0.030739705,0.305876054,-0.488580986,-0.075568288,-0.431862323,-0.885037813,1.114295378,-1.067956392,-0.956033748,-0.721614658,0
-0.099926581,-1.023905626,-0.800259565,-1.093066039,-1.187586803,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,-1.318529236,0.305876054,-0.503340648,-0.075568288,-0.361194924,-0.885037813,1.114295378,-0.835576642,-1.118552319,-0.791239967,0
-0.219698405,-1.010383665,-0.793667941,-1.199608863,-1.393833892,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,-1.318529236,0.305876054,-0.488580986,-0.058287712,-0.361194924,-0.826987066,1.114295378,-0.8743066,0.547263035,0.601266212,0
-0.347455019,-0.996861703,-0.800259565,-1.280323123,-0.782854612,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,-1.318529236,0.305876054,-0.503340648,-0.075568288,-0.296951832,-0.826987066,1.184060346,-0.680656809,-0.224700178,-0.617176695,0
-0.123880945,-1.003622684,-0.811279935,-1.167323158,-0.537797588,-0.762161709,0.983357015,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,-1.318529236,-1.522076219,-0.503340648,-0.075568288,-0.232708744,-0.762486234,1.253825318,-0.835576642,-0.874774462,0.496828248,0
0.051784398,-0.996861703,-0.789264942,-1.025266059,-0.189617019,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,-1.318529236,0.305876054,-0.503340648,-0.058287712,-0.232708744,-0.691535326,1.253825318,-0.835576642,-0.874774462,-0.025361569,0
-0.083957003,-0.993481213,-0.784861944,-0.931637517,-1.009061097,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,-1.318529236,0.305876054,-0.503340648,-0.075568288,-0.174889962,-0.691535326,1.253825318,-3.275564011,-0.915404105,-1.243804475,0
-0.095934186,-1.003622684,-0.793667941,-1.064008905,-1.073374705,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,0.030739705,0.305876054,-0.503340648,-0.058287712,-0.174889962,-0.691535326,1.253825318,-0.8743066,-0.346589106,-0.025361569,0
-0.207721223,-1.010383665,-0.782673319,-1.131808883,-0.879325025,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,0.030739705,0.305876054,-0.503340648,-0.075568288,-0.110646874,-0.627034493,1.253825318,-0.835576642,-2.296811959,1.401957264,0
-0.040040668,-1.017144645,-0.776055947,-1.220594571,-0.716323294,-0.762161709,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,-1.318529236,0.305876054,-0.488580986,-0.058287712,-0.039979475,-0.562533666,1.253825318,1.565680768,-0.834144819,1.332331955,0
-0.111903762,-1.023905626,-0.784861944,-1.193151721,-0.341530196,-0.762161709,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,0.030739705,0.305876054,-0.503340648,-0.075568288,-0.039979475,-0.562533666,1.316613791,-0.177167352,-0.184070535,-0.89567793,0
-0.000116726,-1.017144645,-0.77827032,-1.010737492,-0.256148337,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,-1.318529236,0.305876054,-0.488580986,-0.075568288,0.024263617,-0.504482918,1.316613791,-0.719386768,0.344114821,-1.139366511,0
0.003875668,-0.993481213,-0.765061324,-1.020423204,-0.86158334,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,0.030739705,0.305876054,-0.503340648,-0.075568288,0.088506705,-0.504482918,1.316613791,-0.487007018,0.384744464,-0.965303239,0
-0.103918975,-0.996861703,-0.765061324,-1.033337486,-0.975795438,-0.762161709,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,-1.318529236,0.305876054,-0.503340648,-0.075568288,0.088506705,-0.504482918,1.316613791,-0.758116726,0.425374106,-0.860865276,0
0.035814822,-1.010383665,-0.776055947,-1.115666031,-1.035673625,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,-1.318529236,0.305876054,-0.503340648,-0.075568288,0.146325486,-0.439982091,1.316613791,-0.758116726,0.953559462,-0.094986878,0
-0.020078698,-0.996861703,-0.765061324,-1.14633745,-0.711887872,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,0.030739705,0.305876054,-0.503340648,-0.075568288,0.210568574,-0.369031178,1.316613791,-0.603196893,0.872300177,-1.000115894,0
0.047792003,-1.003622684,-0.77827032,-1.038180341,0.022174347,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,0.030739705,0.305876054,-0.503340648,-0.075568288,0.210568574,-0.369031178,1.386378758,-0.835576642,0.425374106,-0.199424841,0
-0.2236908,-1.023905626,-0.782673319,-1.012351778,-0.850494787,-0.762161709,0.983357015,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,-1.318529236,0.305876054,-0.503340648,-0.075568288,0.281235973,-0.304530346,1.386378758,-0.719386768,-0.712255891,-1.661556328,0
-0.107911369,-0.996861703,-0.776055947,-1.164094588,-1.339499981,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,0.030739705,-1.522076219,-0.503340648,-0.091120806,0.345479065,-0.240029518,1.386378758,1.836790476,-0.752885534,-0.26905015,0
-0.191751646,-1.003622684,-0.784861944,-1.217366,-0.673077936,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,-1.318529236,0.305876054,-0.503340648,-0.091120806,0.409722153,-0.240029518,1.463120225,1.372030977,1.603633747,-0.547551386,0
-0.383386566,-0.996861703,-0.798070939,-1.197994578,-0.61541746,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,-1.318529236,0.305876054,-0.503340648,-0.058287712,0.409722153,-0.181978771,1.463120225,0.287592147,0.547263035,-2.114120836,0
-0.139850523,-1.010383665,-0.784861944,-1.064008905,-0.517838192,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,-1.318529236,-1.522076219,-0.503340648,-0.075568288,0.467540935,-0.181978771,1.463120225,-0.951766517,-0.915404105,1.541207882,0
-0.040040668,-1.010383665,-0.784861944,-1.118894602,-1.005734531,-0.774910112,-0.789064651,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,0.030739705,0.305876054,-0.503340648,-0.075568288,0.467540935,-0.117477943,1.463120225,0.132672314,-0.793515177,1.401957264,0
-0.063995033,-1.003622684,-0.784861944,-1.10920889,-0.820555694,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,-1.318529236,0.305876054,-0.488580986,-0.058287712,0.531784023,-0.04652703,1.463120225,-0.719386768,-0.915404105,-0.443113422,0
-0.00410912,-0.996861703,-0.789264942,-1.131808883,-1.016823084,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,0.030739705,0.305876054,-0.488580986,-0.075568288,0.602451422,-0.04652703,1.463120225,-0.8743066,1.563004104,1.123456028,0
-0.227683194,-0.996861703,-0.784861944,-1.264180271,-1.19534879,-0.768561928,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,-1.318529236,-1.522076219,-0.503340648,-0.075568288,0.602451422,0.08247463,1.463120225,-0.525736976,1.35985589,0.113889049,0
-0.211713617,-1.017144645,-0.787076317,-1.277094553,-0.630941435,-0.768561928,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,0.030739705,0.305876054,-0.503340648,-0.058287712,0.666694514,0.08247463,1.463120225,-0.796846684,-0.793515177,-0.234237495,0
-0.12787334,-0.996861703,-0.77827032,-1.270637411,-0.720758715,-0.762161709,0.983357015,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,-1.318529236,-1.522076219,-0.503340648,-0.058287712,0.730937602,0.140525377,1.463120225,-0.835576642,-0.54973732,-0.338675459,0
-0.067987427,-1.010383665,-0.77827032,-1.157637447,-0.252821771,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,-1.318529236,0.305876054,-0.503340648,-0.075568288,0.730937602,0.140525377,1.463120225,1.604410726,-1.971774817,1.227893992,0
0.019845244,-1.003622684,-0.780458945,-1.057551764,-0.98466628,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,-1.318529236,0.305876054,-0.503340648,-0.058287712,0.788756383,0.205026205,1.463120225,-0.099707436,-0.752885534,-0.26905015,0
-0.087949398,-1.017144645,-0.780458945,-1.206066004,-1.046762178,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.038508434,-1.318529236,0.305876054,-0.503340648,-0.075568288,0.788756383,0.275977118,1.463120225,-0.44827706,-0.265329821,1.610833191,0
-0.191751646,-1.017144645,-0.787076317,-1.210908859,-0.98244857,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.038508434,0.030739705,0.305876054,-0.503340648,-0.075568288,0.852999471,0.275977118,1.463120225,-0.564466935,0.344114821,-0.234237495,0
0.051784398,-1.023905626,-0.765061324,-1.189923151,-0.453524583,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,0.030739705,0.305876054,-0.503340648,-0.075568288,0.852999471,0.34047795,1.463120225,-0.44827706,0.425374106,-0.234237495,0
0.075738762,-1.030666607,-0.780458945,-1.143108881,-0.532253311,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.038508434,-1.318529236,0.305876054,-0.503340648,-0.058287712,0.92366687,0.404978778,1.463120225,0.519971896,-0.10281125,-0.234237495,0
-0.103918975,-1.023905626,-0.793667941,-0.871908964,0.327109559,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.075568288,0.92366687,0.404978778,1.532885193,1.255841102,-0.956033748,-0.617176695,0
-0.00410912,-1.030666607,-0.787076317,-0.787966134,-0.685275345,-0.774910112,-0.789064651,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.02366095,0.038508434,-1.318529236,0.305876054,-0.503340648,-0.075568288,0.987909958,0.463029525,1.463120225,-0.913036559,-0.752885534,0.322764976,0
-0.131865734,-0.996861703,-0.782673319,-0.841237545,-1.386071905,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.038508434,-1.318529236,0.305876054,-0.503340648,-0.075568288,0.987909958,0.463029525,1.463120225,1.604410726,0.831670534,1.297519301,0
-0.099926581,-1.044188568,-0.811279935,-1.007508923,-1.030129348,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.038508434,-1.318529236,0.305876054,-0.503340648,-0.058287712,1.05215305,0.598481266,1.463120225,-0.913036559,-0.793515177,-0.26905015,0
-0.151827704,-1.017144645,-0.798070939,-1.088223183,-1.127708616,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.075568288,1.05215305,0.598481266,1.463120225,-0.215897311,-0.184070535,0.287952321,0
-0.040040668,-0.993481213,-0.789264942,-1.101137464,-0.61763517,-0.774910112,-0.789064651,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.02366095,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.075568288,1.05215305,0.598481266,1.463120225,1.836790476,1.441115176,0.322764976,0
0.019845244,-1.017144645,-0.784861944,-0.947780369,0.299388176,-0.762161709,0.983357015,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.075568288,1.05215305,0.662982098,1.463120225,1.565680768,-0.10281125,-0.930490585,0
-0.087949398,-1.017144645,-0.798070939,-0.844466116,-0.541124154,-0.774910112,-0.789064651,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.038508434,-1.318529236,0.305876054,-0.503340648,-0.091120806,1.109971832,0.727482926,1.463120225,-1.029226433,-0.387218749,-0.930490585,0
-0.227683194,-1.003622684,-0.787076317,-0.838008975,-0.464613137,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.02366095,0.038508434,-1.318529236,0.305876054,-0.503340648,-0.075568288,1.109971832,0.727482926,1.463120225,-0.990496475,-0.224700178,-0.930490585,0
-0.231675587,-0.96643729,-0.782673319,-0.91388038,-1.549073637,-0.75576149,1.968035717,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.038508434,-1.318529236,0.305876054,-0.503340648,-0.091120806,1.109971832,0.785533673,1.463120225,-0.796846684,1.278596604,1.05383072,0
0.035814822,-1.030666607,-0.780458945,-1.067237475,-0.930332369,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.02366095,0.038508434,-1.318529236,0.305876054,-0.503340648,-0.091120806,1.17421492,0.785533673,1.463120225,1.52695081,1.725522675,-0.686802003,0
-0.040040668,-1.017144645,-0.784861944,-1.0317232,-0.481245966,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.02366095,0.038508434,-1.318529236,0.305876054,-0.503340648,-0.091120806,1.17421492,0.785533673,1.463120225,-0.990496475,-2.134293388,-0.930490585,0
-0.099926581,-1.023905626,-0.782673319,-1.009123208,-0.180746176,-0.781310331,-1.773743353,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.038508434,-1.318529236,0.305876054,-0.503340648,-0.075568288,1.244882319,0.850034501,1.463120225,-0.8743066,1.400485533,-0.199424841,0
-0.075972216,-1.023905626,-0.782673319,-0.939708943,-0.332659354,-0.774910112,-0.789064651,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,0.030739705,0.305876054,-0.503340648,-0.075568288,1.244882319,0.920985413,1.463120225,-0.835576642,1.563004104,-0.512738731,0
-0.259622346,-1.010383665,-0.784861944,-0.900966098,-0.796160877,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,-1.318529236,0.305876054,-0.503340648,-0.091120806,1.244882319,0.920985413,1.463120225,-0.990496475,-2.256182316,-0.512738731,0
-0.251637559,-1.010383665,-0.789264942,-0.996208925,-0.853821353,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.038508434,0.030739705,-1.522076219,-0.503340648,-0.075568288,1.244882319,0.985486241,1.463120225,0.016482439,-1.037293033,1.332331955,0
0.035814822,-0.996861703,-0.793667941,-1.046251767,-0.94918291,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,-1.318529236,-1.522076219,-0.503340648,-0.075568288,1.244882319,0.985486241,1.463120225,-0.680656809,0.953559462,-1.835619601,0
-0.071979821,-1.003622684,-0.787076317,-0.983294644,0.237292278,-0.774910112,-0.789064651,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.038508434,0.030739705,0.305876054,-0.503340648,-0.075568288,1.309125407,1.049987073,1.463120225,-0.796846684,-0.874774462,-0.199424841,0
-0.060002639,-1.010383665,-0.787076317,-0.826708978,-0.058772091,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,0.030739705,0.305876054,-0.503340648,-0.075568288,1.309125407,1.049987073,1.463120225,1.255841102,1.35985589,-0.860865276,0
0.011860456,-1.017144645,-0.77827032,-0.918723235,-1.481433462,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,0.030739705,0.305876054,-0.503340648,-0.075568288,1.373368499,1.049987073,1.463120225,-0.719386768,-0.630996606,-1.800806946,0
-0.103918975,-0.979959251,-0.780458945,-0.997823211,-1.015714229,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,-1.318529236,0.305876054,-0.503340648,-0.075568288,1.373368499,1.108037821,1.463120225,-0.758116726,-0.224700178,0.810142138,0
-0.215706011,-0.973198271,-0.793667941,-1.093066039,-0.956944898,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,0.030739705,0.305876054,-0.503340648,-0.075568288,1.373368499,1.108037821,1.463120225,0.171402272,0.303485178,1.227893992,0
-0.14783531,-1.017144645,-0.789264942,-1.101137464,-0.08982004,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,0.030739705,0.305876054,-0.503340648,-0.075568288,1.373368499,1.108037821,1.463120225,0.21013223,-0.427848392,0.636078866,0
-0.016086303,-1.030666607,-0.784861944,-1.114051747,-1.274077517,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,-1.318529236,0.305876054,-0.503340648,-0.075568288,1.373368499,1.108037821,1.463120225,-0.758116726,0.547263035,0.636078866,0
-0.191751646,-1.010383665,-0.780458945,-1.18669458,-0.964706885,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,0.030739705,0.305876054,-0.503340648,-0.075568288,1.373368499,1.172538648,1.463120225,1.604410726,-0.712255891,1.332331955,0
-0.071979821,-1.003622684,-0.784861944,-1.164094588,-0.496769941,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,0.030739705,0.305876054,-0.503340648,-0.075568288,1.373368499,1.172538648,1.463120225,-0.603196893,-0.184070535,-1.278617129,0
-0.020078698,-0.996861703,-0.789264942,-1.272251697,-1.348370824,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,-1.318529236,0.305876054,-0.503340648,-0.075568288,1.373368499,1.243489561,1.463120225,0.597431812,0.019077679,-0.094986878,0
0.055776792,-1.010383665,-0.787076317,-1.351351672,-1.557944479,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,-1.318529236,0.305876054,-0.503340648,-0.075568288,1.437611587,1.243489561,1.463120225,0.829811562,0.222225893,-1.278617129,0
0.019845244,-0.996861703,-0.780458945,-1.533765901,-1.40381359,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,0.030739705,0.305876054,-0.503340648,-0.075568288,1.437611587,1.243489561,1.386378758,0.791081604,0.222225893,-0.303862804,0
-0.139850523,-0.979959251,-0.776055947,-1.658065863,-1.676591998,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,0.030739705,0.305876054,-0.503340648,-0.091120806,1.437611587,1.243489561,1.386378758,1.95298035,-0.10281125,1.819709118,0
-0.067987427,-1.010383665,-0.782673319,-1.71618013,-1.555726768,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,0.030739705,0.305876054,-0.503340648,-0.091120806,1.437611587,1.243489561,1.386378758,0.713621687,0.303485178,1.819709118,0
-0.187759252,-0.996861703,-0.800259565,-1.721022986,-0.933658935,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,-1.318529236,0.305876054,-0.503340648,-0.091120806,1.437611587,1.307990389,1.316613791,-1.029226433,1.888041246,0.218327012,0
-0.151827704,-0.973198271,-0.793667941,-1.756537261,-1.740905606,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,0.030739705,0.305876054,-0.503340648,-0.091120806,1.437611587,1.307990389,1.316613791,0.984731395,1.075448391,1.6804585,0
-0.239660376,-1.023905626,-0.784861944,-2.022894321,-2.457226141,-0.781310331,-1.576807616,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,-1.318529236,-1.522076219,-0.503340648,-0.091120806,1.437611587,1.307990389,1.316613791,1.52695081,0.547263035,-1.591931019,0
-0.283576712,-0.996861703,-0.77827032,-2.103608582,-1.939390708,-0.774910112,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,0.030739705,0.305876054,-0.503340648,-0.091120806,1.437611587,1.372491221,1.316613791,1.565680768,-1.118552319,-0.234237495,0
-0.020078698,-0.996861703,-0.795882314,-2.116522863,-1.027911638,-0.768561928,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,-1.318529236,0.305876054,-0.503340648,-0.091120806,1.437611587,1.372491221,1.316613791,0.093942355,-1.199811604,1.436769919,0
-0.099926581,-1.030666607,-0.809065562,-2.077780018,-0.903719842,-0.768561928,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,0.030739705,0.305876054,-0.503340648,-0.091120806,1.437611587,1.372491221,1.316613791,-0.913036559,-1.565478389,1.471582573,0
-0.199736434,-1.030666607,-0.798070939,-1.913122926,-0.291631707,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,-1.318529236,-1.522076219,-0.503340648,-0.110129439,1.437611587,1.372491221,1.316613791,-0.990496475,-1.321700533,1.332331955,0
-0.199736434,-0.996861703,-0.798070939,-1.619323018,-0.480137111,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,0.030739705,0.305876054,-0.503340648,-0.110129439,1.437611587,1.372491221,1.316613791,-0.913036559,-0.184070535,-0.512738731,0
0.003875668,-1.017144645,-0.789264942,-1.608023022,-1.632237785,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,-1.318529236,-1.522076219,-0.503340648,-0.125681957,1.437611587,1.372491221,1.316613791,-1.184146266,-0.265329821,-0.721614658,0
-0.036048274,-1.010383665,-0.795882314,-1.809808673,-2.213277971,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,0.030739705,0.305876054,-0.503340648,-0.125681957,1.437611587,1.372491221,1.316613791,-0.022247519,-0.184070535,-1.069741203,0
-0.12787334,-0.996861703,-0.793667941,-1.943794345,-1.556835624,-0.768561928,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,-1.318529236,-1.522076219,-0.503340648,-0.125681957,1.495430368,1.372491221,1.316613791,0.636161771,-0.184070535,-0.094986878,0
-0.020078698,-0.96643729,-0.800259565,-1.829180095,-0.725194136,-0.75576149,0.983357015,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,-1.318529236,-1.522076219,-0.503340648,-0.125681957,1.495430368,1.436992049,1.316613791,-1.029226433,1.116078033,-0.930490585,0
-0.135858128,-1.003622684,-0.820060183,-1.759765831,-0.557756983,-0.742961053,2.558842939,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,-1.318529236,0.305876054,-0.503340648,-0.125681957,1.495430368,1.436992049,1.253825318,-1.377796057,-0.630996606,-1.20899182,0
-0.195744041,-0.979959251,-0.817871558,-1.599951595,-0.434674043,-0.730160615,3.740457383,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,0.030739705,0.305876054,-0.503340648,-0.14469059,1.437611587,1.436992049,1.253825318,-1.145416308,-1.443589461,-0.965303239,0
0.023837639,-1.017144645,-0.817871558,-1.310994542,0.093141087,-0.704559741,6.103686272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.14469059,1.495430368,1.436992049,1.253825318,-1.261606183,-1.971774817,-0.860865276,0
0.027830033,-0.993481213,-0.804662563,-1.044637482,0.294952755,-0.698159522,5.51287905,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.14469059,1.495430368,1.436992049,1.253825318,-1.455255974,-1.037293033,-1.696368983,0
0.031822427,-1.010383665,-0.795882314,-0.636223323,1.19090785,-0.704559741,3.543521646,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.14469059,1.495430368,1.436992049,1.253825318,-1.493985932,-1.28107089,-0.338675459,0
0.051784398,-0.996861703,-0.798070939,-0.261709154,1.226391221,-0.704559741,2.558842939,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.14469059,1.495430368,1.436992049,1.253825318,2.069170225,-0.915404105,-1.069741203,0
0.051784398,-1.017144645,-0.817871558,0.143476434,0.917020588,-0.704559741,1.968035717,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,-1.318529236,-1.522076219,-0.488580986,-0.14469059,1.495430368,1.436992049,1.253825318,0.442511979,-0.305959463,1.750083809,0
-0.215706011,-1.023905626,-0.831080553,0.216119269,0.084270245,-0.704559741,1.377228495,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.14469059,1.495430368,1.436992049,1.253825318,-0.719386768,1.603633747,0.009451086,0
-0.044033062,-1.003622684,-0.820060183,0.363019223,0.878210652,-0.704559741,0.983357015,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,0.030739705,0.305876054,-0.488580986,-0.161971165,1.495430368,1.436992049,1.253825318,-2.152395222,0.059707322,-0.373488113,0
-0.079964609,-0.993481213,-0.820060183,0.64067628,1.846241343,-0.704559741,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,0.030739705,0.305876054,-0.488580986,-0.14469059,1.495430368,1.436992049,1.184060346,1.565680768,1.197337319,-1.383055093,0
-0.195744041,-1.023905626,-0.820060183,0.865061924,0.40029401,-0.704559741,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.14469059,1.495430368,1.436992049,1.184060346,-0.835576642,0.872300177,1.471582573,0
-0.143842916,-1.010383665,-0.809065562,0.847304787,0.913694022,-0.704559741,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.14469059,1.495430368,1.495042796,1.184060346,-0.835576642,0.91292982,-0.303862804,0
-0.03205588,-0.979959251,-0.817871558,1.000661882,1.304011093,-0.704559741,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,0.030739705,0.305876054,-0.488580986,-0.161971165,1.495430368,1.436992049,1.184060346,0.403782021,0.91292982,0.148701704,0
-0.119888551,-1.003622684,-0.81346856,1.010347593,0.630935916,-0.704559741,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.161971165,1.437611587,1.436992049,1.114295378,0.403782021,1.075448391,-0.58236404,0
-0.05201785,-1.023905626,-0.82886618,0.90380477,0.280537636,-0.704559741,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,-1.318529236,-1.522076219,-0.488580986,-0.14469059,1.495430368,1.495042796,1.114295378,0.171402272,-0.305959463,-1.000115894,0
-0.175782069,-1.017144645,-0.820060183,0.829547649,0.513397252,-0.704559741,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.161971165,1.437611587,1.436992049,1.114295378,-0.370817143,0.140966607,-0.26905015,0
-0.287569106,-1.023905626,-0.81346856,0.868290495,1.088893162,-0.704559741,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,0.030739705,-1.522076219,-0.488580986,-0.161971165,1.437611587,1.495042796,1.114295378,0.403782021,0.384744464,-0.025361569,0
-0.167797282,-1.003622684,-0.811279935,0.945776185,1.076695753,-0.704559741,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.161971165,1.437611587,1.436992049,1.114295378,-0.138437394,0.059707322,-0.58236404,0
-0.263614741,-1.017144645,-0.811279935,1.055547579,0.619847363,-0.704559741,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,0.030739705,0.305876054,-0.488580986,-0.161971165,1.437611587,1.495042796,1.114295378,-1.029226433,0.18159625,1.576020536,0
-0.159812493,-0.979959251,-0.811279935,1.076533287,1.058954068,-0.704559741,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,0.030739705,0.305876054,-0.488580986,-0.161971165,1.437611587,1.495042796,1.114295378,-0.951766517,0.019077679,-0.234237495,0
-0.267607135,-0.973198271,-0.802473938,1.005504737,0.197373487,-0.698159522,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.161971165,1.437611587,1.495042796,1.037553912,-1.222876225,0.344114821,-0.199424841,0
-0.067987427,-1.030666607,-0.795882314,0.842461931,0.271666794,-0.704559741,-0.198257429,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,0.030739705,-1.522076219,-0.488580986,-0.161971165,1.437611587,1.436992049,1.037553912,1.52695081,-1.199811604,-0.025361569,0
-0.267607135,-1.003622684,-0.798070939,0.724619111,0.626500495,-0.698159522,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,0.030739705,0.305876054,-0.488580986,-0.161971165,1.437611587,1.495042796,1.037553912,-0.8743066,2.375596959,0.462015594,0
-0.211713617,-1.023905626,-0.833269179,0.781119093,0.399185155,-0.704559741,-0.198257429,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,-1.318529236,-1.522076219,-0.488580986,-0.177523683,1.437611587,1.495042796,1.037553912,2.107900183,0.506633392,0.844954793,0
-0.319508259,-0.996861703,-0.804662563,0.837619076,0.602105678,-0.704559741,-0.198257429,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,0.030739705,0.305876054,-0.488580986,-0.177523683,1.437611587,1.495042796,0.967788944,0.403782021,1.034818748,-0.373488113,0
0.043799609,-1.003622684,-0.798070939,0.842461931,0.481240448,-0.691759303,1.377228495,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.161971165,1.437611587,1.495042796,0.967788944,-0.990496475,-1.687367317,-0.721614658,0
0.051784398,-1.010383665,-0.798070939,0.771433381,0.431341959,-0.698159522,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,0.030739705,0.305876054,-0.488580986,-0.177523683,1.437611587,1.495042796,0.967788944,-1.184146266,-0.305959463,1.610833191,0
0.09170834,-1.003622684,-0.789264942,0.805333371,1.207540681,-0.691759303,0.983357015,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.161971165,1.437611587,1.495042796,0.967788944,-1.222876225,1.644263389,-0.930490585,0
0.011860456,-0.973198271,-0.789264942,0.976447603,1.342821029,-0.691759303,0.983357015,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,0.030739705,0.305876054,-0.488580986,-0.177523683,1.437611587,1.495042796,0.967788944,1.52695081,1.075448391,0.253139667,0
-0.03205588,-1.017144645,-0.811279935,1.199218963,1.509149327,-0.698159522,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.177523683,1.373368499,1.495042796,0.967788944,-1.610175807,1.116078033,0.427202939,0
-0.03205588,-1.010383665,-0.800259565,1.389704618,0.811679332,-0.698159522,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,-1.318529236,0.305876054,-0.488580986,-0.161971165,1.373368499,1.495042796,0.967788944,0.403782021,-0.956033748,1.784896463,0
-0.008101515,-1.017144645,-0.809065562,1.380018907,0.716317776,-0.691759303,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,-1.318529236,-1.522076219,-0.488580986,-0.161971165,1.373368499,1.495042796,0.905000471,-0.951766517,-1.159181961,1.715271154,0
-0.016086303,-1.010383665,-0.793667941,1.255718946,0.465716474,-0.691759303,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,0.030739705,0.305876054,-0.488580986,-0.177523683,1.373368499,1.495042796,0.905000471,1.52695081,1.522374461,-0.826052621,0
0.067753975,-1.010383665,-0.795882314,1.041019012,-0.276107733,-0.704559741,-0.986000394,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,0.030739705,-1.522076219,-0.488580986,-0.177523683,1.373368499,1.495042796,0.905000471,-1.067956392,0.791040891,1.193081337,0
-0.03205588,-1.017144645,-0.798070939,0.810176227,0.557751465,-0.691759303,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,0.030739705,0.305876054,-0.47529729,-0.177523683,1.373368499,1.495042796,0.905000471,1.52695081,2.009930174,0.009451086,0
-0.207721223,-1.003622684,-0.809065562,0.90703334,0.06874627,-0.704559741,-0.789064651,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,0.030739705,0.305876054,-0.488580986,-0.177523683,1.373368499,1.436992049,0.905000471,0.403782021,-0.54973732,0.392390285,0
-0.016086303,-1.017144645,-0.798070939,0.823090509,0.632044771,-0.704559741,-0.986000394,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,0.305876054,-0.488580986,-0.177523683,1.373368499,1.436992049,0.905000471,-0.835576642,-1.037293033,-1.034928548,0
0.099693127,-1.017144645,-0.798070939,0.889276203,1.03012383,-0.691759303,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,0.305876054,-0.47529729,-0.161971165,1.373368499,1.436992049,0.835235504,-1.067956392,-0.956033748,-0.826052621,0
0.095700734,-1.017144645,-0.789264942,0.811790512,0.222877159,-0.691759303,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,0.305876054,-0.488580986,-0.177523683,1.309125407,1.436992049,0.835235504,-0.951766517,-0.99666339,-0.721614658,0
-0.000116726,-0.993481213,-0.776055947,0.824704794,0.464607619,-0.691759303,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,0.030739705,-1.522076219,-0.488580986,-0.177523683,1.309125407,1.436992049,0.835235504,-1.029226433,-1.037293033,0.148701704,0
-0.03205588,-1.023905626,-0.784861944,0.863447639,0.871557519,-0.691759303,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,-1.318529236,-1.522076219,-0.488580986,-0.177523683,1.309125407,1.436992049,0.765470531,-0.990496475,-0.915404105,-1.000115894,0
-0.020078698,-0.979959251,-0.793667941,0.95061904,1.194234416,-0.691759303,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,-1.522076219,-0.488580986,-0.177523683,1.309125407,1.436992049,0.765470531,-0.951766517,-0.956033748,0.775329484,0
-0.155820099,-0.993481213,-0.789264942,1.050704724,0.604323388,-0.698159522,-0.198257429,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,0.030739705,0.305876054,-0.488580986,-0.177523683,1.309125407,1.436992049,0.765470531,-1.145416308,-0.265329821,-0.060174223,0
0.071746368,-0.979959251,-0.784861944,1.02487616,0.559969175,-0.691759303,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,0.030739705,0.305876054,-0.488580986,-0.177523683,1.244882319,1.436992049,0.765470531,1.52695081,-0.265329821,-0.025361569,0
0.203495376,-0.973198271,-0.780458945,1.081376142,0.976898775,-0.691759303,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,0.305876054,-0.47529729,-0.177523683,1.244882319,1.436992049,0.765470531,0.287592147,1.400485533,0.949392756,0
0.115662704,-0.996861703,-0.784861944,1.115276132,1.102199425,-0.691759303,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.038508434,0.030739705,0.305876054,-0.488580986,-0.177523683,1.244882319,1.436992049,0.765470531,-0.951766517,0.344114821,0.253139667,0
0.071746368,-0.973198271,-0.793667941,1.189533252,0.856033545,-0.691759303,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,-1.522076219,-0.47529729,-0.177523683,1.244882319,1.436992049,0.765470531,-0.913036559,0.384744464,0.148701704,0
-0.024071091,-1.010383665,-0.795882314,1.239576093,0.931435707,-0.698159522,-0.395193172,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,0.030739705,0.305876054,-0.47529729,-0.196532316,1.244882319,1.436992049,0.688729065,-0.913036559,-0.671626248,0.148701704,0
0.059769186,-1.017144645,-0.800259565,1.32836178,0.795046503,-0.698159522,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,0.030739705,0.305876054,-0.47529729,-0.177523683,1.244882319,1.372491221,0.688729065,-0.835576642,0.262855535,0.322764976,0
0.019845244,-1.003622684,-0.782673319,1.255718946,0.167434394,-0.691759303,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,0.030739705,0.305876054,-0.47529729,-0.177523683,1.244882319,1.372491221,0.688729065,-0.8743066,-0.062181607,1.506395228,0
0.103685522,-1.010383665,-0.787076317,1.071690431,0.430233103,-0.691759303,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,0.305876054,-0.488580986,-0.177523683,1.244882319,1.372491221,0.688729065,-0.990496475,-0.062181607,1.471582573,0
0.01585285,-1.010383665,-0.789264942,0.945776185,0.292735045,-0.704559741,-1.379871874,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,0.305876054,-0.47529729,-0.177523683,1.244882319,1.372491221,0.618964097,0.365052063,-0.387218749,1.506395228,0
-0.000116726,-0.996861703,-0.784861944,0.890890487,0.497873278,-0.704559741,-0.986000394,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,0.305876054,-0.488580986,-0.177523683,1.17421492,1.372491221,0.618964097,0.403782021,0.384744464,0.35757763,0
0.099693127,-0.996861703,-0.771678696,0.942547614,1.166513034,-0.704559741,-1.182936131,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,0.030739705,0.305876054,-0.47529729,-0.177523683,1.17421492,1.372491221,0.618964097,0.403782021,0.587892677,0.04426374,0
0.167563828,-1.023905626,-0.756255328,1.166933259,1.808540262,-0.691759303,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,0.305876054,-0.47529729,-0.177523683,1.109971832,1.372491221,0.618964097,-0.254627269,-0.224700178,-0.826052621,0
0.123647493,-1.003622684,-0.760658327,1.270247513,0.493437857,-0.698159522,-0.198257429,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,0.030739705,0.305876054,-0.47529729,-0.177523683,1.109971832,1.372491221,0.618964097,0.016482439,-1.484219104,-1.626743674,0
0.271366077,-1.044188568,-0.776055947,1.170161829,0.917020588,-0.704559741,-1.182936131,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,-1.522076219,-0.47529729,-0.177523683,1.109971832,1.372491221,0.618964097,0.132672314,-1.565478389,-1.000115894,0
0.039807216,-0.979959251,-0.780458945,1.060390434,0.011085794,-0.685359084,1.574164237,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,0.305876054,-0.47529729,-0.177523683,1.109971832,1.372491221,0.556175624,0.287592147,-0.99666339,-2.148933491,0
0.179541011,-0.993481213,-0.780458945,1.10236185,1.298466816,-0.691759303,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,0.305876054,-0.488580986,-0.177523683,1.109971832,1.372491221,0.556175624,0.21013223,-1.443589461,-2.2185588,0
0.087715945,-0.973198271,-0.771678696,1.204061819,0.911476311,-0.704559741,-1.379871874,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,0.030739705,0.305876054,-0.488580986,-0.196532316,1.109971832,1.372491221,0.556175624,0.016482439,-1.443589461,-0.930490585,0
0.103685522,-0.979959251,-0.787076317,1.326747495,1.217520378,-0.691759303,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,0.305876054,-0.488580986,-0.196532316,1.109971832,1.372491221,0.556175624,0.326322105,-0.305959463,-0.26905015,0
0.011860456,-0.96643729,-0.771678696,1.305761787,0.373681482,-0.698159522,-0.198257429,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,0.030739705,0.305876054,-0.488580986,-0.177523683,1.109971832,1.372491221,0.556175624,1.488220852,-1.159181961,1.541207882,0
0.223457346,-1.010383665,-0.7628727,1.166933259,0.566622307,-0.704559741,-1.182936131,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,0.305876054,-0.47529729,-0.177523683,1.05215305,1.307990389,0.556175624,1.52695081,-0.184070535,1.158268683,0
0.047792003,-1.023905626,-0.765061324,1.110433276,0.634262482,-0.704559741,-1.182936131,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,0.305876054,-0.47529729,-0.196532316,1.05215305,1.307990389,0.556175624,1.759330559,-0.184070535,1.541207882,0
0.139617069,-0.993481213,-0.771678696,1.041019012,0.697467235,-0.691759303,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,-1.522076219,-0.47529729,-0.196532316,1.05215305,1.307990389,0.556175624,1.565680768,-0.224700178,1.506395228,0
0.007868062,-1.003622684,-0.769464323,1.108818992,1.050083226,-0.691759303,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,-1.522076219,-0.47529729,-0.196532316,1.05215305,1.307990389,0.556175624,-0.913036559,-0.265329821,-0.199424841,0
0.163571434,-0.96643729,-0.765061324,1.313833213,1.45148885,-0.691759303,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,-1.522076219,-0.47529729,-0.196532316,1.05215305,1.243489561,0.486410657,-0.951766517,-0.184070535,1.36714461,0
0.127639887,-0.973198271,-0.756255328,1.397776045,0.85270698,-0.691759303,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,0.030739705,0.305876054,-0.47529729,-0.177523683,1.05215305,1.243489561,0.486410657,-0.835576642,-0.184070535,1.471582573,0
0.035814822,-0.996861703,-0.7628727,1.305761787,0.75069229,-0.704559741,-1.576807616,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,0.030739705,0.305876054,-0.488580986,-0.177523683,1.05215305,1.243489561,0.416645685,0.287592147,-1.971774817,1.471582573,0
