-0.099926581,-1.017144645,-0.795882314,-1.167323158,-0.192943584,-0.762161709,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,0.030739705,0.305876054,-0.488580986,-0.075568288,-0.553924192,-0.949538641,1.114295378,0.442511979,-1.077922676,1.088643374,0
0.11167031,-1.017144645,-0.780458945,1.33159035,0.900387757,-0.691759303,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,0.305876054,-0.47529729,-0.196532316,1.05215305,1.243489561,0.416645685,1.023461353,-1.443589461,1.471582573,0
0.031822427,-1.017144645,-0.776055947,1.292847505,0.700793801,-0.698159522,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.011272844,0.030739705,0.305876054,-0.47529729,-0.177523683,0.987909958,1.243489561,0.416645685,0.326322105,-0.224700178,1.193081337,0
0.211480165,-1.003622684,-0.767275699,1.192761823,0.759563133,-0.691759303,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,0.305876054,-0.488580986,-0.196532316,0.987909958,1.243489561,0.416645685,-0.022247519,-0.265329821,0.496828248,0
0.099693127,-0.996861703,-0.765061324,1.21374753,0.82165903,-0.691759303,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.011272844,-1.318529236,0.305876054,-0.488580986,-0.177523683,0.92366687,1.243489561,0.416645685,0.907271478,-0.387218749,-0.826052621,0
0.1875258,-0.996861703,-0.765061324,1.308990357,1.138791651,-0.704559741,-1.576807616,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,-1.522076219,-0.47529729,-0.196532316,0.92366687,1.172538648,0.416645685,0.326322105,1.684893032,0.740516829,0
0.147601858,-1.017144645,-0.75185233,1.308990357,0.525594661,-0.691759303,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.47529729,-0.196532316,0.92366687,1.172538648,0.416645685,1.062191311,-1.362330175,1.436769919,0
0.171556223,-1.010383665,-0.745260706,1.205676104,0.334871546,-0.698159522,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,-1.318529236,0.305876054,-0.47529729,-0.177523683,0.92366687,1.108037821,0.339904218,1.565680768,-0.99666339,1.088643374,0
0.171556223,-1.017144645,-0.747475079,1.25410466,1.2219558,-0.698159522,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.196532316,0.92366687,1.108037821,0.339904218,1.52695081,-0.305959463,-1.000115894,0
0.251404106,-1.017144645,-0.756255328,1.315447498,1.39937265,-0.691759303,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.024173913,-1.318529236,0.305876054,-0.47529729,-0.196532316,0.92366687,1.108037821,0.339904218,0.558701854,1.116078033,1.784896463,0
0.143609464,-1.010383665,-0.769464323,1.312218928,0.962483655,-0.698159522,-0.395193172,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,-1.318529236,0.305876054,-0.488580986,-0.177523683,0.92366687,1.108037821,0.339904218,-1.067956392,0.262855535,-0.651989349,0
0.027830033,-1.010383665,-0.769464323,1.310604643,1.056736358,-0.691759303,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.196532316,0.852999471,1.108037821,0.270139251,1.488220852,0.425374106,0.009451086,0
0.09170834,-1.017144645,-0.767275699,1.401004614,1.29070483,-0.691759303,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,-1.318529236,0.305876054,-0.47529729,-0.177523683,0.852999471,1.108037821,0.270139251,1.759330559,-1.159181961,-1.000115894,0
0.143609464,-1.017144645,-0.760658327,1.300918931,0.581037426,-0.698159522,-0.395193172,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,0.030739705,0.305876054,-0.47529729,-0.177523683,0.852999471,1.108037821,0.270139251,-0.951766517,0.019077679,-0.686802003,0
0.079731157,-1.047569059,-0.765061324,1.187918966,0.204026619,-0.704559741,-1.379871874,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,0.030739705,0.305876054,-0.47529729,-0.177523683,0.852999471,1.108037821,0.270139251,1.565680768,-0.346589106,-0.025361569,0
0.151594252,-1.010383665,-0.769464323,1.079761858,0.609867665,-0.698159522,-0.395193172,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.011272844,-1.318529236,-1.522076219,-0.47529729,-0.177523683,0.788756383,1.108037821,0.270139251,-1.53271589,-1.077922676,-0.164612187,0
0.119655099,-1.017144645,-0.756255328,1.121733273,1.613381727,-0.691759303,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,0.030739705,0.305876054,-0.47529729,-0.177523683,0.788756383,1.108037821,0.270139251,0.21013223,1.156707676,0.218327012,0
0.20748777,-1.017144645,-0.765061324,1.278318939,1.598966608,-0.704559741,-1.379871874,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,0.030739705,0.305876054,-0.47529729,-0.196532316,0.788756383,1.049987073,0.270139251,-0.990496475,-2.743738029,0.148701704,0
0.103685522,-1.017144645,-0.756255328,1.417147467,1.652191663,-0.704559741,-1.379871874,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,0.030739705,0.305876054,-0.47529729,-0.177523683,0.788756383,1.049987073,0.207350778,0.171402272,-1.159181961,-0.791239967,0
0.087715945,-0.979959251,-0.776055947,1.363876054,0.441321656,-0.691759303,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,-1.318529236,-1.522076219,-0.47529729,-0.177523683,0.788756383,1.049987073,0.207350778,0.442511979,-0.387218749,1.6804585,0
0.135624675,-1.023905626,-0.77827032,1.296076076,0.658657299,-0.698159522,-0.395193172,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.47529729,-0.196532316,0.788756383,1.049987073,0.207350778,0.093942355,1.644263389,-0.89567793,0
0.171556223,-1.010383665,-0.782673319,1.323518924,1.066716055,-0.698159522,-0.198257429,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,-1.318529236,-1.522076219,-0.488580986,-0.196532316,0.788756383,1.049987073,0.207350778,-0.758116726,1.237966962,-1.591931019,0
0.155586646,-1.010383665,-0.771678696,1.397776045,1.449271139,-0.691759303,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.196532316,0.730937602,1.049987073,0.207350778,0.132672314,0.425374106,-0.303862804,0
0.151594252,-1.017144645,-0.776055947,1.5882617,1.942711756,-0.691759303,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,-1.318529236,0.305876054,-0.47529729,-0.196532316,0.730937602,1.049987073,0.207350778,2.030440267,-0.793515177,-1.557118365,0
0.115662704,-0.973198271,-0.760658327,1.74323308,1.102199425,-0.691759303,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,0.030739705,0.305876054,-0.47529729,-0.212084834,0.730937602,0.985486241,0.207350778,-0.370817143,-0.265329821,0.009451086,0
0.139617069,-1.023905626,-0.776055947,1.698033094,0.554424899,-0.691759303,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,0.030739705,0.305876054,-0.47529729,-0.196532316,0.730937602,0.985486241,0.13758581,0.171402272,-1.72799696,-0.094986878,0
0.071746368,-0.996861703,-0.780458945,1.497861727,0.371463772,-0.691759303,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.196532316,0.730937602,0.985486241,0.13758581,1.681870643,1.197337319,0.496828248,0
0.047792003,-0.996861703,-0.77827032,1.315447498,0.60875881,-0.704559741,-1.576807616,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,-1.318529236,-1.522076219,-0.47529729,-0.196532316,0.730937602,0.985486241,0.13758581,-1.339066099,-1.159181961,-1.974870218,0
0.163571434,-0.993481213,-0.767275699,1.17984754,0.247271976,-0.691759303,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.212084834,0.666694514,0.985486241,0.13758581,-0.719386768,-0.10281125,-0.930490585,0
0.283343259,-1.010383665,-0.756255328,1.205676104,1.489189931,-0.691759303,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.47529729,-0.196532316,0.666694514,0.920985413,0.067820838,-0.990496475,-0.427848392,-1.661556328,0
0.171556223,-1.017144645,-0.754066703,1.363876054,1.540197275,-0.698159522,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.47529729,-0.196532316,0.666694514,0.920985413,0.067820838,1.95298035,-0.874774462,-0.234237495,0
0.275358471,-1.010383665,-0.754066703,1.441361745,0.823876741,-0.691759303,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.47529729,-0.177523683,0.666694514,0.920985413,0.067820838,-1.10668635,1.563004104,-0.025361569,0
0.179541011,-1.010383665,-0.765061324,1.267018942,0.405838286,-0.698159522,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,0.030739705,0.305876054,-0.47529729,-0.177523683,0.666694514,0.920985413,0.067820838,-0.796846684,1.237966962,-0.617176695,0
0.147601858,-1.017144645,-0.77827032,1.155633262,0.464607619,-0.691759303,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.488580986,-0.177523683,0.602451422,0.920985413,0.067820838,-0.913036559,0.506633392,-1.139366511,0
0.171556223,-1.017144645,-0.760658327,1.184690396,1.559047816,-0.691759303,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.47529729,-0.177523683,0.602451422,0.920985413,0.067820838,0.442511979,-0.590366963,-1.243804475,0
0.203495376,-0.993481213,-0.760658327,1.354190344,1.438182586,-0.691759303,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,-1.318529236,-1.522076219,-0.47529729,-0.177523683,0.602451422,0.850034501,-0.008920629,2.030440267,-1.077922676,1.819709118,0
0.143609464,-0.996861703,-0.756255328,1.496247442,1.179819297,-0.698159522,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.47529729,-0.196532316,0.602451422,0.850034501,-0.008920629,0.636161771,1.603633747,0.148701704,0
0.20748777,-1.010383665,-0.749663704,1.552747425,0.785066805,-0.691759303,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.47529729,-0.177523683,0.602451422,0.850034501,-0.008920629,-0.44827706,1.319226247,-0.477926077,0
0.379160719,-0.996861703,-0.745260706,1.599561696,1.003511303,-0.691759303,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,0.030739705,0.305876054,-0.47529729,-0.177523683,0.602451422,0.785533673,-0.008920629,-0.719386768,-1.037293033,-0.547551386,0
0.2553965,-1.017144645,-0.736454709,1.614090263,0.769542831,-0.691759303,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,0.030739705,0.305876054,-0.47529729,-0.177523683,0.531784023,0.785533673,-0.078685596,-0.758116726,1.319226247,-1.174179166,0
0.267373683,-1.010383665,-0.745260706,1.581804559,1.73092039,-0.691759303,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.47529729,-0.177523683,0.531784023,0.785533673,-0.078685596,-0.796846684,1.400485533,-0.547551386,0
0.171556223,-1.010383665,-0.749663704,1.748075935,1.667715637,-0.691759303,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,0.030739705,0.305876054,-0.47529729,-0.177523683,0.467540935,0.785533673,-0.078685596,-0.796846684,-0.915404105,0.183514358,0
0.199502982,-1.023905626,-0.747475079,1.859461615,1.448162284,-0.691759303,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,0.030739705,-1.522076219,-0.47529729,-0.177523683,0.467540935,0.785533673,-0.078685596,1.100921269,-1.321700533,1.36714461,0
0.219464952,-0.996861703,-0.73205171,1.974075865,1.192016706,-0.704559741,-1.182936131,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.47529729,-0.177523683,0.467540935,0.785533673,-0.078685596,-0.525736976,0.750411249,1.471582573,0
0.291328048,-1.010383665,-0.745260706,1.964390153,1.251894893,-0.691759303,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.460537628,-0.177523683,0.467540935,0.785533673,-0.078685596,-0.719386768,-0.590366963,-1.383055093,0
0.283343259,-1.023905626,-0.754066703,1.917575883,1.107743702,-0.704559741,-1.182936131,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.47529729,-0.177523683,0.467540935,0.727482926,-0.141474069,1.565680768,-1.077922676,1.436769919,0
0.291328048,-0.993481213,-0.75185233,1.872375896,1.464795114,-0.691759303,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,-1.318529236,-1.522076219,-0.47529729,-0.161971165,0.467540935,0.727482926,-0.141474069,-0.758116726,0.669151963,0.984205411,0
0.11167031,-1.010383665,-0.736454709,1.957933013,1.812975683,-0.698159522,-0.198257429,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.47529729,-0.161971165,0.409722153,0.727482926,-0.141474069,-0.951766517,-1.159181961,-0.199424841,0
0.195510587,-1.017144645,-0.747475079,2.033804418,1.546850407,-0.704559741,-1.379871874,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,-1.318529236,-1.522076219,-0.47529729,-0.161971165,0.409722153,0.727482926,-0.141474069,-1.029226433,-0.224700178,0.879767447,0
0.215472559,-1.003622684,-0.75185233,2.038647274,1.194234416,-0.698159522,-0.198257429,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,-1.522076219,-0.47529729,-0.161971165,0.409722153,0.727482926,-0.141474069,-0.758116726,0.91292982,-0.26905015,0
0.295320442,-0.996861703,-0.75185233,2.067704408,1.336167897,-0.698159522,-0.198257429,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.47529729,-0.14469059,0.409722153,0.727482926,-0.141474069,0.597431812,-1.646737675,1.297519301,0
0.183533405,-1.017144645,-0.747475079,2.196847224,1.962671151,-0.698159522,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,0.030739705,0.305876054,-0.47529729,-0.14469059,0.409722153,0.727482926,-0.141474069,-1.029226433,-0.346589106,1.123456028,0
0.311290018,-1.003622684,-0.75185233,2.385718594,2.656814579,-0.691759303,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,-0.004844847,0.011272844,0.030739705,0.305876054,-0.460537628,-0.14469059,0.409722153,0.662982098,-0.141474069,-0.913036559,1.116078033,0.009451086,0
0.039807216,-1.023905626,-0.7628727,2.69404707,2.675665119,-0.691759303,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.47529729,-0.14469059,0.409722153,0.662982098,-0.211239037,-0.680656809,-0.10281125,0.113889049,0
0.195510587,-0.996861703,-0.776055947,2.787675612,1.937167478,-0.736560834,-5.515522429,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.47529729,-0.14469059,0.345479065,0.662982098,-0.211239037,1.52695081,-0.224700178,1.332331955,0
0.151594252,-1.023905626,-0.765061324,2.719875633,1.441509152,-0.75576149,-6.697136873,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,-1.522076219,-0.47529729,-0.125681957,0.281235973,0.598481266,-0.211239037,1.52695081,-2.703108387,1.36714461,0
0.283343259,-1.023905626,-0.771678696,2.458361428,0.459063341,-0.768561928,-6.697136873,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,-3.350028492,-0.47529729,-0.125681957,0.281235973,0.598481266,-0.211239037,0.442511979,-2.45933053,1.297519301,0
0.011860456,-1.010383665,-0.749663704,1.990218717,-0.31713538,-0.781310331,-6.500201131,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.47529729,-0.125681957,0.281235973,0.598481266,-0.281004009,-0.990496475,-2.418700887,1.436769919,0
0.227449741,-0.996861703,-0.7628727,1.357418914,-1.323976007,-0.781310331,-4.924715207,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,-1.522076219,-0.47529729,-0.125681957,0.281235973,0.598481266,-0.281004009,-0.990496475,-0.224700178,-0.826052621,0
0.103685522,-1.010383665,-0.760658327,0.800490515,-0.661989383,-0.781310331,-3.54616502,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,-1.522076219,-0.488580986,-0.125681957,0.281235973,0.598481266,-0.281004009,-0.680656809,-0.184070535,-0.791239967,0
0.1875258,-1.017144645,-0.760658327,0.5292906,-0.42358549,-0.781310331,-2.561486318,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,-1.522076219,-0.488580986,-0.125681957,0.281235973,0.598481266,-0.281004009,-0.603196893,-0.915404105,-1.034928548,0
-0.207721223,-0.96643729,-0.745260706,0.282304963,-0.161895635,-0.781310331,-1.970679096,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,1.380008646,0.305876054,-0.488580986,-0.125681957,0.281235973,0.598481266,-0.281004009,-0.680656809,-0.509107677,1.36714461,0
-0.187759252,-1.010383665,-0.771678696,0.253247829,0.086487955,-0.781310331,-1.379871874,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.110129439,0.210568574,0.598481266,-0.281004009,-0.680656809,-0.184070535,-0.791239967,0
0.031822427,-1.010383665,-0.771678696,0.154776431,-0.288305141,-0.781310331,-0.986000394,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,-1.522076219,-0.488580986,-0.110129439,0.210568574,0.527530353,-0.281004009,0.248862188,1.278596604,-0.721614658,0
0.083723551,-0.996861703,-0.776055947,-0.095437777,-0.850494787,-0.781310331,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.125681957,0.146325486,0.527530353,-0.281004009,0.752351645,-1.118552319,1.227893992,0
0.043799609,-1.010383665,-0.795882314,-0.224580595,-0.382557843,-0.781310331,-0.395193172,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,-1.522076219,-0.488580986,-0.125681957,0.146325486,0.527530353,-0.357745475,-0.719386768,-0.265329821,-1.800806946,0
-0.14783531,-1.010383665,-0.809065562,-0.268166295,-0.066534078,-0.781310331,-0.198257429,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,1.380008646,0.305876054,-0.488580986,-0.125681957,0.146325486,0.463029525,-0.357745475,1.759330559,1.766152318,-1.696368983,0
-0.00410912,-1.003622684,-0.798070939,0.014333618,1.199778693,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.110129439,0.146325486,0.463029525,-0.357745475,0.365052063,-0.834144819,-0.930490585,0
0.035814822,-0.996861703,-0.784861944,0.224190695,0.420253406,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.110129439,0.146325486,0.463029525,-0.427510443,-0.8743066,-0.54973732,0.009451086,0
0.115662704,-1.010383665,-0.771678696,0.208047843,-0.263910324,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.110129439,0.146325486,0.463029525,-0.427510443,-0.254627269,-0.184070535,1.401957264,0
-0.131865734,-1.003622684,-0.789264942,0.122490726,-0.656445107,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.110129439,0.088506705,0.463029525,-0.427510443,0.519971896,0.425374106,1.332331955,0
-0.083957003,-1.023905626,-0.804662563,-0.027637799,-0.681948779,-0.800510987,-2.758422061,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.110129439,0.088506705,0.463029525,-0.427510443,0.248862188,-1.077922676,-1.000115894,0
-0.083957003,-1.010383665,-0.782673319,-0.04378065,0.162998972,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.091120806,0.088506705,0.463029525,-0.427510443,-0.641926851,-1.077922676,-0.651989349,0
0.183533405,-1.003622684,-0.771678696,-0.129337767,0.251707397,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.091120806,0.088506705,0.404978778,-0.427510443,-0.758116726,-0.387218749,0.427202939,0
0.043799609,-1.023905626,-0.767275699,0.03370504,0.637589048,-0.794110768,-1.773743353,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.091120806,0.088506705,0.404978778,-0.427510443,0.791081604,0.222225893,-0.094986878,0
0.095700734,-1.030666607,-0.809065562,0.080519311,0.232856857,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.488580986,-0.091120806,0.088506705,0.404978778,-0.490298916,0.287592147,-0.712255891,-0.025361569,0
-0.195744041,-1.017144645,-0.802473938,0.11119073,0.041024888,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,1.380008646,0.305876054,-0.488580986,-0.110129439,0.088506705,0.404978778,-0.490298916,-0.990496475,-0.874774462,-0.373488113,0
-0.143842916,-1.003622684,-0.809065562,0.083747882,-0.097582027,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.503340648,-0.110129439,0.024263617,0.404978778,-0.490298916,-0.951766517,-0.305959463,0.113889049,0
-0.427302902,-0.996861703,-0.809065562,0.067605029,-0.016635589,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,1.380008646,0.305876054,-0.488580986,-0.110129439,0.024263617,0.404978778,-0.490298916,-0.990496475,1.237966962,-1.696368983,0
-0.211713617,-1.030666607,-0.81346856,0.091819308,0.520050384,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.091120806,0.024263617,0.404978778,-0.490298916,0.326322105,0.303485178,-0.89567793,0
-0.016086303,-1.044188568,-0.817871558,0.145090719,0.521159239,-0.78771055,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.503340648,-0.110129439,0.024263617,0.34047795,-0.490298916,-0.564466935,-1.077922676,-0.338675459,0
-0.123880945,-1.017144645,-0.820060183,0.212890698,0.429124249,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,-1.522076219,-0.503340648,-0.091120806,0.024263617,0.34047795,-0.490298916,-0.835576642,-0.224700178,-0.686802003,0
-0.367416989,-1.023905626,-0.809065562,0.133790723,-0.034377274,-0.794110768,-1.576807616,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.488580986,-0.110129439,-0.039979475,0.34047795,-0.490298916,0.597431812,-1.118552319,-0.89567793,0
-0.183766858,-1.017144645,-0.811279935,0.095047878,-0.199596716,-0.794110768,-1.379871874,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.488580986,-0.091120806,-0.039979475,0.34047795,-0.560063884,-0.796846684,-0.224700178,-0.060174223,0
-0.511143179,-1.003622684,-0.811279935,0.088590737,1.056736358,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,1.380008646,0.305876054,-0.488580986,-0.125681957,-0.039979475,0.275977118,-0.560063884,-0.796846684,1.319226247,1.576020536,0
-0.183766858,-0.996861703,-0.804662563,0.380776361,1.46590397,-0.794110768,-1.379871874,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.503340648,-0.110129439,-0.039979475,0.275977118,-0.560063884,1.52695081,-0.793515177,-1.034928548,0
-0.219698405,-1.023905626,-0.81346856,0.672961984,0.791719937,-0.78771055,-0.198257429,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.488580986,-0.091120806,-0.039979475,0.275977118,-0.560063884,1.52695081,-1.159181961,1.436769919,0
-0.115896157,-1.010383665,-0.815682934,0.463104906,-0.542233009,-0.78771055,-0.395193172,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,-1.522076219,-0.488580986,-0.110129439,-0.110646874,0.275977118,-0.560063884,0.481241938,-0.99666339,0.113889049,0
-0.359432201,-1.003622684,-0.793667941,0.325890663,0.01441236,-0.794110768,-1.182936131,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.503340648,-0.110129439,-0.110646874,0.205026205,-0.629828856,-0.951766517,-0.10281125,0.253139667,0
-0.020078698,-1.017144645,-0.789264942,0.0708336,-0.568845537,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.110129439,-0.110646874,0.205026205,-0.629828856,-0.835576642,1.35985589,-0.58236404,0
-0.016086303,-1.010383665,-0.798070939,-0.063152073,-0.677513358,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.488580986,-0.110129439,-0.110646874,0.205026205,-0.629828856,-0.835576642,-0.712255891,-1.90524491,0
-0.107911369,-1.010383665,-0.798070939,-0.126109197,0.467934184,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.110129439,-0.174889962,0.205026205,-0.629828856,-0.758116726,-0.427848392,-1.591931019,0
-0.139850523,-1.010383665,-0.784861944,-0.005037806,0.408055998,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.110129439,-0.174889962,0.205026205,-0.629828856,1.681870643,0.872300177,0.879767447,0
0.115662704,-1.017144645,-0.798070939,-0.050237791,0.147474998,-0.78771055,-0.395193172,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.110129439,-0.174889962,0.140525377,-0.629828856,-0.835576642,-2.01240446,-0.408300768,0
-0.024071091,-1.023905626,-0.815682934,0.028862184,-0.103126304,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,-1.522076219,-0.488580986,-0.110129439,-0.174889962,0.140525377,-0.629828856,-0.680656809,-1.159181961,0.392390285,0
-0.179774463,-1.017144645,-0.802473938,-0.129337767,-0.7385004,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.488580986,-0.110129439,-0.174889962,0.140525377,-0.629828856,1.914250392,-0.427848392,0.601266212,0
-0.259622346,-1.017144645,-0.795882314,-0.253637729,-1.451494369,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.110129439,-0.174889962,0.140525377,-0.629828856,1.95298035,-0.590366963,0.496828248,0
-0.343462625,-1.017144645,-0.800259565,-0.521609074,-0.836079668,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.488580986,-0.125681957,-0.232708744,0.140525377,-0.706570318,0.442511979,-0.752885534,-0.791239967,0
-0.335477836,-1.023905626,-0.811279935,-0.398923397,0.128624458,-0.78771055,-0.395193172,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,-1.522076219,-0.488580986,-0.110129439,-0.232708744,0.140525377,-0.706570318,-0.138437394,-0.224700178,1.297519301,0
-0.115896157,-1.017144645,-0.802473938,-0.326280562,0.380334614,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,-1.522076219,-0.488580986,-0.110129439,-0.232708744,0.140525377,-0.706570318,0.597431812,-0.99666339,-0.791239967,0
-0.036048274,-1.017144645,-0.780458945,-0.3440377,-0.986883991,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.503340648,-0.125681957,-0.232708744,0.08247463,-0.706570318,-0.796846684,-0.793515177,0.67089152,0
0.139617069,-1.010383665,-0.771678696,-0.352109126,-0.365925014,-0.794110768,-1.379871874,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.503340648,-0.125681957,-0.232708744,0.08247463,-0.77633529,-0.758116726,1.603633747,0.601266212,0
-0.00410912,-1.003622684,-0.776055947,-0.524837644,-1.050088744,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.503340648,-0.125681957,-0.232708744,0.08247463,-0.77633529,1.565680768,-0.834144819,-0.164612187,0
-0.095934186,-1.017144645,-0.77827032,-0.660437602,-0.744044676,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.503340648,-0.110129439,-0.232708744,0.08247463,-0.77633529,-0.680656809,1.35985589,-0.512738731,0
-0.048025457,-1.023905626,-0.787076317,-0.744380433,-1.325084862,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.503340648,-0.110129439,-0.232708744,0.08247463,-0.77633529,-0.8743066,-0.99666339,-1.278617129,0
0.087715945,-0.979959251,-0.802473938,-0.850923257,0.141930721,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,-1.522076219,-0.503340648,-0.125681957,-0.296951832,0.08247463,-0.77633529,-0.758116726,-0.793515177,-0.617176695,0
-0.235667982,-1.017144645,-0.820060183,-0.834780404,-0.469048558,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,-1.522076219,-0.488580986,-0.110129439,-0.296951832,0.017973802,-0.77633529,0.791081604,-0.346589106,-0.477926077,0
-0.307531077,-1.010383665,-0.81346856,-0.808951841,-0.414714648,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,-1.522076219,-0.503340648,-0.125681957,-0.361194924,0.017973802,-0.77633529,0.597431812,1.766152318,-0.129799532,0
-0.319508259,-1.017144645,-0.798070939,-0.720166154,0.354830942,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,-1.522076219,-0.503340648,-0.110129439,-0.361194924,0.017973802,-0.77633529,-0.680656809,-2.134293388,-0.721614658,0
-0.299546288,-0.973198271,-0.77827032,-0.715323299,-0.501205362,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.503340648,-0.110129439,-0.361194924,0.017973802,-0.839123763,-0.487007018,-0.346589106,-1.139366511,0
-0.131865734,-0.979959251,-0.793667941,-0.686266165,-0.155242503,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.503340648,-0.110129439,-0.361194924,0.017973802,-0.77633529,-0.951766517,0.91292982,0.009451086,0
-0.095934186,-1.017144645,-0.802473938,-0.715323299,-1.074483561,-0.78771055,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,1.380008646,0.305876054,-0.503340648,-0.110129439,-0.361194924,-0.04652703,-0.839123763,1.565680768,1.237966962,0.253139667,0
-0.323500653,-1.010383665,-0.795882314,-0.99136607,-0.739609255,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.503340648,-0.091120806,-0.361194924,-0.04652703,-0.839123763,-0.680656809,-0.834144819,0.427202939,0
-0.135858128,-1.017144645,-0.793667941,-0.986523215,-0.195161295,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.503340648,-0.110129439,-0.361194924,-0.04652703,-0.839123763,1.410760935,0.91292982,1.541207882,0
-0.403348537,-1.003622684,-0.800259565,-0.834780404,-0.38810212,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.503340648,-0.110129439,-0.431862323,-0.04652703,-0.839123763,-0.835576642,0.262855535,-0.512738731,0
-0.091941792,-1.010383665,-0.802473938,-0.823480408,-0.870454183,-0.78771055,-0.395193172,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.00449513,0.030739705,0.305876054,-0.503340648,-0.110129439,-0.431862323,-0.04652703,-0.839123763,1.720600601,-0.793515177,0.009451086,0
-0.195744041,-1.017144645,-0.795882314,-1.026880345,-1.479215751,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.503340648,-0.110129439,-0.431862323,-0.04652703,-0.839123763,-0.680656809,-0.956033748,0.322764976,0
-0.231675587,-1.030666607,-0.826677555,-1.06239462,-0.800596297,-0.774910112,1.180292758,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.503340648,-0.091120806,-0.496105411,-0.04652703,-0.90888873,-0.680656809,-0.915404105,1.36714461,0
-0.271599529,-1.017144645,-0.809065562,-0.941323228,0.326000704,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.503340648,-0.091120806,-0.496105411,-0.117477943,-0.90888873,-0.603196893,-1.118552319,-1.104553857,0
-0.247645165,-1.010383665,-0.798070939,-0.689494736,0.901496613,-0.78771055,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.503340648,-0.110129439,-0.496105411,-0.117477943,-0.90888873,-0.603196893,-2.296811959,-0.094986878,0
-0.215706011,-0.996861703,-0.782673319,-0.528066215,-0.492334519,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.00449513,-1.318529236,0.305876054,-0.488580986,-0.110129439,-0.496105411,-0.117477943,-0.90888873,-0.022247519,-2.662478744,-0.686802003,0
-0.179774463,-1.017144645,-0.784861944,-0.662051887,-0.7906166,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.019097746,-0.00449513,-1.318529236,0.305876054,-0.503340648,-0.110129439,-0.496105411,-0.117477943,-0.90888873,0.558701854,-2.865626958,0.218327012,0
-0.195744041,-0.996861703,-0.800259565,-0.757294714,-1.236376437,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.503340648,-0.110129439,-0.496105411,-0.181978771,-0.978653698,0.326322105,-2.134293388,-1.034928548,0
-0.283576712,-1.044188568,-0.811279935,-0.686266165,-0.054336669,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.00449513,-1.318529236,0.305876054,-0.503340648,-0.125681957,-0.496105411,-0.181978771,-0.978653698,-1.029226433,-0.793515177,-0.060174223,0
-0.091941792,-1.023905626,-0.804662563,-0.691109021,0.341524678,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.019097746,-0.00449513,-1.318529236,0.305876054,-0.503340648,-0.110129439,-0.496105411,-0.181978771,-0.978653698,-0.796846684,0.100336964,-0.860865276,0
-0.048025457,-1.017144645,-0.804662563,-0.594251908,-0.310482248,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.019097746,-0.00449513,-1.318529236,0.305876054,-0.488580986,-0.125681957,-0.496105411,-0.181978771,-0.978653698,1.565680768,1.766152318,1.36714461,0
-0.311523471,-1.017144645,-0.787076317,-0.497394795,-0.678622212,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.00449513,0.030739705,0.305876054,-0.503340648,-0.125681957,-0.553924192,-0.181978771,-0.978653698,0.21013223,1.319226247,-0.199424841,0
-0.091941792,-1.023905626,-0.782673319,-0.579723341,-0.813902562,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.019097746,-0.00449513,0.030739705,0.305876054,-0.503340648,-0.110129439,-0.553924192,-0.181978771,-1.055395164,0.248862188,-1.199811604,-0.651989349,0
0.035814822,-1.017144645,-0.793667941,-0.637837609,-0.171875334,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.019097746,-0.00449513,-1.318529236,-1.522076219,-0.488580986,-0.110129439,-0.553924192,-0.240029518,-1.055395164,-0.796846684,-0.590366963,-0.443113422,0
0.055776792,-1.003622684,-0.787076317,-0.681423309,-0.748480098,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.019097746,-0.00449513,0.030739705,0.305876054,-0.488580986,-0.110129439,-0.553924192,-0.240029518,-1.055395164,0.365052063,-0.752885534,-0.721614658,0
-0.12787334,-1.044188568,-0.802473938,-0.540980496,0.516723818,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.019097746,-0.00449513,-1.318529236,-1.522076219,-0.488580986,-0.125681957,-0.553924192,-0.240029518,-1.055395164,0.287592147,-1.118552319,-1.417867747,0
-0.179774463,-1.023905626,-0.789264942,-0.402151967,-0.453524583,-0.78771055,-0.395193172,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,0.030739705,0.305876054,-0.503340648,-0.110129439,-0.553924192,-0.240029518,-1.055395164,1.294571061,1.400485533,-1.626743674,0
-0.020078698,-1.010383665,-0.767275699,-0.350494841,-0.269454601,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.019097746,-0.00449513,0.030739705,0.305876054,-0.488580986,-0.110129439,-0.553924192,-0.240029518,-1.125160136,-0.758116726,1.278596604,0.322764976,0
0.119655099,-1.030666607,-0.793667941,-0.537751925,-1.253009267,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.019097746,-0.00449513,0.030739705,0.305876054,-0.503340648,-0.110129439,-0.61816728,-0.240029518,-1.125160136,-0.796846684,-0.915404105,-0.721614658,0
-0.000116726,-0.979959251,-0.822274556,-0.655594746,-0.291631707,-0.78771055,-0.395193172,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.00449513,0.030739705,0.305876054,-0.488580986,-0.110129439,-0.61816728,-0.240029518,-1.125160136,1.449490893,-2.337441602,-0.860865276,0
-0.367416989,-1.010383665,-0.81346856,-0.737923292,-0.954727186,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.019097746,-0.00449513,1.380008646,0.305876054,-0.488580986,-0.110129439,-0.61816728,-0.240029518,-1.125160136,0.481241938,-0.834144819,-0.686802003,0
-0.251637559,-0.96643729,-0.802473938,-0.79603756,-0.57993409,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.019097746,-0.00449513,-1.318529236,0.305876054,-0.503340648,-0.110129439,-0.61816728,-0.304530346,-1.125160136,-0.758116726,0.425374106,-0.721614658,0
-0.231675587,-0.979959251,-0.809065562,-0.870294679,-0.327115077,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.019097746,-0.00449513,-1.318529236,0.305876054,-0.488580986,-0.110129439,-0.61816728,-0.304530346,-1.125160136,-0.603196893,0.222225893,-0.303862804,0
-0.115896157,-0.973198271,-0.811279935,-0.807337556,-0.614308604,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,0.030739705,0.305876054,-0.503340648,-0.125681957,-0.682410372,-0.304530346,-1.125160136,-1.222876225,-1.199811604,-0.408300768,0
-0.115896157,-0.973198271,-0.802473938,-0.879980391,-0.786181178,-0.774910112,0.983357015,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.00449513,-1.318529236,0.305876054,-0.503340648,-0.110129439,-0.682410372,-0.304530346,-1.18794861,0.636161771,-0.346589106,-1.000115894,0
-0.171789675,-1.017144645,-0.784861944,-1.023651774,-1.217525897,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.019097746,-0.00449513,-1.318529236,0.305876054,-0.488580986,-0.110129439,-0.682410372,-0.369031178,-1.18794861,-0.8743066,-2.174923031,-1.731181637,0
-0.143842916,-1.017144645,-0.795882314,-1.112437461,-1.192022224,-0.78771055,-0.789064651,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,-1.318529236,0.305876054,-0.488580986,-0.091120806,-0.682410372,-0.369031178,-1.18794861,0.365052063,-0.712255891,-1.139366511,0
-0.159812493,-0.96643729,-0.795882314,-1.209294574,-0.907046408,-0.774910112,0.983357015,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,0.030739705,0.305876054,-0.503340648,-0.110129439,-0.682410372,-0.369031178,-1.18794861,-0.796846684,1.481744818,0.218327012,0
-0.363424595,-0.973198271,-0.800259565,-1.130194598,-1.291819203,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,-1.318529236,0.305876054,-0.488580986,-0.091120806,-0.682410372,-0.369031178,-1.18794861,1.565680768,-1.159181961,1.088643374,0
-0.159812493,-1.010383665,-0.811279935,-1.235123138,-1.301798901,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,0.030739705,0.305876054,-0.488580986,-0.091120806,-0.682410372,-0.369031178,-1.18794861,0.984731395,0.872300177,-0.89567793,0
-0.123880945,-0.979959251,-0.787076317,-1.277094553,-0.821664549,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,0.030739705,0.305876054,-0.503340648,-0.110129439,-0.753077767,-0.369031178,-1.18794861,-0.835576642,1.888041246,-0.234237495,0
-0.048025457,-1.017144645,-0.802473938,-1.259337415,-0.571063247,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,0.030739705,0.305876054,-0.503340648,-0.110129439,-0.753077767,-0.369031178,-1.18794861,-0.913036559,-1.077922676,-0.094986878,0
