-0.099926581,-1.017144645,-0.795882314,-1.167323158,-0.192943584,-0.762161709,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,0.030739705,0.305876054,-0.488580986,-0.075568288,-0.553924192,-0.949538641,1.114295378,0.442511979,-1.077922676,1.088643374,0
-0.012093909,-1.010383665,-0.784861944,-1.238351708,-1.007952242,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,0.030739705,0.305876054,-0.503340648,-0.110129439,-0.753077767,-0.369031178,-1.18794861,-0.758116726,-0.305959463,-0.303862804,0
-0.036048274,-1.003622684,-0.784861944,-1.472423064,-1.672156576,-0.78771055,-0.789064651,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,0.030739705,0.305876054,-0.503340648,-0.091120806,-0.753077767,-0.369031178,-1.257713577,0.132672314,1.034818748,-0.303862804,0
0.003875668,-0.996861703,-0.809065562,-1.616094448,-1.659959168,-0.78771055,-0.789064651,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,-1.318529236,-1.522076219,-0.503340648,-0.091120806,-0.753077767,-0.369031178,-1.257713577,-0.835576642,1.481744818,-1.034928548,0
-0.219698405,-1.003622684,-0.800259565,-1.436908789,0.311585585,-0.78771055,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,1.380008646,0.305876054,-0.503340648,-0.110129439,-0.817320859,-0.439982091,-1.257713577,-0.913036559,-0.752885534,0.322764976,0
-0.083957003,-1.030666607,-0.81346856,-1.170551729,-0.311591103,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.091120806,-0.817320859,-0.439982091,-1.257713577,0.597431812,1.156707676,-0.651989349,0
-0.175782069,-1.023905626,-0.798070939,-1.126966028,-0.877107314,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,-1.318529236,0.305876054,-0.503340648,-0.091120806,-0.817320859,-0.504482918,-1.334455044,0.558701854,-0.712255891,0.009451086,0
0.031822427,-0.993481213,-0.780458945,-1.175394584,-0.945856344,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.091120806,-0.817320859,-0.504482918,-1.334455044,-1.067956392,-1.159181961,0.531640903,0
-0.091941792,-1.017144645,-0.795882314,-1.138266024,-1.043435612,-0.78771055,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,-1.318529236,0.305876054,-0.503340648,-0.091120806,-0.817320859,-0.504482918,-1.334455044,-1.10668635,-1.524848746,-0.826052621,0
-0.259622346,-0.996861703,-0.787076317,-1.015580349,-0.504531928,-0.768561928,2.164971459,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,0.030739705,0.305876054,-0.503340648,-0.091120806,-0.817320859,-0.504482918,-1.334455044,-0.913036559,-1.321700533,-0.826052621,0
-0.03205588,-1.030666607,-0.793667941,-0.831551834,-0.350401039,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,0.030739705,0.305876054,-0.503340648,-0.091120806,-0.817320859,-0.504482918,-1.334455044,-1.10668635,-0.224700178,1.610833191,0
-0.024071091,-1.023905626,-0.802473938,-1.018808919,-1.857335415,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,-1.318529236,-1.522076219,-0.503340648,-0.091120806,-0.875139641,-0.504482918,-1.334455044,-0.913036559,0.791040891,0.531640903,0
-0.163804887,-1.017144645,-0.802473938,-1.411080226,-2.248761341,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.017396199,0.030739705,-1.522076219,-0.488580986,-0.091120806,-0.875139641,-0.504482918,-1.334455044,-0.796846684,0.506633392,-0.617176695,0
-0.123880945,-1.023905626,-0.787076317,-1.664523004,-1.525787674,-0.78771055,-0.395193172,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,-1.522076219,-0.503340648,-0.110129439,-0.875139641,-0.562533666,-1.334455044,-0.8743066,-1.077922676,-1.20899182,0
-0.38737896,-1.030666607,-0.793667941,-1.654837292,-0.938094357,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,0.030739705,-1.522076219,-0.503340648,-0.110129439,-0.875139641,-0.562533666,-1.334455044,0.365052063,-1.199811604,0.218327012,0
-0.359432201,-0.979959251,-0.81346856,-1.491794486,-0.337094776,-0.794110768,-1.379871874,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,0.030739705,0.305876054,-0.503340648,-0.110129439,-0.875139641,-0.562533666,-1.334455044,0.365052063,-0.184070535,-0.860865276,0
-0.2915615,-1.010383665,-0.804662563,-1.152794591,-0.280543154,-0.78771055,-0.395193172,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,0.030739705,-1.522076219,-0.503340648,-0.091120806,-0.875139641,-0.562533666,-1.334455044,-0.835576642,1.034818748,0.322764976,0
-0.040040668,-0.973198271,-0.795882314,-1.091451753,-1.052306454,-0.774910112,1.377228495,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,0.030739705,-1.522076219,-0.503340648,-0.091120806,-0.875139641,-0.562533666,-1.334455044,-0.835576642,0.506633392,0.113889049,0
0.019845244,-1.010383665,-0.809065562,-1.128580314,-1.177607105,-0.78771055,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,-1.318529236,-1.522076219,-0.503340648,-0.091120806,-0.939382729,-0.562533666,-1.334455044,-0.990496475,0.344114821,-0.303862804,0
-0.095934186,-1.023905626,-0.802473938,-1.272251697,-1.45592979,-0.774910112,1.180292758,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,-1.522076219,-0.503340648,-0.110129439,-0.939382729,-0.562533666,-1.334455044,0.597431812,-0.956033748,-0.060174223,0
-0.259622346,-1.010383665,-0.789264942,-1.428837363,-1.511372555,-0.78771055,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,-1.318529236,0.305876054,-0.503340648,-0.110129439,-0.939382729,-0.562533666,-1.334455044,-0.680656809,1.35985589,-1.52230571,0
-0.335477836,-1.017144645,-0.802473938,-1.425608793,-1.050088744,-0.774910112,1.180292758,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.110129439,-1.003625817,-0.627034493,-1.334455044,0.365052063,-0.387218749,-0.826052621,0
-0.091941792,-1.003622684,-0.798070939,-1.382023092,-1.210872765,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.110129439,-1.003625817,-0.627034493,-1.334455044,-0.835576642,-3.109404814,0.636078866,0
0.011860456,-1.017144645,-0.800259565,-1.394937373,-1.084463258,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.110129439,-1.003625817,-0.627034493,-1.334455044,-0.796846684,-0.265329821,-1.835619601,0
-0.155820099,-1.044188568,-0.822274556,-1.444980215,-1.308452033,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.125681957,-1.003625817,-0.627034493,-1.334455044,0.403782021,1.400485533,-1.417867747,0
-0.139850523,-1.017144645,-0.817871558,-1.501480197,-0.974686583,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.017396199,0.030739705,0.305876054,-0.488580986,-0.110129439,-1.003625817,-0.691535326,-1.334455044,-0.796846684,-1.118552319,1.645645845,0
-0.187759252,-1.010383665,-0.81346856,-1.386865947,-0.827208825,-0.78771055,-0.395193172,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.017396199,-1.318529236,-1.522076219,-0.503340648,-0.110129439,-1.003625817,-0.691535326,-1.334455044,-0.564466935,-1.118552319,-1.626743674,0
-0.036048274,-1.003622684,-0.804662563,-1.168937444,-0.396972963,-0.781310331,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.110129439,-1.003625817,-0.691535326,-1.334455044,1.875520434,-0.143440892,0.496828248,0
-0.363424595,-1.003622684,-0.815682934,-1.115666031,-0.864909906,-0.781310331,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,-1.522076219,-0.503340648,-0.125681957,-1.074293216,-0.691535326,-1.334455044,0.791081604,-0.509107677,-1.104553857,0
-0.343462625,-1.017144645,-0.822274556,-0.968766077,0.368137206,-0.781310331,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.110129439,-1.074293216,-0.691535326,-1.334455044,-0.913036559,-0.265329821,1.297519301,0
-0.203728828,-1.017144645,-0.82886618,-0.749223288,-0.165222202,-0.794110768,-1.182936131,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.017396199,0.030739705,-1.522076219,-0.488580986,-0.110129439,-1.074293216,-0.691535326,-1.257713577,-0.758116726,1.237966962,-1.000115894,0
-0.399356143,-1.030666607,-0.82886618,-0.710480443,-0.624288303,-0.794110768,-0.986000394,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.110129439,-1.074293216,-0.691535326,-1.257713577,0.248862188,-1.240441247,-0.199424841,0
-0.179774463,-1.017144645,-0.802473938,-0.839623261,-0.945856344,-0.781310331,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.110129439,-1.074293216,-0.691535326,-1.18794861,-0.796846684,-1.240441247,-1.278617129,0
0.003875668,-0.996861703,-0.780458945,-0.984908929,-1.734252474,-0.781310331,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.110129439,-1.074293216,-0.691535326,-1.18794861,0.326322105,1.35985589,-1.174179166,0
-0.060002639,-1.023905626,-0.795882314,-1.210908859,-1.534658517,-0.774910112,1.377228495,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.110129439,-1.074293216,-0.762486234,-1.18794861,-0.951766517,1.481744818,1.576020536,0
-0.067987427,-1.023905626,-0.787076317,-1.29485169,-0.961380319,-0.794110768,-1.379871874,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.110129439,-1.138536308,-0.762486234,-1.18794861,-0.758116726,-0.427848392,-0.617176695,0
-0.016086303,-1.010383665,-0.800259565,-1.315837398,-1.337282271,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.110129439,-1.138536308,-0.762486234,-1.18794861,-0.487007018,0.425374106,0.04426374,0
-0.131865734,-0.996861703,-0.815682934,-1.383637376,-1.003516821,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,-1.522076219,-0.503340648,-0.110129439,-1.138536308,-0.762486234,-1.18794861,0.558701854,0.303485178,1.36714461,0
-0.14783531,-1.030666607,-0.81346856,-1.488565916,-1.289601492,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.110129439,-1.138536308,-0.762486234,-1.125160136,-0.913036559,-1.118552319,-1.52230571,0
-0.371409384,-1.044188568,-0.815682934,-1.511165908,-1.15986542,-0.794110768,-1.182936131,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,2.133828328,-0.503340648,-0.110129439,-1.138536308,-0.826987066,-1.125160136,0.132672314,-0.915404105,-0.965303239,0
-0.359432201,-1.044188568,-0.820060183,-1.430451648,-0.741826966,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.110129439,-1.138536308,-0.826987066,-1.125160136,-1.067956392,-0.834144819,-1.90524491,0
-0.227683194,-1.017144645,-0.826677555,-1.243194563,-0.118650278,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.110129439,-1.138536308,-0.826987066,-1.125160136,-0.796846684,-0.956033748,-0.094986878,0
-0.415325719,-1.010383665,-0.82886618,-1.030108916,-0.348183329,-0.794110768,-1.379871874,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,-1.522076219,-0.503340648,-0.110129439,-1.196355089,-0.826987066,-1.055395164,1.914250392,0.872300177,-1.626743674,0
-0.379394171,-1.023905626,-0.809065562,-0.923566092,-0.432456333,-0.794110768,-1.182936131,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.110129439,-1.196355089,-0.826987066,-1.055395164,0.21013223,-0.834144819,-1.591931019,0
-0.135858128,-1.010383665,-0.787076317,-0.750837573,-0.418041213,-0.781310331,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,-1.522076219,-0.503340648,-0.110129439,-1.196355089,-0.826987066,-0.978653698,-0.796846684,-0.752885534,1.436769919,0
-0.139850523,-1.017144645,-0.804662563,-0.76536614,-0.350401039,-0.78771055,-0.198257429,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.091120806,-1.196355089,-0.826987066,-0.978653698,-0.603196893,-0.346589106,-1.000115894,0
-0.295553894,-1.030666607,-0.826677555,-0.605551905,0.283864202,-0.781310331,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.091120806,-1.196355089,-0.885037813,-0.90888873,-0.796846684,-0.143440892,-0.89567793,0
-0.24365277,-1.017144645,-0.820060183,-0.511923362,-0.526709035,-0.781310331,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,1.380008646,0.305876054,-0.503340648,-0.110129439,-1.196355089,-0.826987066,-0.90888873,-0.758116726,1.237966962,-0.930490585,0
-0.307531077,-1.017144645,-0.815682934,-0.386009116,0.374790338,-0.78771055,-0.198257429,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.110129439,-1.196355089,-0.885037813,-0.839123763,-0.913036559,1.034818748,-0.930490585,0
-0.255629953,-1.044188568,-0.81346856,-0.263323439,-0.262801469,-0.794110768,-1.182936131,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.125681957,-1.196355089,-0.885037813,-0.839123763,-1.067956392,-1.240441247,0.04426374,0
-0.195744041,-1.023905626,-0.822274556,-0.308523426,-0.348183329,-0.781310331,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.110129439,-1.196355089,-0.885037813,-0.839123763,-0.913036559,-0.834144819,-0.617176695,0
-0.219698405,-0.996861703,-0.798070939,-0.305294855,0.110882772,-0.781310331,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.110129439,-1.196355089,-0.885037813,-0.77633529,-0.796846684,0.91292982,-0.547551386,0
-0.079964609,-1.003622684,-0.793667941,-0.061537788,0.50674412,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.488580986,-0.110129439,-1.260598177,-0.885037813,-0.77633529,0.791081604,-0.427848392,-0.477926077,0
0.059769186,-1.010383665,-0.787076317,0.206433557,0.971354498,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.110129439,-1.260598177,-0.885037813,-0.706570318,0.326322105,1.35985589,0.04426374,0
0.059769186,-1.017144645,-0.789264942,0.185447849,-0.492334519,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.110129439,-1.260598177,-0.949538641,-0.706570318,-0.913036559,-0.956033748,0.04426374,0
0.011860456,-1.010383665,-0.804662563,-0.024409228,-0.870454183,-0.800510987,-2.364550575,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.125681957,-1.260598177,-0.949538641,-0.629828856,1.604410726,-0.387218749,1.436769919,0
-0.028063485,-1.017144645,-0.804662563,-0.126109197,-0.581042945,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.110129439,-1.260598177,-0.949538641,-0.629828856,-0.913036559,-0.752885534,-1.069741203,0
-0.087949398,-1.030666607,-0.809065562,-0.300451999,-0.983557425,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.125681957,-1.331265576,-0.949538641,-0.560063884,0.248862188,-1.72799696,-0.26905015,0
-0.139850523,-1.030666607,-0.800259565,-0.436051957,-0.076513776,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.125681957,-1.331265576,-1.014039469,-0.490298916,-0.835576642,-0.184070535,-1.870432255,0
-0.139850523,-0.993481213,-0.826677555,-0.386009116,0.328218415,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,-1.522076219,-0.488580986,-0.125681957,-1.331265576,-1.014039469,-0.490298916,-0.796846684,-0.224700178,1.645645845,0
-0.24365277,-0.996861703,-0.811279935,-0.274623436,0.09979422,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-1.331265576,-1.014039469,-0.427510443,0.365052063,1.278596604,-0.234237495,0
-0.036048274,-0.979959251,-0.789264942,-0.311751995,-0.854930208,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,1.380008646,-1.522076219,-0.503340648,-0.125681957,-1.331265576,-1.014039469,-0.427510443,-0.796846684,-0.752885534,-0.756427312,0
-0.071979821,-1.010383665,-0.784861944,-0.427980531,-0.693037332,-0.78771055,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-1.331265576,-1.014039469,-0.357745475,-0.835576642,1.400485533,0.009451086,0
-0.12787334,-1.030666607,-0.782673319,-0.536137641,-0.531144456,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.488580986,-0.125681957,-1.331265576,-1.014039469,-0.281004009,-0.8743066,-0.834144819,1.576020536,0
-0.163804887,-0.973198271,-0.798070939,-0.329509133,0.793937647,-0.774910112,1.180292758,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.125681957,-1.331265576,-1.014039469,-0.281004009,1.52695081,1.684893032,1.36714461,0
-0.048025457,-0.973198271,-0.787076317,-0.216509168,-0.362598448,-0.78771055,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.125681957,-1.331265576,-1.014039469,-0.281004009,0.21013223,0.62852232,-0.89567793,0
0.063761581,-1.003622684,-0.77827032,-0.168080612,0.253925109,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.125681957,-1.331265576,-1.014039469,-0.211239037,-0.719386768,-0.712255891,0.253139667,0
0.031822427,-1.030666607,-0.771678696,-0.071223499,-0.028832998,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.125681957,-1.331265576,-1.014039469,-0.141474069,-0.835576642,1.35985589,-0.303862804,0
0.159579041,-0.993481213,-0.765061324,-0.061537788,-0.716323294,-0.78771055,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-1.331265576,-1.084990382,-0.141474069,1.565680768,-1.199811604,1.436769919,0
0.151594252,-1.044188568,-0.769464323,-0.134180622,0.327109559,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,-1.522076219,-0.503340648,-0.125681957,-1.331265576,-1.084990382,-0.078685596,1.836790476,1.278596604,0.636078866,0
0.131632281,-1.003622684,-0.77827032,0.057919318,0.342633534,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.488580986,-0.125681957,-1.331265576,-1.084990382,-0.078685596,-0.913036559,-0.915404105,0.844954793,0
0.191518193,-1.023905626,-0.760658327,0.261319255,0.809461622,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.488580986,-0.125681957,-1.331265576,-1.084990382,-0.008920629,1.294571061,1.034818748,1.436769919,0
0.307297625,-1.003622684,-0.75185233,0.413062065,0.647568746,-0.794110768,-1.576807616,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.488580986,-0.125681957,-1.331265576,-1.149491214,0.067820838,0.248862188,0.262855535,-0.930490585,0
0.331251989,-1.003622684,-0.756255328,0.430819202,-0.140827384,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.125681957,-1.331265576,-1.149491214,0.067820838,-0.641926851,-0.468478034,0.949392756,0
0.215472559,-1.017144645,-0.749663704,0.25970497,-0.432456333,-0.78771055,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-1.331265576,-1.149491214,0.13758581,-0.758116726,-0.834144819,1.576020536,0
0.315282412,-1.023905626,-0.75185233,0.009490761,-0.747371242,-0.78771055,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-1.331265576,-1.149491214,0.207350778,-0.719386768,-0.10281125,-0.094986878,0
0.079731157,-1.023905626,-0.765061324,-0.160009186,0.041024888,-0.794110768,-1.576807616,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-1.331265576,-1.149491214,0.207350778,-0.332087185,0.18159625,0.218327012,0
0.135624675,-0.996861703,-0.760658327,-0.227809165,-0.531144456,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-1.260598177,-1.149491214,0.270139251,-0.680656809,-0.387218749,-0.199424841,0
-0.012093909,-1.017144645,-0.75185233,-0.260094869,-0.252821771,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.125681957,-1.260598177,-1.149491214,0.270139251,-0.758116726,1.278596604,1.193081337,0
0.147601858,-1.017144645,-0.754066703,-0.308523426,-0.708561306,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-1.196355089,-1.149491214,0.339904218,1.52695081,-1.240441247,1.227893992,0
-0.00410912,-1.023905626,-0.756255328,-0.523223358,-0.730738413,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,-1.522076219,-0.503340648,-0.125681957,-1.196355089,-1.149491214,0.416645685,1.52695081,-0.54973732,0.775329484,0
0.195510587,-0.993481213,-0.749663704,-0.641066179,-0.854930208,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-1.196355089,-1.207541961,0.486410657,-0.951766517,0.384744464,1.576020536,0
0.219464952,-1.010383665,-0.749663704,-0.800880415,-0.355945315,-0.78771055,-0.789064651,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.125681957,-1.196355089,-1.207541961,0.556175624,-0.758116726,-0.874774462,-0.756427312,0
0.2553965,-0.979959251,-0.754066703,-0.770208996,-0.14415395,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-1.138536308,-1.207541961,0.556175624,-0.215897311,-0.630996606,0.392390285,0
0.231442135,-0.979959251,-0.743072081,-0.626537612,0.056548862,-0.774910112,0.983357015,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-1.138536308,-1.207541961,0.556175624,0.519971896,-0.752885534,1.36714461,0
0.163571434,-0.973198271,-0.747475079,-0.41506625,0.565513452,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-1.138536308,-1.207541961,0.618964097,-0.8743066,-1.159181961,1.158268683,0
0.339236777,-0.979959251,-0.745260706,-0.324666277,-0.449089162,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.125681957,-1.074293216,-1.207541961,0.688729065,-1.029226433,-0.956033748,-0.965303239,0
0.287335653,-0.979959251,-0.745260706,-0.42152339,-0.808358285,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.14469059,-1.074293216,-1.207541961,0.688729065,-0.680656809,-1.037293033,1.401957264,0
0.323267201,-1.010383665,-0.745260706,-0.632994753,-1.111075786,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.125681957,-1.003625817,-1.272042789,0.765470531,-1.029226433,0.425374106,0.04426374,0
0.267373683,-1.010383665,-0.736454709,-0.760523285,-0.35261875,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.14469059,-1.003625817,-1.272042789,0.765470531,-1.10668635,0.547263035,-0.129799532,0
0.211480165,-1.017144645,-0.738669082,-0.734694721,0.13971301,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,-1.522076219,-0.503340648,-0.125681957,-1.003625817,-1.272042789,0.835235504,-0.370817143,0.62852232,1.36714461,0
0.199502982,-1.003622684,-0.736454709,-0.733080437,-1.175389395,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-0.939382729,-1.272042789,0.835235504,-1.067956392,0.425374106,1.436769919,0
0.20748777,-1.010383665,-0.745260706,-0.87675182,-0.679731068,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,-1.522076219,-0.503340648,-0.125681957,-0.875139641,-1.272042789,0.905000471,-0.913036559,-1.28107089,-0.303862804,0
0.291328048,-1.010383665,-0.734266084,-0.983294644,-1.132144037,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,-1.522076219,-0.503340648,-0.125681957,-0.875139641,-1.272042789,0.905000471,-0.951766517,-0.834144819,-1.174179166,0
0.347221566,-1.010383665,-0.729863085,-0.897737528,0.441321656,-0.78771055,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-0.875139641,-1.272042789,0.905000471,-0.487007018,-1.077922676,0.636078866,0
0.30330523,-0.993481213,-0.73205171,-0.776666136,-0.909264119,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-0.817320859,-1.342993702,0.967788944,0.946001436,-0.143440892,-0.025361569,0
0.11167031,-1.003622684,-0.73205171,-0.773437567,-0.250604061,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.125681957,-0.817320859,-1.342993702,0.967788944,-1.067956392,-0.956033748,-1.626743674,0
0.239426924,-1.044188568,-0.73205171,-0.720166154,-0.59878463,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-0.753077767,-1.342993702,0.967788944,-0.835576642,1.400485533,-1.731181637,0
0.315282412,-1.030666607,-0.73205171,-0.704023303,-0.398081818,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-0.753077767,-1.342993702,0.967788944,-0.293357227,-1.118552319,-1.835619601,0
0.319274807,-1.030666607,-0.736454709,-0.697566162,-0.785072324,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-0.682410372,-1.342993702,1.037553912,0.248862188,-0.062181607,-0.234237495,0
0.331251989,-0.973198271,-0.747475079,-0.754066144,-1.248573846,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,-1.522076219,-0.503340648,-0.125681957,-0.682410372,-1.342993702,1.037553912,-0.758116726,0.303485178,-0.512738731,0
0.363191143,-1.010383665,-0.745260706,-0.860608968,-0.889304723,-0.78771055,-0.789064651,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.125681957,-0.61816728,-1.342993702,1.114295378,-0.8743066,-0.874774462,-0.791239967,0
0.171556223,-0.973198271,-0.729863085,-0.907423239,-0.332659354,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-0.553924192,-1.342993702,1.114295378,-0.951766517,-0.712255891,1.401957264,0
0.518894514,-1.017144645,-0.725460087,-0.742766147,-0.066534078,-0.78771055,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-0.553924192,-1.342993702,1.114295378,-0.796846684,-0.387218749,0.183514358,0
0.279350866,-0.979959251,-0.73205171,-0.804108986,-1.425990696,-0.78771055,-0.789064651,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-0.496105411,-1.342993702,1.184060346,0.326322105,1.481744818,-1.696368983,0
0.331251989,-1.003622684,-0.734266084,-1.039794626,-1.198675356,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,-1.522076219,-0.503340648,-0.125681957,-0.496105411,-1.342993702,1.184060346,-0.758116726,-1.199811604,-0.303862804,0
0.271366077,-1.003622684,-0.72767446,-1.096294609,-0.624288303,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.125681957,-0.431862323,-1.342993702,1.253825318,-0.796846684,-0.468478034,-0.129799532,0
0.2553965,-1.017144645,-0.738669082,-1.118894602,-0.649791974,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.125681957,-0.361194924,-1.342993702,1.253825318,1.875520434,-0.468478034,-0.025361569,0
0.267373683,-0.996861703,-0.73205171,-1.149566021,-1.217525897,-0.781310331,-0.001321687,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,-0.361194924,-1.342993702,1.253825318,-0.951766517,-0.874774462,-1.835619601,0
0.395130296,-1.017144645,-0.743072081,-0.996208925,-0.033268418,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.110129439,-0.296951832,-1.342993702,1.253825318,-0.254627269,-1.118552319,-0.686802003,0
0.347221566,-1.044188568,-0.747475079,-0.902580384,-0.322679657,-0.78771055,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.110129439,-0.232708744,-1.272042789,1.253825318,1.991710309,0.384744464,0.496828248,0
0.231442135,-0.996861703,-0.75185233,-0.855766112,-1.050088744,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,-1.522076219,-0.503340648,-0.125681957,-0.232708744,-1.272042789,1.253825318,0.403782021,1.156707676,-0.651989349,0
0.179541011,-1.017144645,-0.745260706,-1.131808883,-1.502501713,-0.78771055,-0.592128909,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.017396199,0.030739705,-1.522076219,-0.503340648,-0.125681957,-0.232708744,-1.272042789,1.253825318,-1.145416308,-1.077922676,-1.452680402,0
-0.103918975,-1.023905626,-0.769464323,-1.243194563,-1.715401933,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,-1.522076219,-0.503340648,-0.125681957,-0.174889962,-1.272042789,1.316613791,-1.067956392,-1.159181961,1.645645845,0
-0.044033062,-1.010383665,-0.767275699,-1.406237369,-0.543341864,-0.781310331,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.14469059,-0.174889962,-1.272042789,1.316613791,-0.951766517,-1.159181961,-0.060174223,0
0.095700734,-1.017144645,-0.765061324,-1.118894602,0.03104519,-0.794110768,-1.379871874,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.017396199,0.030739705,-1.522076219,-0.503340648,-0.14469059,-0.110646874,-1.207541961,1.316613791,-1.184146266,2.131819103,-1.90524491,0
0.175548617,-0.979959251,-0.745260706,-0.971994648,-0.16078678,-0.781310331,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.14469059,-0.039979475,-1.207541961,1.316613791,0.016482439,-1.077922676,-1.104553857,0
-0.024071091,-1.017144645,-0.75185233,-0.959080366,-1.224179028,-0.781310331,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.14469059,0.024263617,-1.207541961,1.316613791,0.365052063,-1.118552319,-0.025361569,0
0.071746368,-1.017144645,-0.765061324,-0.981680358,-0.0709695,-0.774910112,1.574164237,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.519576276,-0.14469059,0.024263617,-1.149491214,1.316613791,0.132672314,0.587892677,-1.139366511,0
0.075738762,-1.017144645,-0.771678696,-1.039794626,-1.315105165,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.161971165,0.088506705,-1.149491214,1.316613791,-2.036205347,-1.037293033,-1.034928548,0
0.135624675,-1.003622684,-0.760658327,-1.167323158,-1.730925908,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.161971165,0.088506705,-1.149491214,1.316613791,0.248862188,0.669151963,-1.52230571,0
0.147601858,-1.010383665,-0.765061324,-1.286780264,-1.179824816,-0.794110768,-1.379871874,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.177523683,0.146325486,-1.149491214,1.316613791,0.597431812,1.481744818,1.401957264,0
0.291328048,-1.023905626,-0.771678696,-1.380408806,-1.902798482,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.177523683,0.146325486,-1.149491214,1.316613791,0.248862188,-0.062181607,-0.512738731,0
-0.008101515,-1.003622684,-0.782673319,-1.48695163,-0.872671893,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.177523683,0.210568574,-1.084990382,1.316613791,-1.145416308,0.872300177,1.019018065,0
-0.05201785,-1.010383665,-0.782673319,-1.465965923,-1.333955705,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.161971165,0.210568574,-1.084990382,1.316613791,1.565680768,0.994189105,1.471582573,0
0.031822427,-1.017144645,-0.795882314,-1.545065898,-1.294036914,-0.78771055,-0.395193172,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.177523683,0.281235973,-1.014039469,1.316613791,1.52695081,0.994189105,1.506395228,0
-0.05201785,-1.010383665,-0.771678696,-1.577351602,-0.796160877,-0.794110768,-1.379871874,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.177523683,0.281235973,-1.014039469,1.386378758,1.488220852,0.91292982,0.531640903,0
0.279350866,-1.017144645,-0.769464323,-1.603180165,-0.800596297,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.177523683,0.409722153,-1.014039469,1.386378758,1.52695081,-0.224700178,0.914580102,0
0.027830033,-1.017144645,-0.780458945,-1.512780194,-1.259662398,-0.78771055,-0.198257429,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.519576276,-0.177523683,0.409722153,-0.949538641,1.386378758,-0.835576642,-0.10281125,0.148701704,0
0.183533405,-1.003622684,-0.780458945,-1.477265919,-0.618744026,-0.78771055,-0.198257429,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.177523683,0.467540935,-0.949538641,1.386378758,2.107900183,1.156707676,0.183514358,0
0.131632281,-0.996861703,-0.784861944,-1.464351637,-1.369439075,-0.781310331,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.177523683,0.467540935,-0.885037813,1.386378758,-0.951766517,0.91292982,1.332331955,0
0.099693127,-1.010383665,-0.793667941,-1.401394514,-0.933658935,-0.794110768,-1.182936131,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.177523683,0.467540935,-0.885037813,1.386378758,1.100921269,0.91292982,1.541207882,0
0.135624675,-0.996861703,-0.776055947,-1.645151581,-1.651088325,-0.78771055,-0.198257429,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.177523683,0.602451422,-0.826987066,1.386378758,1.798060518,-0.956033748,1.6804585,0
0.119655099,-1.003622684,-0.771678696,-1.630623015,-1.112184642,-0.794110768,-1.182936131,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.177523683,0.602451422,-0.826987066,1.386378758,-1.029226433,-0.956033748,1.227893992,0
-0.095934186,-1.010383665,-0.77827032,-1.627394444,-0.724085281,-0.781310331,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.017396199,-1.318529236,-1.522076219,-0.503340648,-0.177523683,0.666694514,-0.762486234,1.386378758,1.255841102,-2.053034102,0.04426374,0
0.007868062,-1.030666607,-0.789264942,-1.338437391,0.351504376,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.033164172,-1.318529236,-1.522076219,-0.503340648,-0.196532316,0.730937602,-0.762486234,1.463120225,-1.145416308,-1.159181961,1.819709118,0
0.051784398,-1.023905626,-0.795882314,-1.125351743,-0.400299528,-0.781310331,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.177523683,0.730937602,-0.691535326,1.386378758,-1.067956392,-1.321700533,1.645645845,0
0.115662704,-1.023905626,-0.798070939,-1.110823176,-1.333955705,-0.800510987,-1.970679096,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.196532316,0.730937602,-0.691535326,1.463120225,-1.184146266,0.344114821,-1.591931019,0
-0.048025457,-1.023905626,-0.804662563,-1.354580243,-2.324163503,-0.781310331,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.212084834,0.788756383,-0.627034493,1.386378758,-1.067956392,2.253708031,-1.487493056,0
0.167563828,-1.017144645,-0.800259565,-1.599951595,-1.453712079,-0.781310331,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.212084834,0.788756383,-0.627034493,1.386378758,2.107900183,0.384744464,0.462015594,0
-0.00410912,-1.017144645,-0.789264942,-1.698422993,-1.596754415,-0.781310331,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.196532316,0.788756383,-0.562533666,1.463120225,-1.10668635,-0.224700178,1.750083809,0
-0.219698405,-1.044188568,-0.802473938,-1.892137218,-2.157835205,-0.78771055,-0.395193172,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.196532316,0.852999471,-0.562533666,1.463120225,-1.184146266,0.994189105,-0.860865276,0
-0.00410912,-1.023905626,-0.800259565,-1.882451508,-0.626506013,-0.794110768,-1.379871874,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.033164172,-1.318529236,-1.522076219,-0.503340648,-0.196532316,0.92366687,-0.504482918,1.386378758,1.565680768,0.953559462,-0.338675459,0
0.227449741,-0.993481213,-0.77827032,-1.612865877,-0.280543154,-0.781310331,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.196532316,0.92366687,-0.504482918,1.386378758,2.069170225,0.506633392,1.297519301,0
0.231442135,-1.010383665,-0.780458945,-1.63869444,-1.147668012,-0.781310331,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.196532316,0.92366687,-0.439982091,1.386378758,1.798060518,-1.159181961,-0.129799532,0
