-0.099926581,-1.017144645,-0.795882314,-1.167323158,-0.192943584,-0.762161709,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,0.030739705,0.305876054,-0.488580986,-0.075568288,-0.553924192,-0.949538641,1.114295378,0.442511979,-1.077922676,1.088643374,0
-0.00410912,-1.017144645,-0.795882314,-1.664523004,-2.032534554,-0.781310331,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.212084834,0.987909958,-0.369031178,1.386378758,1.52695081,-0.834144819,-0.721614658,0
0.135624675,-1.023905626,-0.802473938,-1.819494384,-1.37054793,-0.781310331,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.212084834,1.05215305,-0.369031178,1.386378758,0.597431812,-0.915404105,-1.20899182,0
-0.008101515,-1.023905626,-0.800259565,-1.725865842,-0.447980307,-0.78771055,-0.395193172,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.196532316,1.05215305,-0.304530346,1.386378758,-0.758116726,0.91292982,-1.383055093,0
0.003875668,-1.030666607,-0.809065562,-1.751694405,-1.380527629,-0.78771055,-0.395193172,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.212084834,1.05215305,-0.304530346,1.386378758,-0.525736976,1.888041246,-0.860865276,0
-0.079964609,-0.979959251,-0.817871558,-1.722637271,-1.106640365,-0.78771055,-0.395193172,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.212084834,1.05215305,-0.240029518,1.386378758,0.287592147,-0.99666339,-0.965303239,0
-0.000116726,-1.010383665,-0.798070939,-1.811422958,-1.445950092,-0.794110768,-1.379871874,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,-1.318529236,-1.522076219,-0.503340648,-0.196532316,1.109971832,-0.240029518,1.386378758,-0.680656809,-0.346589106,-0.89567793,0
0.151594252,-1.023905626,-0.809065562,-1.882451508,-1.774171266,-0.781310331,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.212084834,1.109971832,-0.181978771,1.316613791,1.449490893,-0.265329821,0.462015594,0
0.103685522,-1.023905626,-0.815682934,-1.858237229,-0.953618332,-0.768561928,1.77109998,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.212084834,1.109971832,-0.181978771,1.386378758,-1.493985932,1.075448391,1.610833191,0
-0.036048274,-0.996861703,-0.831080553,-1.574123032,-0.52781789,-0.742961053,4.725136091,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,-1.318529236,-1.522076219,-0.503340648,-0.212084834,1.109971832,-0.117477943,1.386378758,0.791081604,0.669151963,-0.826052621,0
0.063761581,-1.017144645,-0.850881173,-1.361037384,-0.076513776,-0.749361272,-0.789064651,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,-1.318529236,-1.522076219,-0.503340648,-0.212084834,1.109971832,-0.04652703,1.316613791,1.991710309,0.425374106,-1.626743674,0
-0.327493047,-1.017144645,-0.833269179,-1.151180306,-0.076513776,-0.730160615,1.574164237,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,-1.318529236,-1.522076219,-0.503340648,-0.212084834,1.17421492,-0.04652703,1.316613791,0.365052063,0.466003749,-0.443113422,0
-0.431295296,-1.017144645,-0.835483552,-0.846080401,0.745148014,-0.730160615,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,-1.318529236,-1.522076219,-0.503340648,-0.212084834,1.244882319,0.017973802,1.316613791,0.287592147,0.506633392,-0.060174223,0
-0.307531077,-1.010383665,-0.822274556,-0.519994788,0.151910419,-0.704559741,3.149650161,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,-1.318529236,-1.522076219,-0.503340648,-0.212084834,1.244882319,0.08247463,1.316613791,-0.990496475,-0.99666339,1.297519301,0
-0.083957003,-0.996861703,-0.817871558,-0.087366351,1.485863365,-0.704559741,2.361907202,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.212084834,1.244882319,0.140525377,1.316613791,-0.8743066,-0.305959463,1.610833191,0
-0.016086303,-0.993481213,-0.817871558,0.254862113,1.105525991,-0.704559741,2.164971459,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.488580986,-0.231093466,1.244882319,0.140525377,1.316613791,-1.145416308,-1.28107089,-1.000115894,0
-0.187759252,-1.017144645,-0.831080553,0.519604889,1.693219309,-0.704559741,1.574164237,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,0.030739705,2.133828328,-0.503340648,-0.212084834,1.244882319,0.205026205,1.316613791,0.86854152,1.644263389,-1.974870218,0
-0.020078698,-1.010383665,-0.804662563,0.747219104,1.129920808,-0.704559741,1.180292758,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.488580986,-0.231093466,1.244882319,0.275977118,1.316613791,1.565680768,1.034818748,1.193081337,0
-0.091941792,-1.023905626,-0.820060183,0.886047632,0.574384294,-0.704559741,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.488580986,-0.231093466,1.309125407,0.275977118,1.316613791,-0.990496475,-1.037293033,-0.060174223,0
-0.207721223,-1.030666607,-0.831080553,0.863447639,0.077617113,-0.704559741,0.589485535,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.488580986,-0.212084834,1.373368499,0.34047795,1.316613791,1.565680768,-0.956033748,-1.034928548,0
-0.2915615,-1.010383665,-0.833269179,0.71816197,0.392532023,-0.704559741,0.392549793,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,0.030739705,-1.522076219,-0.488580986,-0.231093466,1.373368499,0.404978778,1.316613791,-0.835576642,-1.606108032,-0.930490585,0
-0.219698405,-1.023905626,-0.848666799,0.811790512,0.975789919,-0.704559741,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,0.030739705,-1.522076219,-0.488580986,-0.231093466,1.373368499,0.404978778,1.316613791,0.519971896,1.197337319,-0.860865276,0
-0.14783531,-0.996861703,-0.844263801,1.016804734,1.214193812,-0.704559741,0.19561405,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,0.030739705,-1.522076219,-0.488580986,-0.212084834,1.373368499,0.463029525,1.316613791,-0.8743066,0.994189105,-0.129799532,0
-0.235667982,-0.993481213,-0.846478174,1.110433276,1.142118217,-0.730160615,-2.758422061,-0.235756176,-0.250379856,-0.245163381,-4.216146961,-4.202208521,-4.852926651,-0.026131483,-0.019097746,-0.033164172,-1.318529236,0.305876054,-0.488580986,-0.212084834,1.373368499,0.463029525,1.316613791,0.248862188,2.619374816,-0.58236404,0
-0.355439807,-0.993481213,-0.844263801,1.118504702,0.484567014,-0.704559741,0.392549793,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.031925355,0.011272844,-1.318529236,0.305876054,-0.503340648,-0.231093466,1.373368499,0.527530353,1.316613791,0.326322105,-1.443589461,-1.348242438,0
-0.303538683,-1.023905626,-0.85968717,1.02487616,0.567731163,-0.704559741,0.19561405,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,-0.004844847,0.038508434,-1.318529236,0.305876054,-0.503340648,-0.231093466,1.373368499,0.598481266,1.253825318,0.636161771,-3.231293743,-0.826052621,0
-0.539089938,-1.023905626,-0.855284171,0.958690467,0.426906537,-0.704559741,0.392549793,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.054276407,0.030739705,0.305876054,-0.488580986,-0.231093466,1.373368499,0.598481266,1.253825318,0.674891729,-0.305959463,0.113889049,0
-0.499165996,-1.023905626,-0.853069798,1.092676139,0.850489268,-0.704559741,0.19561405,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.010833341,0.054276407,-1.318529236,0.305876054,-0.503340648,-0.231093466,1.373368499,0.598481266,1.253825318,2.069170225,0.059707322,-0.094986878,0
-0.411333325,-1.023905626,-0.846478174,1.110433276,0.883754928,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.02366095,0.054276407,0.030739705,0.305876054,-0.503340648,-0.231093466,1.437611587,0.727482926,1.253825318,2.069170225,0.303485178,0.287952321,0
-0.439280084,-1.023905626,-0.839886551,1.29123322,1.881724713,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,-1.318529236,-1.522076219,-0.503340648,-0.231093466,1.437611587,0.727482926,1.253825318,2.107900183,0.18159625,1.576020536,0
-0.14783531,-1.010383665,-0.844263801,1.475261735,1.063389489,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,0.030739705,-1.522076219,-0.488580986,-0.231093466,1.373368499,0.727482926,1.253825318,2.107900183,0.100336964,0.844954793,0
-0.403348537,-1.017144645,-0.855284171,1.441361745,1.225282366,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,-1.318529236,-1.522076219,-0.488580986,-0.231093466,1.373368499,0.785533673,1.253825318,0.597431812,0.669151963,-0.651989349,0
-0.395363748,-1.010383665,-0.855284171,1.488176016,0.607649954,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,0.030739705,0.305876054,-0.488580986,-0.231093466,1.437611587,0.785533673,1.253825318,-1.222876225,1.156707676,1.645645845,0
-0.367416989,-1.023905626,-0.846478174,1.5882617,1.423767467,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.054276407,0.030739705,0.305876054,-0.488580986,-0.231093466,1.437611587,0.850034501,1.253825318,1.023461353,-1.118552319,-1.20899182,0
-0.319508259,-1.030666607,-0.839886551,1.738390224,1.747553219,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.039339139,0.038508434,0.030739705,-1.522076219,-0.488580986,-0.231093466,1.437611587,0.850034501,1.253825318,0.287592147,-0.143440892,-1.348242438,0
-0.355439807,-1.017144645,-0.846478174,1.790047351,1.15320677,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,1.380008646,-1.522076219,-0.488580986,-0.231093466,1.437611587,0.920985413,1.253825318,0.403782021,-1.199811604,-0.234237495,0
-0.363424595,-1.023905626,-0.853069798,1.749690221,0.969136787,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,0.030739705,-1.522076219,-0.503340648,-0.231093466,1.437611587,0.920985413,1.253825318,0.093942355,0.425374106,-0.199424841,0
-0.343462625,-0.979959251,-0.866278794,1.699647379,0.927000285,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.02366095,0.038508434,-1.318529236,-1.522076219,-0.47529729,-0.231093466,1.437611587,0.920985413,1.184060346,-0.332087185,-0.956033748,-1.174179166,0
-0.411333325,-1.003622684,-0.864090169,1.678661671,1.074478043,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,1.380008646,0.305876054,-0.488580986,-0.231093466,1.437611587,0.985486241,1.184060346,-0.990496475,0.872300177,0.879767447,0
-0.471219237,-1.010383665,-0.85968717,1.719018801,0.884863784,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,0.030739705,0.305876054,-0.488580986,-0.231093466,1.437611587,0.985486241,1.184060346,0.287592147,-0.99666339,1.332331955,0
-0.315515866,-1.010383665,-0.85968717,1.759375931,1.749770931,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.015841,0.010833341,0.024173913,1.380008646,0.305876054,-0.488580986,-0.231093466,1.437611587,1.049987073,1.184060346,2.069170225,1.197337319,-0.129799532,0
-0.519127968,-1.010383665,-0.866278794,1.933718735,2.025875904,-0.730160615,-3.54616502,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,1.380008646,0.305876054,-0.503340648,-0.231093466,1.437611587,1.049987073,1.114295378,0.326322105,2.294337674,1.332331955,0
-0.730724858,-1.023905626,-0.870681792,2.045104414,2.039182168,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.010833341,0.011272844,0.030739705,0.305876054,-0.488580986,-0.231093466,1.437611587,1.049987073,1.114295378,1.759330559,-0.874774462,0.113889049,0
-0.618937821,-1.010383665,-0.861875795,2.172632946,1.774165747,-0.704559741,-0.789064651,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,0.011272844,0.030739705,0.305876054,-0.488580986,-0.231093466,1.437611587,1.049987073,1.114295378,0.519971896,1.644263389,-0.164612187,0
-0.491181209,-1.010383665,-0.85968717,1.817490199,0.087596811,-0.698159522,0.19561405,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,-1.522076219,-0.488580986,-0.248374042,1.437611587,1.108037821,1.114295378,-0.680656809,2.009930174,-0.89567793,0
-0.443272478,-1.017144645,-0.85968717,1.472033164,0.188502645,-0.704559741,-0.395193172,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,-1.522076219,-0.488580986,-0.248374042,1.437611587,1.108037821,1.114295378,-0.951766517,-1.687367317,-0.930490585,0
-0.219698405,-0.973198271,-0.855284171,1.341276062,1.267418868,-0.704559741,-0.198257429,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,-1.522076219,-0.488580986,-0.248374042,1.437611587,1.108037821,1.114295378,-0.913036559,-0.305959463,-0.547551386,0
-0.103918975,-1.017144645,-0.85968717,1.573733133,1.983739402,-0.704559741,-0.198257429,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.488580986,-0.231093466,1.437611587,1.172538648,1.114295378,1.565680768,-0.874774462,1.436769919,0
-0.610953033,-1.003622684,-0.872870416,1.78359021,1.269636578,-0.704559741,-0.198257429,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.503340648,-0.248374042,1.437611587,1.172538648,1.037553912,1.372030977,0.953559462,-1.000115894,0
-0.523120362,-1.010383665,-0.868467418,1.749690221,0.829421017,-0.704559741,-0.198257429,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,0.030739705,0.305876054,-0.488580986,-0.263926561,1.437611587,1.172538648,1.037553912,-0.215897311,2.294337674,-1.591931019,0
-0.694793311,-1.044188568,-0.879487788,1.752918791,1.341712173,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,0.011272844,-1.318529236,0.305876054,-0.503340648,-0.248374042,1.437611587,1.243489561,1.037553912,0.907271478,-1.159181961,-0.617176695,0
-0.854489078,-1.044188568,-0.881676414,1.893361604,1.727593824,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.00449513,-1.318529236,0.305876054,-0.488580986,-0.248374042,1.437611587,1.243489561,1.037553912,2.146630142,-0.346589106,0.566453557,0
-0.714755281,-1.017144645,-0.879487788,1.825561625,0.645351035,-0.698159522,0.786421272,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.00449513,-1.318529236,0.305876054,-0.488580986,-0.231093466,1.437611587,1.243489561,0.967788944,-0.913036559,-0.062181607,0.566453557,0
-0.511143179,-1.017144645,-0.868467418,1.66574739,0.349286665,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.011238021,-0.004844847,-0.00449513,0.030739705,0.305876054,-0.488580986,-0.231093466,1.437611587,1.243489561,0.967788944,-1.10668635,1.197337319,-1.000115894,0
-0.594983456,-1.023905626,-0.881676414,1.522076006,0.881537218,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.00449513,-1.318529236,-1.522076219,-0.488580986,-0.248374042,1.437611587,1.243489561,0.967788944,1.410760935,0.425374106,0.04426374,0
-0.874451048,-0.973198271,-0.881676414,1.712561661,2.117910895,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,0.030739705,0.305876054,-0.503340648,-0.248374042,1.437611587,1.243489561,0.967788944,-1.029226433,-0.752885534,-0.338675459,0
-0.706770494,-1.017144645,-0.861875795,1.878833037,1.104417136,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.00449513,-1.318529236,0.305876054,-0.503340648,-0.248374042,1.437611587,1.307990389,0.967788944,-1.377796057,-0.346589106,1.819709118,0
-0.475211631,-1.023905626,-0.850881173,1.849775904,1.518020169,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.017396199,0.030739705,0.305876054,-0.488580986,-0.231093466,1.437611587,1.307990389,0.967788944,0.636161771,-0.305959463,-0.512738731,0
-0.155820099,-1.010383665,-0.82886618,2.103218682,1.982630547,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.019097746,-0.017396199,-1.318529236,0.305876054,-0.488580986,-0.248374042,1.437611587,1.307990389,0.967788944,-1.067956392,-2.053034102,1.088643374,0
-0.056010244,-1.003622684,-0.831080553,2.338904323,2.447240924,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.488580986,-0.231093466,1.437611587,1.372491221,0.967788944,0.21013223,1.481744818,1.401957264,0
-0.195744041,-1.030666607,-0.853069798,2.495489988,1.842914777,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,-1.522076219,-0.488580986,-0.231093466,1.437611587,1.372491221,0.905000471,-0.603196893,-0.915404105,1.332331955,0
-0.359432201,-1.017144645,-0.853069798,2.510018555,1.210867247,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,-1.522076219,-0.488580986,-0.231093466,1.373368499,1.372491221,0.905000471,0.558701854,0.709781606,-0.512738731,0
-0.447264872,-1.010383665,-0.846478174,2.250118636,0.598779111,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.488580986,-0.212084834,1.373368499,1.372491221,0.905000471,-1.029226433,1.116078033,-0.686802003,0
-0.415325719,-0.979959251,-0.861875795,2.01281871,0.564404597,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.488580986,-0.212084834,1.373368499,1.372491221,0.905000471,-0.990496475,-2.134293388,-0.756427312,0
-0.523120362,-1.017144645,-0.868467418,1.957933013,1.281833987,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.488580986,-0.212084834,1.373368499,1.372491221,0.905000471,-0.758116726,0.18159625,-0.025361569,0
-0.690800916,-1.017144645,-0.870681792,1.996675858,0.969136787,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.488580986,-0.196532316,1.373368499,1.372491221,0.905000471,-0.913036559,0.344114821,-0.721614658,0
-0.670838946,-1.010383665,-0.883890787,2.112904393,2.389580448,-0.704559741,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.488580986,-0.196532316,1.373368499,1.372491221,0.905000471,-0.835576642,0.750411249,-1.557118365,0
-0.710762887,-0.996861703,-0.868467418,2.348590034,2.01035193,-0.698159522,0.983357015,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.47529729,-0.177523683,1.373368499,1.372491221,0.905000471,-0.913036559,0.384744464,-1.20899182,0
-0.50315839,-1.023905626,-0.866278794,2.377647168,1.907228386,-0.698159522,0.983357015,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.488580986,-0.177523683,1.373368499,1.372491221,0.835235504,-0.835576642,1.237966962,-0.373488113,0
-0.650876974,-1.010383665,-0.85968717,2.392175735,1.265201157,-0.749361272,-6.106329651,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.488580986,-0.177523683,1.373368499,1.372491221,0.835235504,-0.913036559,1.603633747,-2.148933491,0
-0.2236908,-1.017144645,-0.833269179,2.293704337,0.655330733,-0.768561928,-7.091008353,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,-1.522076219,-0.488580986,-0.177523683,1.373368499,1.436992049,0.835235504,-0.951766517,1.80678196,-0.651989349,0
-0.211713617,-0.996861703,-0.835483552,2.003132999,-0.115323712,-0.781310331,-6.894072616,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,-1.522076219,-0.488580986,-0.161971165,1.373368499,1.436992049,0.835235504,-0.796846684,0.587892677,-1.974870218,0
-0.471219237,-1.023905626,-0.844263801,1.465576023,-0.796160877,-0.794110768,-6.894072616,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.14469059,1.373368499,1.436992049,0.835235504,-0.835576642,-0.387218749,-0.965303239,0
-0.547074727,-1.017144645,-0.864090169,1.070076146,0.306041308,-0.794110768,-5.515522429,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.161971165,1.373368499,1.436992049,0.765470531,0.636161771,-0.387218749,1.401957264,0
-0.543082332,-1.023905626,-0.864090169,0.9441619,-0.166331056,-0.781310331,-2.364550575,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.14469059,1.309125407,1.436992049,0.765470531,0.287592147,-0.427848392,-0.303862804,0
-0.62692261,-1.010383665,-0.868467418,0.64067628,0.04989573,-0.78771055,-2.364550575,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.14469059,1.309125407,1.436992049,0.765470531,1.914250392,-1.159181961,-0.443113422,0
-0.762664012,-1.010383665,-0.85968717,0.458262051,0.082052534,-0.781310331,-0.986000394,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,-1.522076219,-0.503340648,-0.161971165,1.309125407,1.436992049,0.765470531,-0.990496475,-0.793515177,1.332331955,0
-0.523120362,-0.973198271,-0.833269179,0.343647801,-0.191834729,-0.78771055,-1.379871874,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.14469059,1.244882319,1.436992049,0.765470531,0.636161771,-2.256182316,1.436769919,0
-0.215706011,-1.017144645,-0.820060183,0.185447849,-0.034377274,-0.78771055,-1.182936131,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.14469059,1.244882319,1.436992049,0.688729065,0.21013223,1.563004104,1.262706646,0
-0.163804887,-1.017144645,-0.826677555,0.338804945,1.179819297,-0.781310331,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.14469059,1.244882319,1.436992049,0.688729065,-0.758116726,-0.834144819,-0.686802003,0
-0.163804887,-1.030666607,-0.809065562,0.52283346,0.551098333,-0.78771055,-0.789064651,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.14469059,1.244882319,1.436992049,0.688729065,-0.835576642,1.644263389,-1.696368983,0
-0.00410912,-1.003622684,-0.800259565,0.464719192,-0.116432567,-0.781310331,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.14469059,1.244882319,1.436992049,0.688729065,0.481241938,-0.956033748,-0.617176695,0
-0.028063485,-1.003622684,-0.811279935,0.406604924,0.235074568,-0.794110768,-1.576807616,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.14469059,1.244882319,1.436992049,0.618964097,0.713621687,1.35985589,-0.025361569,0
-0.14783531,-1.017144645,-0.820060183,0.558347733,0.335980402,-0.794110768,-1.379871874,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,-1.522076219,-0.503340648,-0.14469059,1.244882319,1.436992049,0.618964097,-0.796846684,-0.874774462,-1.000115894,0
-0.028063485,-1.030666607,-0.811279935,0.669733414,1.053409792,-0.78771055,-0.198257429,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.125681957,1.244882319,1.436992049,0.618964097,0.519971896,-3.1906641,-1.000115894,0
-0.040040668,-0.996861703,-0.811279935,0.79887623,0.736277171,-0.78771055,-0.198257429,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.14469059,1.244882319,1.436992049,0.618964097,0.21013223,1.441115176,0.67089152,0
-0.075972216,-1.017144645,-0.817871558,0.727847681,-0.218447257,-0.794110768,-0.986000394,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.14469059,1.244882319,1.436992049,0.618964097,-0.8743066,-1.321700533,-1.174179166,0
-0.163804887,-1.003622684,-0.815682934,0.382390645,-0.973577727,-0.794110768,-0.789064651,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.14469059,1.244882319,1.436992049,0.556175624,0.752351645,-0.265329821,-0.930490585,0
-0.259622346,-0.996861703,-0.826677555,0.291990674,0.321565283,-0.800510987,-1.576807616,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,-1.318529236,0.305876054,-0.503340648,-0.125681957,1.17421492,1.436992049,0.556175624,-2.19112518,1.644263389,-0.58236404,0
-0.391371354,-1.023905626,-0.82886618,0.359790653,0.816114754,-0.794110768,-0.592128909,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,1.17421492,1.436992049,0.556175624,0.365052063,-1.159181961,0.67089152,0
-0.419318113,-1.010383665,-0.811279935,0.577719157,0.815005898,-0.794110768,-0.592128909,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,1.17421492,1.436992049,0.556175624,0.403782021,-0.224700178,0.183514358,0
-0.163804887,-1.017144645,-0.811279935,0.543819167,0.650895312,-0.78771055,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.125681957,1.109971832,1.436992049,0.556175624,0.597431812,0.222225893,-0.094986878,0
-0.060002639,-0.996861703,-0.81346856,0.585790583,0.223986015,-0.794110768,-0.592128909,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.125681957,1.109971832,1.436992049,0.556175624,-0.215897311,-0.712255891,0.636078866,0
-0.083957003,-1.017144645,-0.817871558,0.535747741,-0.00222047,-0.794110768,-0.592128909,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.14469059,1.109971832,1.436992049,0.556175624,-0.951766517,-1.199811604,-0.58236404,0
0.031822427,-0.996861703,-0.81346856,0.437276343,0.045460309,-0.781310331,1.180292758,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.031925355,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.125681957,1.109971832,1.436992049,0.486410657,-0.796846684,-0.387218749,-1.626743674,0
-0.040040668,-0.996861703,-0.815682934,0.361404937,0.598779111,-0.781310331,0.983357015,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.017396199,0.030739705,0.305876054,-0.503340648,-0.14469059,1.109971832,1.436992049,0.486410657,0.86854152,0.994189105,0.04426374,0
-0.063995033,-1.010383665,-0.804662563,0.459876335,0.503417554,-0.78771055,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.125681957,1.109971832,1.436992049,0.486410657,-2.307315055,-0.874774462,1.158268683,0
-0.060002639,-1.010383665,-0.800259565,0.576104871,0.874884085,-0.78771055,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.14469059,1.109971832,1.436992049,0.416645685,-0.215897311,-0.265329821,1.05383072,0
-0.048025457,-1.017144645,-0.81346856,0.723004825,0.94252426,-0.781310331,0.983357015,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.125681957,1.109971832,1.436992049,0.416645685,1.914250392,1.319226247,-0.512738731,0
0.043799609,-1.017144645,-0.804662563,0.785961948,0.491220146,-0.794110768,-0.986000394,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.125681957,1.05215305,1.436992049,0.416645685,-0.8743066,-1.077922676,1.401957264,0
-0.087949398,-1.010383665,-0.811279935,0.748833389,0.50674412,-0.78771055,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.031925355,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.125681957,1.05215305,1.436992049,0.416645685,0.248862188,-0.834144819,-0.930490585,0
0.107677916,-1.010383665,-0.798070939,0.881204776,1.57235408,-0.78771055,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.125681957,1.05215305,1.436992049,0.416645685,0.442511979,1.481744818,-0.617176695,0
0.119655099,-1.010383665,-0.798070939,1.087833283,1.262983446,-0.794110768,-0.986000394,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.14469059,1.05215305,1.436992049,0.416645685,-0.835576642,-0.305959463,0.113889049,0
0.019845244,-0.996861703,-0.789264942,1.25733323,1.254112604,-0.794110768,-0.986000394,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.125681957,1.05215305,1.372491221,0.416645685,-0.796846684,0.222225893,-1.487493056,0
0.071746368,-1.023905626,-0.817871558,1.384861762,0.875992941,-0.794110768,-0.986000394,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.125681957,1.05215305,1.372491221,0.339904218,-0.913036559,0.425374106,0.601266212,0
0.003875668,-0.996861703,-0.815682934,1.308990357,0.714100064,-0.78771055,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.125681957,0.987909958,1.372491221,0.339904218,1.52695081,-0.915404105,1.36714461,0
-0.087949398,-1.003622684,-0.811279935,1.2169761,0.541118636,-0.781310331,0.589485535,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.125681957,0.987909958,1.372491221,0.339904218,-0.8743066,-0.021551964,1.541207882,0
-0.103918975,-0.996861703,-0.809065562,1.170161829,0.500090989,-0.794110768,-1.182936131,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.125681957,0.987909958,1.372491221,0.339904218,-0.951766517,-0.265329821,1.541207882,0
-0.191751646,-1.017144645,-0.811279935,1.084604713,0.559969175,-0.781310331,0.589485535,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.125681957,0.987909958,1.372491221,0.270139251,1.488220852,0.872300177,1.262706646,0
-0.016086303,-0.996861703,-0.804662563,1.044247583,0.685269826,-0.781310331,0.392549793,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.125681957,0.92366687,1.372491221,0.270139251,-0.990496475,-1.240441247,-0.025361569,0
-0.063995033,-1.010383665,-0.795882314,0.997433311,0.952503958,-0.78771055,-0.395193172,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.125681957,0.92366687,1.372491221,0.270139251,-0.990496475,1.847411603,0.636078866,0
0.027830033,-1.003622684,-0.798070939,1.042633298,0.526703517,-0.781310331,0.392549793,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.125681957,0.92366687,1.372491221,0.270139251,-0.8743066,-1.118552319,0.427202939,0
-0.020078698,-1.003622684,-0.784861944,1.049090438,0.725188618,-0.794110768,-1.379871874,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.519576276,-0.125681957,0.92366687,1.372491221,0.270139251,0.326322105,0.831670534,-0.651989349,0
-0.044033062,-1.017144645,-0.798070939,0.942547614,0.231748002,-0.78771055,-0.395193172,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.14469059,0.92366687,1.372491221,0.270139251,-0.719386768,-2.134293388,0.740516829,0
-0.056010244,-1.023905626,-0.804662563,0.936090473,0.951395102,-0.78771055,-0.198257429,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.14469059,0.92366687,1.372491221,0.207350778,0.481241938,-0.509107677,0.705704175,0
-0.14783531,-1.003622684,-0.804662563,0.955461896,0.939197694,-0.78771055,-0.198257429,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.125681957,0.852999471,1.307990389,0.207350778,-0.913036559,-0.184070535,-0.060174223,0
-0.115896157,-1.010383665,-0.81346856,0.90380477,0.025500913,-0.794110768,-1.182936131,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.14469059,0.852999471,1.307990389,0.207350778,-0.796846684,-0.184070535,-0.930490585,0
0.031822427,-0.996861703,-0.804662563,0.879590491,1.08445774,-0.78771055,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,0.030739705,-1.522076219,-0.519576276,-0.14469059,0.852999471,1.307990389,0.207350778,-0.8743066,-1.077922676,0.810142138,0
-0.024071091,-1.030666607,-0.822274556,1.000661882,1.219738089,-0.78771055,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,-1.318529236,-1.522076219,-0.503340648,-0.125681957,0.852999471,1.307990389,0.207350778,-0.835576642,-1.037293033,1.401957264,0
-0.075972216,-1.023905626,-0.811279935,1.25733323,1.709852139,-0.794110768,-1.182936131,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.14469059,0.788756383,1.243489561,0.207350778,1.565680768,-0.752885534,-1.487493056,0
-0.155820099,-1.010383665,-0.802473938,1.467190309,1.50360505,-0.781310331,0.589485535,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.519576276,-0.125681957,0.788756383,1.243489561,0.207350778,-0.796846684,1.156707676,0.601266212,0
-0.071979821,-1.010383665,-0.802473938,1.551133139,1.15542448,-0.781310331,0.589485535,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.14469059,0.788756383,1.243489561,0.13758581,-0.913036559,0.344114821,0.462015594,0
-0.000116726,-1.023905626,-0.809065562,1.546290284,0.943633115,-0.794110768,-1.182936131,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.519576276,-0.14469059,0.788756383,1.243489561,0.13758581,1.294571061,-1.037293033,1.262706646,0
0.01585285,-1.017144645,-0.811279935,1.413918896,0.578819716,-0.781310331,0.589485535,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,1.380008646,0.305876054,-0.519576276,-0.14469059,0.730937602,1.243489561,0.13758581,-0.215897311,1.563004104,-0.930490585,0
0.131632281,-1.030666607,-0.802473938,1.407461755,1.613381727,-0.781310331,0.786421272,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,0.030739705,-1.522076219,-0.503340648,-0.14469059,0.730937602,1.243489561,0.067820838,-0.796846684,0.587892677,1.193081337,0
0.071746368,-1.017144645,-0.798070939,1.585033129,1.322861634,-0.781310331,0.786421272,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.519576276,-0.14469059,0.730937602,1.243489561,0.067820838,-0.680656809,-0.834144819,1.576020536,0
0.011860456,-0.996861703,-0.784861944,1.518847435,0.511179542,-0.781310331,0.589485535,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.14469059,0.730937602,1.243489561,0.067820838,-0.951766517,-0.509107677,1.506395228,0
-0.016086303,-1.017144645,-0.798070939,1.488176016,1.081131174,-0.781310331,0.589485535,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.125681957,0.730937602,1.243489561,0.067820838,1.565680768,1.400485533,1.227893992,0
0.119655099,-1.017144645,-0.800259565,1.481718875,0.834965295,-0.794110768,-1.182936131,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.125681957,0.730937602,1.243489561,0.067820838,-0.758116726,0.547263035,0.740516829,0
0.035814822,-1.003622684,-0.789264942,1.426833178,0.57771086,-0.781310331,0.589485535,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.519576276,-0.14469059,0.730937602,1.243489561,0.067820838,-0.758116726,-1.037293033,-0.686802003,0
0.035814822,-1.023905626,-0.787076317,1.339661777,0.708555788,-0.78771055,-0.395193172,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.519576276,-0.14469059,0.666694514,1.243489561,0.067820838,-0.796846684,-1.199811604,-1.278617129,0
-0.028063485,-0.996861703,-0.784861944,1.342890347,0.94474197,-0.78771055,-0.198257429,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,0.030739705,-1.522076219,-0.519576276,-0.14469059,0.666694514,1.172538648,-0.008920629,-0.293357227,0.019077679,0.113889049,0
-0.00410912,-1.030666607,-0.789264942,1.459118882,1.459250838,-0.781310331,0.589485535,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.14469059,0.666694514,1.172538648,-0.008920629,-0.758116726,0.669151963,0.183514358,0
-0.151827704,-1.010383665,-0.802473938,1.354190344,0.109773917,-0.781310331,0.392549793,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.519576276,-0.14469059,0.602451422,1.172538648,-0.008920629,-0.603196893,-0.184070535,-0.025361569,0
0.167563828,-0.979959251,-0.802473938,1.276704653,0.730732895,-0.781310331,0.392549793,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.503340648,-0.14469059,0.602451422,1.108037821,-0.008920629,1.333301019,-0.10281125,-0.164612187,0
0.087715945,-0.979959251,-0.795882314,1.228276097,0.85270698,-0.781310331,0.19561405,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,-1.318529236,0.305876054,-0.503340648,-0.14469059,0.602451422,1.108037821,-0.008920629,1.488220852,-0.752885534,-0.26905015,0
0.20748777,-0.973198271,-0.789264942,1.157247548,0.2417277,-0.781310331,0.392549793,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.519576276,-0.14469059,0.602451422,1.108037821,-0.078685596,-0.913036559,1.80678196,1.401957264,0
0.007868062,-0.979959251,-0.795882314,0.90380477,-0.480137111,-0.781310331,0.392549793,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,-1.318529236,-1.522076219,-0.519576276,-0.161971165,0.602451422,1.108037821,-0.078685596,0.442511979,-0.874774462,-0.512738731,0
0.055776792,-1.023905626,-0.817871558,0.702019118,0.174087526,-0.794110768,-1.379871874,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.519576276,-0.14469059,0.602451422,1.108037821,-0.078685596,-0.758116726,-0.346589106,-0.651989349,0
-0.087949398,-1.010383665,-0.817871558,0.668119128,0.684160971,-0.78771055,-0.198257429,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,1.380008646,0.305876054,-0.519576276,-0.14469059,0.531784023,1.108037821,-0.078685596,0.171402272,1.644263389,0.67089152,0
0.055776792,-1.003622684,-0.789264942,0.739147678,1.064498345,-0.781310331,0.786421272,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.519576276,-0.14469059,0.531784023,1.108037821,-0.078685596,-0.8743066,0.140966607,-0.58236404,0
0.007868062,-1.010383665,-0.811279935,0.802104801,0.441321656,-0.794110768,-0.986000394,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.519576276,-0.14469059,0.531784023,1.049987073,-0.078685596,-0.138437394,-1.118552319,1.193081337,0
-0.111903762,-1.003622684,-0.795882314,0.7585191,0.899278903,-0.794110768,-0.789064651,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.519576276,-0.14469059,0.531784023,1.049987073,-0.141474069,1.565680768,-0.224700178,-1.174179166,0
-0.215706011,-1.017144645,-0.800259565,0.781119093,0.344851244,-0.794110768,-0.789064651,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,-1.318529236,0.305876054,-0.519576276,-0.14469059,0.467540935,1.049987073,-0.141474069,-0.913036559,1.35985589,1.541207882,0
-0.099926581,-1.010383665,-0.815682934,0.737533392,0.32932727,-0.78771055,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,0.030739705,0.305876054,-0.519576276,-0.14469059,0.467540935,1.049987073,-0.141474069,0.558701854,-2.256182316,-0.199424841,0
-0.075972216,-1.023905626,-0.81346856,0.847304787,0.964701366,-0.781310331,0.786421272,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,0.030739705,0.305876054,-0.519576276,-0.14469059,0.467540935,1.049987073,-0.141474069,-0.641926851,-1.077922676,0.148701704,0
0.075738762,-1.010383665,-0.811279935,0.916719051,0.674181273,-0.78771055,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,0.030739705,0.305876054,-0.519576276,-0.14469059,0.467540935,1.049987073,-0.141474069,1.798060518,-1.037293033,0.810142138,0
