-0.099926581,-1.017144645,-0.795882314,-1.167323158,-0.192943584,-0.762161709,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,0.030739705,0.305876054,-0.488580986,-0.075568288,-0.553924192,-0.949538641,1.114295378,0.442511979,-1.077922676,1.088643374,0
0.047792003,-1.003622684,-0.795882314,0.994204741,0.960265945,-0.781310331,0.786421272,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,0.030739705,-1.522076219,-0.519576276,-0.14469059,0.467540935,1.049987073,-0.141474069,2.107900183,0.18159625,-0.060174223,0
-0.00410912,-1.010383665,-0.798070939,0.992590456,0.258360529,-0.78771055,-0.198257429,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,-1.318529236,0.305876054,-0.519576276,-0.14469059,0.409722153,0.985486241,-0.211239037,0.055212397,-0.671626248,1.227893992,0
-0.008101515,-1.010383665,-0.798070939,0.905419054,0.27499336,-0.781310331,0.589485535,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,0.030739705,0.305876054,-0.519576276,-0.14469059,0.409722153,0.985486241,-0.211239037,0.481241938,-0.265329821,-0.686802003,0
-0.03205588,-1.010383665,-0.784861944,0.90703334,0.605432244,-0.781310331,0.589485535,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.047603543,-0.033164172,-1.318529236,-1.522076219,-0.519576276,-0.14469059,0.409722153,0.985486241,-0.211239037,1.294571061,-0.224700178,-0.965303239,0
0.139617069,-0.993481213,-0.771678696,0.67780484,-0.589913787,-0.781310331,0.589485535,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,0.030739705,0.305876054,-0.519576276,-0.14469059,0.409722153,0.985486241,-0.281004009,-0.603196893,-1.077922676,1.576020536,0
-0.111903762,-1.010383665,-0.776055947,0.587404867,-0.159677925,-0.794110768,-1.182936131,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,0.030739705,0.305876054,-0.519576276,-0.14469059,0.409722153,0.985486241,-0.281004009,-0.758116726,-0.99666339,0.35757763,0
-0.000116726,-0.993481213,-0.784861944,0.682647695,0.75069229,-0.800510987,-1.970679096,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,-1.318529236,0.305876054,-0.519576276,-0.14469059,0.409722153,0.920985413,-0.281004009,0.519971896,-1.037293033,-0.234237495,0
-0.171789675,-1.017144645,-0.795882314,0.769819097,0.757345422,-0.781310331,0.786421272,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,-1.318529236,0.305876054,-0.519576276,-0.14469059,0.409722153,0.920985413,-0.281004009,-0.603196893,-2.174923031,-0.025361569,0
-0.056010244,-1.003622684,-0.809065562,0.761747671,0.237292278,-0.794110768,-0.986000394,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,-1.318529236,0.305876054,-0.519576276,-0.14469059,0.409722153,0.920985413,-0.281004009,-0.680656809,-2.621849101,0.253139667,0
-0.155820099,-0.996861703,-0.804662563,0.687490551,0.266122517,-0.78771055,-0.198257429,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,-1.318529236,-1.522076219,-0.519576276,-0.14469059,0.409722153,0.920985413,-0.281004009,-0.680656809,-2.662478744,0.218327012,0
-0.020078698,-1.017144645,-0.789264942,0.571262016,-0.535579877,-0.78771055,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,-1.318529236,0.305876054,-0.519576276,-0.14469059,0.345479065,0.920985413,-0.281004009,-0.758116726,-2.621849101,0.009451086,0
0.039807216,-1.017144645,-0.793667941,0.400147783,0.131951024,-0.781310331,0.786421272,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,-1.318529236,0.305876054,-0.519576276,-0.14469059,0.345479065,0.920985413,-0.281004009,-0.641926851,-0.468478034,-0.164612187,0
-0.071979821,-0.996861703,-0.800259565,0.434047772,0.339306968,-0.78771055,-0.001321687,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,0.030739705,0.305876054,-0.519576276,-0.14469059,0.281235973,0.850034501,-0.281004009,-0.680656809,-0.021551964,-1.696368983,0
-0.00410912,-1.003622684,-0.800259565,0.493776326,0.472369606,-0.794110768,-0.986000394,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,0.030739705,0.305876054,-0.519576276,-0.14469059,0.281235973,0.850034501,-0.281004009,1.372030977,-0.062181607,1.332331955,0
0.011860456,-1.003622684,-0.795882314,0.56319059,0.447974789,-0.794110768,-0.986000394,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,-1.318529236,0.305876054,-0.534335938,-0.14469059,0.281235973,0.850034501,-0.357745475,1.759330559,-1.159181961,-0.965303239,0
-0.05201785,-1.023905626,-0.800259565,0.634219139,0.269449082,-0.781310331,0.786421272,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,-1.318529236,0.305876054,-0.519576276,-0.14469059,0.281235973,0.850034501,-0.357745475,0.481241938,-0.834144819,0.636078866,0
0.003875668,-0.993481213,-0.789264942,0.582562012,0.311585585,-0.781310331,0.589485535,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,0.030739705,0.305876054,-0.519576276,-0.14469059,0.281235973,0.850034501,-0.357745475,-0.990496475,0.994189105,0.392390285,0
0.011860456,-1.017144645,-0.782673319,0.614847716,1.003511303,-0.781310331,0.589485535,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,-1.318529236,0.305876054,-0.519576276,-0.161971165,0.281235973,0.785533673,-0.357745475,0.21013223,-1.077922676,-1.139366511,0
-0.060002639,-1.003622684,-0.771678696,0.708476258,0.257251675,-0.781310331,0.589485535,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,-1.318529236,0.305876054,-0.519576276,-0.161971165,0.281235973,0.785533673,-0.427510443,-0.796846684,-0.184070535,-0.373488113,0
0.183533405,-1.017144645,-0.776055947,0.752061959,0.494546712,-0.781310331,0.589485535,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,-1.318529236,0.305876054,-0.519576276,-0.161971165,0.210568574,0.785533673,-0.427510443,-0.835576642,0.953559462,1.401957264,0
0.283343259,-1.010383665,-0.776055947,0.834390505,0.528921227,-0.781310331,0.392549793,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,-1.318529236,-1.522076219,-0.519576276,-0.14469059,0.210568574,0.785533673,-0.427510443,-1.145416308,-1.037293033,0.183514358,0
0.243419318,-1.010383665,-0.793667941,0.785961948,0.952503958,-0.800510987,-2.167614838,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,0.030739705,0.305876054,-0.519576276,-0.161971165,0.210568574,0.785533673,-0.427510443,-1.029226433,0.222225893,-0.930490585,0
0.035814822,-1.003622684,-0.782673319,0.897347628,1.129920808,-0.78771055,-0.198257429,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,0.030739705,0.305876054,-0.519576276,-0.14469059,0.146325486,0.727482926,-0.427510443,-0.990496475,0.62852232,-1.000115894,0
0.139617069,-1.003622684,-0.7628727,0.937704759,0.373681482,-0.794110768,-1.182936131,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,-1.318529236,0.305876054,-0.519576276,-0.161971165,0.146325486,0.727482926,-0.427510443,-1.145416308,1.35985589,-0.234237495,0
0.027830033,-0.996861703,-0.7628727,0.856990498,0.389205457,-0.781310331,0.589485535,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,-1.318529236,0.305876054,-0.519576276,-0.161971165,0.146325486,0.727482926,-0.490298916,-0.951766517,-0.062181607,-0.199424841,0
0.127639887,-1.003622684,-0.756255328,0.886047632,0.934762273,-0.794110768,-1.182936131,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,-1.318529236,0.305876054,-0.519576276,-0.161971165,0.146325486,0.727482926,-0.490298916,-0.8743066,-0.143440892,1.088643374,0
0.2553965,-0.979959251,-0.7628727,0.926404762,0.486784725,-0.78771055,-0.198257429,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,0.030739705,0.305876054,-0.534335938,-0.161971165,0.146325486,0.727482926,-0.490298916,-1.184146266,-0.143440892,-0.930490585,0
0.247411712,-1.030666607,-0.784861944,0.877976206,-0.189617019,-0.781310331,0.589485535,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,-1.318529236,0.305876054,-0.519576276,-0.14469059,0.088506705,0.727482926,-0.490298916,0.403782021,0.100336964,-1.487493056,0
0.083723551,-1.023905626,-0.793667941,0.697176262,0.267231372,-0.78771055,-0.789064651,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,-1.318529236,-1.522076219,-0.519576276,-0.161971165,0.088506705,0.662982098,-0.490298916,0.132672314,-0.671626248,1.05383072,0
0.051784398,-1.003622684,-0.782673319,0.459876335,0.013303505,-0.78771055,-0.592128909,-0.21163268,-0.262505855,-0.22098345,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.060431152,-0.033164172,-1.318529236,0.305876054,-0.519576276,-0.161971165,0.088506705,0.662982098,-0.490298916,-0.758116726,-0.346589106,-0.234237495,0
-0.251637559,-1.017144645,-0.945481269,1.401004614,0.877101796,-0.666210463,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.353867898,0.030739705,0.305876054,-0.650937267,-0.350329437,-1.138536308,-0.04652703,0.556175624,-1.300336141,-0.874774462,-0.930490585,1
-0.423310508,-1.010383665,-0.936675272,1.313833213,0.380334614,-0.666210463,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.353867898,0.030739705,0.305876054,-0.650937267,-0.369338071,-1.138536308,-0.04652703,0.618964097,-0.835576642,-0.590366963,-0.025361569,1
-0.555059515,-0.973198271,-0.923492026,1.2169761,0.060984283,-0.679010899,-1.970679096,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.353867898,-1.318529236,0.305876054,-0.650937267,-0.350329437,-1.138536308,-0.04652703,0.618964097,1.565680768,1.644263389,1.297519301,1
-0.271599529,-1.044188568,-0.934486647,1.086218998,1.071151477,-0.666210463,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.353867898,0.030739705,-1.522076219,-0.650937267,-0.350329437,-1.138536308,-0.04652703,0.688729065,0.442511979,-0.752885534,-0.129799532,1
-0.307531077,-1.023905626,-0.949884268,1.300918931,1.3261882,-0.666210463,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.353867898,-1.318529236,-1.522076219,-0.650937267,-0.350329437,-1.138536308,-0.117477943,0.765470531,-0.990496475,0.62852232,-0.234237495,1
-0.471219237,-1.030666607,-0.947695643,1.381633192,1.173166165,-0.659810244,0.786421272,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.395661606,0.353867898,-1.318529236,0.305876054,-0.636177605,-0.369338071,-1.196355089,-0.117477943,0.765470531,-0.641926851,0.669151963,-0.826052621,1
-0.159812493,-0.996861703,-0.945481269,1.43974746,1.396046084,-0.666210463,-0.198257429,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.380053832,0.395661606,0.353867898,0.030739705,0.305876054,-0.650937267,-0.350329437,-1.196355089,-0.117477943,0.835235504,-0.835576642,0.953559462,-0.303862804,1
-0.075972216,-0.996861703,-0.91028303,1.460733168,1.287378263,-0.659810244,0.589485535,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.395661606,0.353867898,-1.318529236,0.305876054,-0.636177605,-0.350329437,-1.196355089,-0.181978771,0.835235504,-0.990496475,0.303485178,-0.930490585,1
-0.123880945,-0.993481213,-0.919089027,1.693190238,1.778601169,-0.666210463,-0.198257429,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.395661606,0.353867898,-1.318529236,0.305876054,-0.636177605,-0.350329437,-1.196355089,-0.181978771,0.905000471,-0.409547102,-0.793515177,1.401957264,1
-0.00410912,-0.979959251,-0.921277651,1.875604467,1.297357961,-0.67261068,-1.182936131,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.395661606,0.353867898,0.030739705,0.305876054,-0.636177605,-0.350329437,-1.196355089,-0.181978771,0.905000471,0.248862188,-0.265329821,-0.826052621,1
-0.099926581,-1.017144645,-0.943292644,1.907890171,1.012382145,-0.659810244,0.589485535,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.395661606,0.353867898,-1.318529236,0.305876054,-0.650937267,-0.350329437,-1.196355089,-0.181978771,0.905000471,-0.8743066,1.441115176,-0.477926077,1
-0.203728828,-0.973198271,-0.923492026,1.785204495,0.063201994,-0.666210463,-0.198257429,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.379983418,0.353867898,0.030739705,0.305876054,-0.636177605,-0.350329437,-1.196355089,-0.181978771,0.905000471,1.565680768,-0.99666339,-0.408300768,1
-0.05201785,-1.023905626,-0.923492026,1.735161654,1.093328583,-0.666210463,-0.198257429,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.379983418,0.353867898,0.030739705,-1.522076219,-0.636177605,-0.350329437,-1.196355089,-0.181978771,0.967788944,1.488220852,0.587892677,-1.104553857,1
-0.183766858,-1.023905626,-0.919089027,1.936947305,1.805213696,-0.666210463,-0.198257429,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.379983418,0.353867898,-1.318529236,0.305876054,-0.636177605,-0.350329437,-1.196355089,-0.240029518,0.967788944,-0.8743066,0.466003749,1.332331955,1
-0.00410912,-1.003622684,-0.919089027,2.217832932,2.884129919,-0.666210463,-0.198257429,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.379983418,0.353867898,-1.318529236,-1.522076219,-0.636177605,-0.350329437,-1.196355089,-0.240029518,0.967788944,-0.758116726,-1.077922676,-0.686802003,1
-0.024071091,-1.010383665,-0.916874654,2.358275746,1.350583016,-0.666210463,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.379983418,0.353867898,0.030739705,-1.522076219,-0.622893909,-0.350329437,-1.260598177,-0.240029518,1.037553912,1.52695081,-0.752885534,-1.661556328,1
-0.099926581,-1.017144645,-0.914686029,2.324375756,1.409352348,-0.666210463,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.379983418,0.353867898,-1.318529236,-1.522076219,-0.636177605,-0.350329437,-1.331265576,-0.240029518,1.037553912,1.449490893,-0.793515177,0.879767447,1
-0.115896157,-0.973198271,-0.919089027,2.277561485,1.561265526,-0.67261068,-0.986000394,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.366514322,0.379983418,0.340966829,-1.318529236,0.305876054,-0.636177605,-0.350329437,-1.331265576,-0.240029518,1.037553912,0.287592147,-0.956033748,-0.26905015,1
-0.024071091,-1.010383665,-0.901477033,2.238818639,1.38052211,-0.666210463,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.353867898,-1.318529236,-1.522076219,-0.636177605,-0.350329437,-1.331265576,-0.240029518,1.037553912,-0.913036559,-0.752885534,-0.930490585,1
-0.048025457,-1.023905626,-0.897074034,2.300161478,2.223252151,-0.666210463,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.340966829,-1.318529236,0.305876054,-0.650937267,-0.350329437,-1.331265576,-0.240029518,1.037553912,-0.022247519,-0.671626248,1.019018065,1
-0.087949398,-0.996861703,-0.890482411,2.20491865,0.85492469,-0.67261068,-0.986000394,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.340966829,-1.318529236,0.305876054,-0.622893909,-0.350329437,-1.331265576,-0.240029518,1.114295378,1.759330559,1.116078033,-0.303862804,1
0.159579041,-1.023905626,-0.905880031,1.988604432,1.178710442,-0.666210463,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.340966829,-1.318529236,-1.522076219,-0.622893909,-0.350329437,-1.331265576,-0.304530346,1.114295378,-0.8743066,-0.99666339,0.35757763,1
-0.087949398,-1.017144645,-0.930083648,1.833633052,0.708555788,-0.67261068,-1.773743353,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.340966829,-1.318529236,-1.522076219,-0.622893909,-0.350329437,-1.331265576,-0.304530346,1.114295378,-0.060977478,1.644263389,1.401957264,1
-0.079964609,-1.023905626,-0.949884268,1.63507597,0.412491418,-0.704559741,-5.318586686,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.340966829,0.030739705,-1.522076219,-0.636177605,-0.350329437,-1.331265576,-0.304530346,1.114295378,-0.796846684,0.62852232,-0.303862804,1
-0.762664012,-1.003622684,-0.932298022,1.342890347,-0.249495205,-0.730160615,-7.484879838,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.340966829,-1.318529236,0.305876054,-0.636177605,-0.350329437,-1.331265576,-0.369031178,1.114295378,0.093942355,-0.915404105,-0.129799532,1
-0.614945428,-1.017144645,-0.936675272,1.313833213,-0.411388082,-0.736560834,-6.500201131,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.340966829,0.030739705,0.305876054,-0.636177605,-0.33477692,-1.331265576,-0.369031178,1.114295378,0.21013223,1.766152318,-1.243804475,1
-0.391371354,-0.973198271,-0.927895024,1.06200472,0.472369606,-0.730160615,-4.136972242,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.340966829,0.030739705,0.305876054,-0.622893909,-0.350329437,-1.331265576,-0.369031178,1.184060346,1.255841102,-0.915404105,1.715271154,1
-0.259622346,-0.996861703,-0.938889646,0.895733343,-0.186290453,-0.730160615,-3.15229354,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.340966829,-1.318529236,0.305876054,-0.636177605,-0.33477692,-1.389084357,-0.369031178,1.253825318,1.991710309,1.847411603,0.009451086,1
-0.730724858,-0.996861703,-0.938889646,0.779504808,0.938088839,-0.730160615,-2.364550575,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.340966829,-1.318529236,0.305876054,-0.636177605,-0.350329437,-1.331265576,-0.369031178,1.253825318,1.643140685,0.506633392,-1.487493056,1
-0.415325719,-1.017144645,-0.927895024,0.698790548,0.055440007,-0.730160615,-1.576807616,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.340966829,-1.318529236,0.305876054,-0.636177605,-0.350329437,-1.389084357,-0.369031178,1.253825318,-1.377796057,-0.387218749,-0.965303239,1
-0.379394171,-1.010383665,-0.932298022,0.448576339,-0.113106001,-0.730160615,-1.182936131,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.340966829,-1.318529236,0.305876054,-0.636177605,-0.350329437,-1.389084357,-0.369031178,1.253825318,0.326322105,-0.590366963,-1.731181637,1
-0.55905191,-1.023905626,-0.945481269,-0.176152037,-3.80226764,-0.730160615,-0.789064651,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.379983418,0.340966829,-1.318529236,0.305876054,-0.636177605,-0.350329437,-1.389084357,-0.369031178,1.253825318,-1.455255974,-0.752885534,1.506395228,1
-0.475211631,-1.017144645,-0.945481269,-1.018808919,-2.300877541,-0.730160615,-0.592128909,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.340966829,0.030739705,0.305876054,-0.650937267,-0.350329437,-1.389084357,-0.439982091,1.253825318,-1.145416308,-1.159181961,1.332331955,1
-0.351447412,-1.003622684,-0.930083648,-1.147951736,-0.399190673,-0.730160615,-0.395193172,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.340966829,0.030739705,0.305876054,-0.622893909,-0.350329437,-1.389084357,-0.439982091,1.253825318,-0.680656809,-0.54973732,-0.617176695,1
-0.547074727,-1.023905626,-0.96087889,-0.918723235,-0.894848999,-0.730160615,-0.198257429,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.340966829,0.030739705,0.305876054,-0.650937267,-0.350329437,-1.389084357,-0.504482918,1.253825318,-1.145416308,-1.159181961,1.6804585,1
-0.547074727,-1.010383665,-0.965281889,-0.508694791,0.941415405,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.340966829,1.380008646,0.305876054,-0.650937267,-0.350329437,-1.389084357,-0.504482918,1.316613791,-0.44827706,0.100336964,-0.094986878,1
-0.834527106,-1.010383665,-0.96087889,-0.353723411,0.553316044,-0.736560834,-0.986000394,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.340966829,0.030739705,0.305876054,-0.636177605,-0.369338071,-1.389084357,-0.504482918,1.316613791,0.326322105,-0.712255891,-0.443113422,1
-0.606960639,-1.010383665,-0.947695643,-0.256866298,-0.375904712,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.340966829,0.030739705,-1.522076219,-0.650937267,-0.369338071,-1.389084357,-0.504482918,1.316613791,-0.099707436,0.791040891,-1.417867747,1
-0.171789675,-1.010383665,-0.921277651,-0.353723411,-0.638703422,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.340966829,0.030739705,0.305876054,-0.636177605,-0.369338071,-1.331265576,-0.504482918,1.316613791,-1.222876225,0.059707322,1.715271154,1
-0.682816128,-1.010383665,-0.932298022,-0.216509168,1.516911314,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.340966829,-1.318529236,0.305876054,-0.636177605,-0.369338071,-1.331265576,-0.504482918,1.316613791,1.449490893,0.994189105,0.462015594,1
-0.710762887,-1.010383665,-0.947695643,0.172533568,1.064498345,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.340966829,-1.318529236,0.305876054,-0.622893909,-0.369338071,-1.331265576,-0.504482918,1.316613791,-0.990496475,-1.849885888,-0.791239967,1
0.099693127,-0.973198271,-0.930083648,0.416290635,0.726297473,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.340966829,0.030739705,0.305876054,-0.636177605,-0.369338071,-1.331265576,-0.562533666,1.316613791,0.636161771,0.587892677,-1.243804475,1
-0.363424595,-1.003622684,-0.919089027,0.521219174,-0.800596297,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.340966829,0.030739705,0.305876054,-0.622893909,-0.384890588,-1.260598177,-0.562533666,1.316613791,-0.719386768,0.019077679,0.009451086,1
-0.199736434,-1.017144645,-0.930083648,-0.04055208,-1.431534973,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.340966829,0.030739705,0.305876054,-0.636177605,-0.369338071,-1.260598177,-0.562533666,1.316613791,1.488220852,-0.265329821,0.009451086,1
-0.163804887,-1.030666607,-0.930083648,-0.327894848,-0.273890022,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.340966829,0.030739705,0.305876054,-0.636177605,-0.369338071,-1.196355089,-0.562533666,1.316613791,0.519971896,1.156707676,-0.617176695,1
-0.551067121,-1.023905626,-0.934486647,-0.245566302,0.846053847,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.340966829,-1.318529236,-1.522076219,-0.622893909,-0.369338071,-1.196355089,-0.562533666,1.316613791,-0.758116726,2.294337674,-1.278617129,1
-0.247645165,-1.003622684,-0.923492026,-0.032480654,-0.393646397,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.340966829,-1.318529236,0.305876054,-0.622893909,-0.384890588,-1.196355089,-0.562533666,1.316613791,-0.990496475,0.953559462,-0.965303239,1
-0.283576712,-1.010383665,-0.930083648,-0.41506625,-2.552587698,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.340966829,-1.318529236,0.305876054,-0.622893909,-0.384890588,-1.196355089,-0.627034493,1.316613791,0.597431812,0.831670534,-1.174179166,1
-0.115896157,-0.993481213,-0.923492026,-0.787966134,-1.236376437,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.340966829,-1.318529236,0.305876054,-0.622893909,-0.384890588,-1.196355089,-0.627034493,1.316613791,0.519971896,-0.021551964,0.148701704,1
-0.235667982,-1.010383665,-0.921277651,-0.618466186,1.965997717,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.340966829,-1.318529236,-1.522076219,-0.622893909,-0.384890588,-1.138536308,-0.627034493,1.316613791,1.488220852,1.237966962,-0.094986878,1
-0.247645165,-1.023905626,-0.919089027,-0.135794907,1.899466398,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.340966829,-1.318529236,0.305876054,-0.622893909,-0.384890588,-1.138536308,-0.627034493,1.316613791,-1.339066099,1.075448391,0.705704175,1
0.159579041,-1.010383665,-0.919089027,0.463104906,1.727593824,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.354328762,0.367155809,0.340966829,-1.318529236,0.305876054,-0.622893909,-0.384890588,-1.138536308,-0.627034493,1.316613791,0.287592147,0.709781606,-0.930490585,1
-0.175782069,-1.044188568,-0.934486647,0.456647765,-0.170766478,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.340966829,0.030739705,0.305876054,-0.622893909,-0.384890588,-1.074293216,-0.691535326,1.316613791,-0.951766517,0.91292982,-0.826052621,1
-0.287569106,-0.996861703,-0.916874654,0.143476434,-2.739984247,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.325198855,0.030739705,0.305876054,-0.622893909,-0.369338071,-1.074293216,-0.691535326,1.316613791,-0.835576642,-1.159181961,-0.89567793,1
-0.283576712,-1.017144645,-0.916874654,-0.624923327,-1.174280539,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.340966829,-1.318529236,0.305876054,-0.622893909,-0.384890588,-1.003625817,-0.691535326,1.316613791,1.991710309,-1.037293033,0.67089152,1
-0.50315839,-1.010383665,-0.930083648,-0.64752332,-0.597675775,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.340966829,-1.318529236,0.305876054,-0.622893909,-0.384890588,-1.003625817,-0.691535326,1.316613791,-0.951766517,0.669151963,0.775329484,1
-0.335477836,-0.993481213,-0.927895024,-0.741151862,-1.471453764,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.325198855,0.030739705,0.305876054,-0.622893909,-0.384890588,-0.939382729,-0.691535326,1.316613791,-0.913036559,-0.793515177,-0.094986878,1
-0.594983456,-1.023905626,-0.916874654,-1.680665855,-6.0465908,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.325198855,0.030739705,-1.522076219,-0.622893909,-0.384890588,-0.939382729,-0.691535326,1.316613791,1.52695081,0.994189105,-0.234237495,1
-0.044033062,-1.003622684,-0.914686029,-1.93895149,-1.106640365,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.325198855,-1.318529236,0.305876054,-0.622893909,-0.384890588,-0.875139641,-0.762486234,1.316613791,-0.603196893,-1.118552319,0.844954793,1
-0.167797282,-1.010383665,-0.905880031,-1.832408666,-0.041030406,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.325198855,-1.318529236,0.305876054,-0.608134247,-0.384890588,-0.875139641,-0.762486234,1.316613791,0.713621687,-1.037293033,-0.791239967,1
-0.267607135,-1.003622684,-0.91028303,-1.717794416,-0.082058053,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.325198855,-1.318529236,0.305876054,-0.622893909,-0.384890588,-0.817320859,-0.762486234,1.316613791,-1.067956392,1.644263389,1.715271154,1
-0.231675587,-0.979959251,-0.912471655,-1.309380257,0.881537218,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.325198855,0.030739705,0.305876054,-0.622893909,-0.384890588,-0.817320859,-0.826987066,1.316613791,-1.261606183,0.140966607,-1.626743674,1
-0.099926581,-0.979959251,-0.923492026,-1.052708908,0.075399402,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.325198855,-1.318529236,0.305876054,-0.622893909,-0.403899222,-0.753077767,-0.826987066,1.316613791,0.248862188,1.034818748,-1.417867747,1
0.035814822,-0.996861703,-0.932298022,-0.902580384,-0.148589371,-0.736560834,-0.789064651,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.325198855,-1.318529236,0.305876054,-0.622893909,-0.384890588,-0.753077767,-0.826987066,1.316613791,0.674891729,-1.077922676,-0.408300768,1
-0.2236908,-0.973198271,-0.934486647,-0.757294714,0.087596811,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.325198855,-1.318529236,-1.522076219,-0.622893909,-0.384890588,-0.682410372,-0.826987066,1.316613791,-0.409547102,1.278596604,-0.651989349,1
-0.415325719,-1.017144645,-0.930083648,-0.591023338,0.391423167,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.325198855,-1.318529236,0.305876054,-0.636177605,-0.384890588,-0.682410372,-0.826987066,1.253825318,1.372030977,2.294337674,-0.826052621,1
-0.251637559,-1.023905626,-0.923492026,-0.775051852,-2.4383756,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.367155809,0.325198855,-1.318529236,0.305876054,-0.622893909,-0.384890588,-0.61816728,-0.826987066,1.253825318,0.791081604,-1.037293033,-0.477926077,1
-0.2236908,-1.017144645,-0.916874654,-1.009123208,-1.472562619,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.325198855,-1.318529236,0.305876054,-0.622893909,-0.403899222,-0.553924192,-0.826987066,1.253825318,-0.990496475,0.791040891,-0.129799532,1
-0.24365277,-1.010383665,-0.916874654,-1.18023744,-0.75735094,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.325198855,0.030739705,0.305876054,-0.622893909,-0.403899222,-0.553924192,-0.885037813,1.253825318,-1.145416308,0.91292982,-1.104553857,1
-0.539089938,-1.017144645,-0.927895024,-1.29485169,-1.206437343,-0.736560834,-0.789064651,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.325198855,-1.318529236,0.305876054,-0.622893909,-0.384890588,-0.553924192,-0.885037813,1.253825318,-1.145416308,-0.99666339,1.436769919,1
-0.279584318,-0.96643729,-0.903691406,-1.425608793,-0.775092626,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.339435301,0.35147762,0.325198855,0.030739705,0.305876054,-0.622893909,-0.403899222,-0.496105411,-0.885037813,1.253825318,1.52695081,0.100336964,0.183514358,1
-0.091941792,-1.023905626,-0.903691406,-1.499865912,-1.693224828,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.325198855,1.380008646,0.305876054,-0.622893909,-0.384890588,-0.431862323,-0.885037813,1.253825318,1.52695081,-0.265329821,-1.000115894,1
-0.255629953,-1.023905626,-0.919089027,-1.138266024,0.501199844,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.325198855,0.030739705,-1.522076219,-0.622893909,-0.403899222,-0.361194924,-0.885037813,1.253825318,-0.951766517,0.791040891,-1.348242438,1
-0.467226844,-1.023905626,-0.919089027,-0.721780439,0.71742663,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.325198855,1.380008646,-1.522076219,-0.622893909,-0.403899222,-0.361194924,-0.949538641,1.253825318,-1.10668635,0.831670534,0.148701704,1
-0.131865734,-1.010383665,-0.914686029,-0.105123489,1.907228386,-0.736560834,-0.789064651,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.325198855,0.030739705,-1.522076219,-0.622893909,-0.384890588,-0.361194924,-0.949538641,1.253825318,2.107900183,0.425374106,-0.721614658,1
-0.024071091,-1.017144645,-0.912471655,-0.014723516,-0.255039482,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.325198855,0.030739705,0.305876054,-0.622893909,-0.384890588,-0.296951832,-0.949538641,1.253825318,-1.145416308,1.156707676,1.645645845,1
-0.060002639,-0.979959251,-0.91028303,-0.211666312,-2.270938447,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.325198855,0.030739705,0.305876054,-0.622893909,-0.384890588,-0.232708744,-0.949538641,1.253825318,-0.138437394,0.750411249,-0.338675459,1
-0.183766858,-1.003622684,-0.921277651,-0.481251943,-0.069860644,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.325198855,0.030739705,0.305876054,-0.622893909,-0.384890588,-0.232708744,-0.949538641,1.253825318,1.52695081,0.140966607,0.04426374,1
-0.283576712,-1.003622684,-0.936675272,-0.361794837,0.583255137,-0.736560834,-0.789064651,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.325198855,-1.318529236,0.305876054,-0.622893909,-0.403899222,-0.174889962,-1.014039469,1.253825318,0.636161771,0.425374106,-1.139366511,1
-0.355439807,-0.979959251,-0.930083648,-0.408609109,-0.512293916,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.325198855,-1.318529236,0.305876054,-0.622893909,-0.403899222,-0.174889962,-1.014039469,1.184060346,0.055212397,-1.240441247,-0.129799532,1
-0.056010244,-1.023905626,-0.938889646,-0.260094869,1.115505689,-0.736560834,-0.592128909,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.325198855,-1.318529236,-1.522076219,-0.622893909,-0.384890588,-0.110646874,-1.014039469,1.184060346,-1.184146266,1.603633747,-0.651989349,1
-0.231675587,-1.023905626,-0.932298022,0.003033621,0.280537636,-0.736560834,-0.395193172,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.325198855,-1.318529236,-1.522076219,-0.622893909,-0.384890588,-0.039979475,-1.014039469,1.184060346,-1.029226433,-0.143440892,1.819709118,1
-0.215706011,-0.973198271,-0.936675272,0.003033621,0.070963981,-0.742961053,-1.182936131,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.325198855,-1.318529236,0.305876054,-0.622893909,-0.403899222,-0.039979475,-1.014039469,1.184060346,1.449490893,1.684893032,0.914580102,1
-0.335477836,-1.017144645,-0.921277651,-0.000194949,1.196452127,-0.736560834,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.325198855,-1.318529236,-1.522076219,-0.622893909,-0.403899222,0.024263617,-1.014039469,1.114295378,0.636161771,0.425374106,-1.417867747,1
-0.155820099,-1.010383665,-0.914686029,0.361404937,0.685269826,-0.730160615,0.589485535,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.325198855,-1.318529236,0.305876054,-0.622893909,-0.384890588,0.024263617,-1.014039469,1.114295378,-2.307315055,-2.337441602,-0.338675459,1
-0.543082332,-1.023905626,-0.930083648,0.56964773,1.04897437,-0.730160615,0.392549793,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.325198855,0.030739705,0.305876054,-0.622893909,-0.403899222,0.088506705,-1.084990382,1.114295378,-0.913036559,0.831670534,-0.094986878,1
-0.028063485,-0.973198271,-0.916874654,0.395304928,0.063201994,-0.730160615,0.392549793,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.325198855,1.380008646,0.305876054,-0.622893909,-0.384890588,0.146325486,-1.084990382,1.114295378,0.597431812,0.466003749,-1.139366511,1
-0.195744041,-0.979959251,-0.932298022,0.354947797,0.379225759,-0.730160615,0.19561405,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.310864334,0.030739705,0.305876054,-0.622893909,-0.384890588,0.146325486,-1.084990382,1.114295378,-0.680656809,-0.99666339,1.819709118,1
-0.107911369,-1.017144645,-0.919089027,0.277462107,0.167434394,-0.730160615,0.19561405,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.325198855,0.030739705,0.305876054,-0.622893909,-0.384890588,0.210568574,-1.084990382,1.114295378,-0.951766517,-1.118552319,-0.791239967,1
-0.251637559,-1.010383665,-0.934486647,0.283919247,-0.303829116,-0.730160615,0.19561405,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.310864334,0.030739705,0.305876054,-0.622893909,-0.384890588,0.281235973,-1.149491214,1.114295378,-0.8743066,-0.184070535,-0.826052621,1
-0.726732464,-1.023905626,-0.936675272,0.03693361,-1.306234322,-0.730160615,0.19561405,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.310864334,0.030739705,0.305876054,-0.622893909,-0.403899222,0.281235973,-1.149491214,1.114295378,-1.067956392,-0.184070535,1.6804585,1
-0.279584318,-1.044188568,-0.945481269,-0.048623507,0.342633534,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.310864334,0.030739705,0.305876054,-0.622893909,-0.384890588,0.409722153,-1.149491214,1.114295378,1.52695081,0.262855535,0.079076395,1
-0.535097544,-1.003622684,-0.943292644,0.219347839,0.415817984,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.310864334,0.030739705,0.305876054,-0.622893909,-0.384890588,0.409722153,-1.149491214,1.037553912,-1.10668635,0.709781606,0.04426374,1
-0.447264872,-1.010383665,-0.932298022,0.482476329,0.103120786,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.310864334,0.030739705,0.305876054,-0.622893909,-0.384890588,0.467540935,-1.149491214,1.037553912,0.597431812,-0.671626248,-0.26905015,1
-0.107911369,-0.993481213,-0.916874654,0.279076392,-0.195161295,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.310864334,-1.318529236,0.305876054,-0.622893909,-0.384890588,0.467540935,-1.149491214,1.037553912,-0.913036559,-1.159181961,1.610833191,1
-0.215706011,-0.973198271,-0.934486647,-0.013109232,-3.097035658,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.310864334,-1.318529236,-1.522076219,-0.622893909,-0.384890588,0.531784023,-1.149491214,1.037553912,-0.951766517,-0.834144819,1.715271154,1
-0.199736434,-1.023905626,-0.927895024,-0.660437602,-1.80854578,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.310864334,0.030739705,-1.522076219,-0.622893909,-0.369338071,0.602451422,-1.149491214,0.967788944,0.326322105,0.791040891,-1.765994292,1
-0.786618377,-1.017144645,-0.934486647,-0.847694686,-2.235455077,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.35147762,0.310864334,-1.318529236,-1.522076219,-0.622893909,-0.369338071,0.602451422,-1.207541961,0.967788944,0.519971896,-0.224700178,0.531640903,1
-0.415325719,-1.044188568,-0.936675272,-0.224580595,1.207540681,-0.736560834,-0.789064651,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.310864334,-1.318529236,-1.522076219,-0.622893909,-0.350329437,0.666694514,-1.207541961,0.967788944,-0.8743066,-0.346589106,0.322764976,1
-0.519127968,-0.996861703,-0.938889646,0.075676455,0.249489687,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.310864334,-1.318529236,0.305876054,-0.622893909,-0.350329437,0.666694514,-1.207541961,0.967788944,-0.951766517,0.62852232,-0.58236404,1
-0.203728828,-0.996861703,-0.947695643,-0.050237791,-1.147668012,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.310864334,-1.318529236,0.305876054,-0.622893909,-0.350329437,0.730937602,-1.207541961,0.967788944,-0.990496475,1.237966962,0.183514358,1
-0.355439807,-1.023905626,-0.945481269,-0.145480619,0.571057729,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.327249741,0.337224722,0.310864334,0.030739705,0.305876054,-0.622893909,-0.350329437,0.730937602,-1.207541961,0.967788944,0.093942355,0.384744464,0.04426374,1
-0.167797282,-1.023905626,-0.947695643,-0.122880626,-0.02107101,-0.736560834,-0.789064651,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.35147762,0.310864334,-1.318529236,0.305876054,-0.622893909,-0.350329437,0.788756383,-1.207541961,0.967788944,-0.990496475,-0.956033748,-0.234237495,1
-0.415325719,-0.96643729,-0.936675272,-0.145480619,1.076695753,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.297963265,-1.318529236,0.305876054,-0.622893909,-0.350329437,0.788756383,-1.207541961,0.967788944,-0.8743066,-0.712255891,-0.965303239,1
-0.14783531,-1.010383665,-0.930083648,0.03693361,0.165216683,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.310864334,0.030739705,0.305876054,-0.622893909,-0.350329437,0.788756383,-1.207541961,0.967788944,-0.835576642,-0.915404105,-1.069741203,1
-0.131865734,-1.017144645,-0.932298022,0.096662163,0.790611081,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.310864334,0.030739705,0.305876054,-0.622893909,-0.350329437,0.788756383,-1.207541961,0.967788944,-0.758116726,-1.321700533,-0.756427312,1
-0.399356143,-1.003622684,-0.901477033,0.135405008,-0.558865839,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.310864334,0.030739705,-1.522076219,-0.622893909,-0.350329437,0.852999471,-1.207541961,0.905000471,-0.603196893,-0.630996606,-0.199424841,1
0.175548617,-0.979959251,-0.91028303,-0.373094834,-1.17649825,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.310864334,-1.318529236,0.305876054,-0.622893909,-0.350329437,0.92366687,-1.272042789,0.905000471,-1.067956392,0.425374106,-0.965303239,1
-0.335477836,-0.993481213,-0.921277651,-0.453809094,-0.56330126,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.310864334,0.030739705,0.305876054,-0.622893909,-0.350329437,0.92366687,-1.272042789,0.905000471,-0.835576642,0.587892677,-0.129799532,1
-0.363424595,-1.010383665,-0.936675272,-0.79926613,-0.170766478,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.297963265,-1.318529236,0.305876054,-0.622893909,-0.350329437,0.92366687,-1.272042789,0.905000471,-1.10668635,0.587892677,-0.721614658,1
-0.654869369,-0.979959251,-0.930083648,-0.704023303,-0.184072741,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.297963265,-1.318529236,0.305876054,-0.622893909,-0.350329437,0.92366687,-1.272042789,0.905000471,-1.067956392,0.91292982,-0.338675459,1
-0.415325719,-1.044188568,-0.919089027,-0.699180446,-0.35261875,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.297963265,1.380008646,-1.522076219,-0.622893909,-0.350329437,0.987909958,-1.342993702,0.835235504,-0.8743066,0.425374106,-0.338675459,1
-0.219698405,-1.010383665,-0.91028303,-0.708866158,-1.136579459,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.297963265,-1.318529236,-1.522076219,-0.622893909,-0.33477692,1.05215305,-1.342993702,0.835235504,-0.8743066,0.303485178,-0.58236404,1
0.067753975,-1.017144645,-0.914686029,-0.392466256,2.865279379,-0.736560834,-0.789064651,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.297963265,-1.318529236,0.305876054,-0.622893909,-0.33477692,1.05215305,-1.342993702,0.835235504,-0.913036559,1.197337319,-0.060174223,1
-0.195744041,-0.973198271,-0.912471655,0.059533603,0.654221878,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.297963265,1.380008646,0.305876054,-0.622893909,-0.33477692,1.05215305,-1.342993702,0.835235504,-0.177167352,1.603633747,-0.721614658,1
-0.075972216,-0.96643729,-0.923492026,-0.161623471,-0.857147919,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.297963265,-1.318529236,2.133828328,-0.622893909,-0.317496344,1.05215305,-1.342993702,0.765470531,-0.990496475,1.847411603,-1.278617129,1
