-0.099926581,-1.017144645,-0.795882314,-1.167323158,-0.192943584,-0.762161709,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,0.030739705,0.305876054,-0.488580986,-0.075568288,-0.553924192,-0.949538641,1.114295378,0.442511979,-1.077922676,1.088643374,0
-0.203728828,-1.023905626,-0.914686029,-0.314980566,-0.496769941,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.297963265,-1.318529236,0.305876054,-0.622893909,-0.33477692,1.109971832,-1.342993702,0.765470531,-0.177167352,2.009930174,-1.278617129,1
-0.020078698,-1.044188568,-0.916874654,-0.300451999,0.634262482,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.297963265,-1.318529236,0.305876054,-0.622893909,-0.350329437,1.109971832,-1.342993702,0.765470531,-0.796846684,2.050559817,-1.800806946,1
-0.239660376,-1.023905626,-0.947695643,-0.08090921,0.772869396,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.297963265,-1.318529236,0.305876054,-0.622893909,-0.350329437,1.109971832,-1.342993702,0.765470531,-0.835576642,2.009930174,-0.547551386,1
-0.467226844,-1.023905626,-0.956475892,0.180604994,0.545554056,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.297963265,0.030739705,0.305876054,-0.622893909,-0.33477692,1.109971832,-1.342993702,0.765470531,-0.951766517,1.80678196,-0.617176695,1
-0.547074727,-1.044188568,-0.947695643,0.14831929,-0.601002341,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.297963265,-1.318529236,-1.522076219,-0.622893909,-0.350329437,1.109971832,-1.342993702,0.765470531,-0.913036559,0.466003749,0.705704175,1
-0.782625982,-1.003622684,-0.936675272,0.408219209,0.999075881,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.337224722,0.297963265,0.030739705,0.305876054,-0.622893909,-0.317496344,1.17421492,-1.342993702,0.688729065,-0.990496475,0.425374106,1.471582573,1
-0.331485442,-0.973198271,-0.927895024,0.367862078,-1.014605374,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.297963265,0.030739705,2.133828328,-0.622893909,-0.317496344,1.17421492,-1.342993702,0.688729065,-0.060977478,0.344114821,0.531640903,1
-0.331485442,-0.993481213,-0.934486647,0.371090649,0.921456009,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.297963265,0.030739705,0.305876054,-0.622893909,-0.33477692,1.244882319,-1.342993702,0.688729065,-0.641926851,0.506633392,1.436769919,1
-0.343462625,-1.023905626,-0.936675272,0.048233607,-0.61763517,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.297963265,0.030739705,-1.522076219,-0.622893909,-0.317496344,1.244882319,-1.342993702,0.688729065,-0.254627269,0.62852232,1.401957264,1
-0.479204026,-1.030666607,-0.932298022,-0.298837714,-2.407327651,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.297963265,-1.318529236,-1.522076219,-0.622893909,-0.317496344,1.244882319,-1.342993702,0.618964097,-0.332087185,1.116078033,1.436769919,1
-0.515135573,-1.010383665,-0.936675272,-0.172923468,0.470151895,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.297963265,-1.318529236,-1.522076219,-0.622893909,-0.317496344,1.244882319,-1.342993702,0.618964097,-0.680656809,0.669151963,1.436769919,1
-0.255629953,-1.017144645,-0.938889646,0.077290741,0.895952337,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.297963265,-1.318529236,-1.522076219,-0.622893909,-0.33477692,1.244882319,-1.342993702,0.618964097,-0.796846684,0.506633392,1.401957264,1
-0.567036697,-0.96643729,-0.919089027,-0.059923503,-0.206249848,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.297963265,0.030739705,-1.522076219,-0.622893909,-0.317496344,1.244882319,-1.342993702,0.618964097,-0.796846684,0.506633392,-0.930490585,1
-0.395363748,-0.973198271,-0.936675272,-0.071223499,0.678616694,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.297963265,0.030739705,0.305876054,-0.622893909,-0.33477692,1.309125407,-1.342993702,0.618964097,-0.951766517,-0.793515177,0.462015594,1
-0.614945428,-0.96643729,-0.934486647,-0.172923468,-1.876185955,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.297963265,-1.318529236,0.305876054,-0.622893909,-0.33477692,1.309125407,-1.342993702,0.556175624,-0.951766517,-0.427848392,-0.338675459,1
-0.902397807,-1.017144645,-0.945481269,-0.161623471,-0.368142724,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.297963265,-1.318529236,0.305876054,-0.622893909,-0.317496344,1.309125407,-1.342993702,0.556175624,-0.758116726,-0.874774462,-1.139366511,1
-0.710762887,-1.017144645,-0.945481269,-0.143866334,1.060062924,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.297963265,-1.318529236,0.305876054,-0.622893909,-0.33477692,1.309125407,-1.272042789,0.556175624,0.326322105,-0.387218749,0.462015594,1
-0.335477836,-1.023905626,-0.943292644,0.051462177,-0.444653741,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.297963265,1.380008646,0.305876054,-0.622893909,-0.317496344,1.373368499,-1.272042789,0.556175624,0.442511979,-0.184070535,-0.164612187,1
-0.175782069,-1.010383665,-0.936675272,0.445347768,2.411757554,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.297963265,0.030739705,0.305876054,-0.622893909,-0.317496344,1.373368499,-1.272042789,0.556175624,-0.796846684,-0.99666339,1.401957264,1
-0.383386566,-1.023905626,-0.947695643,0.714933399,1.001293591,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.297963265,0.030739705,-1.522076219,-0.622893909,-0.317496344,1.373368499,-1.207541961,0.556175624,-0.835576642,-0.834144819,-0.234237495,1
-0.618937821,-1.010383665,-0.954287266,0.83600479,1.107743702,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.297963265,0.030739705,-1.522076219,-0.622893909,-0.317496344,1.373368499,-1.207541961,0.556175624,-0.990496475,-1.037293033,-0.199424841,1
-0.567036697,-1.010383665,-0.954287266,0.831161935,0.844944992,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.297963265,1.380008646,0.305876054,-0.622893909,-0.317496344,1.373368499,-1.207541961,0.556175624,-0.835576642,-0.468478034,0.914580102,1
-0.515135573,-0.993481213,-0.96087889,0.9441619,1.068933766,-0.736560834,-0.789064651,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.297963265,0.030739705,0.305876054,-0.622893909,-0.317496344,1.373368499,-1.149491214,0.486410657,-0.8743066,-0.54973732,1.506395228,1
-0.331485442,-0.973198271,-0.96087889,0.723004825,0.347068955,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.297963265,0.030739705,0.305876054,-0.622893909,-0.33477692,1.373368499,-1.149491214,0.486410657,-0.796846684,-0.590366963,1.576020536,1
-0.826542319,-1.010383665,-0.947695643,0.708476258,1.102199425,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.282195292,1.380008646,0.305876054,-0.636177605,-0.33477692,1.373368499,-1.149491214,0.416645685,-0.254627269,0.100336964,-0.199424841,1
-0.710762887,-1.010383665,-0.932298022,0.889276203,1.998154521,-0.736560834,-0.789064651,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.297963265,0.030739705,0.305876054,-0.636177605,-0.317496344,1.437611587,-1.084990382,0.416645685,0.674891729,0.222225893,-0.303862804,1
-0.319508259,-1.017144645,-0.938889646,1.028104731,0.26057824,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.282195292,0.030739705,0.305876054,-0.636177605,-0.317496344,1.437611587,-1.084990382,0.416645685,0.597431812,0.791040891,-0.860865276,1
-0.403348537,-1.017144645,-0.954287266,1.020033304,0.451301355,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.282195292,-1.318529236,0.305876054,-0.636177605,-0.317496344,1.437611587,-1.014039469,0.416645685,1.139651228,-0.793515177,-0.408300768,1
-0.083957003,-0.993481213,-0.947695643,0.895733343,0.950286247,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.282195292,0.030739705,0.305876054,-0.622893909,-0.317496344,1.373368499,-1.014039469,0.416645685,0.248862188,1.725522675,-0.060174223,1
-0.00410912,-0.979959251,-0.965281889,0.974833318,0.785066805,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.282195292,-1.318529236,-1.522076219,-0.622893909,-0.33477692,1.437611587,-1.014039469,0.416645685,-0.913036559,0.019077679,-0.860865276,1
-0.586998669,-0.993481213,-0.956475892,1.133033269,2.009243074,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.282195292,0.030739705,0.305876054,-0.622893909,-0.33477692,1.437611587,-0.949538641,0.416645685,-0.719386768,-0.10281125,-0.617176695,1
-0.758671617,-1.030666607,-0.936675272,1.512390294,1.392719518,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.282195292,0.030739705,0.305876054,-0.636177605,-0.317496344,1.437611587,-0.949538641,0.416645685,-0.758116726,0.262855535,-0.58236404,1
-0.734717253,-1.017144645,-0.938889646,1.084604713,-1.106640365,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.324397113,0.282195292,-1.318529236,0.305876054,-0.622893909,-0.33477692,1.437611587,-0.885037813,0.339904218,0.636161771,-0.630996606,-0.373488113,1
-0.682816128,-1.017144645,-0.96087889,0.605162005,-1.066721573,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.282195292,-1.318529236,0.305876054,-0.622893909,-0.317496344,1.437611587,-0.826987066,0.339904218,-0.990496475,-0.224700178,1.436769919,1
-0.67483134,-1.030666607,-0.963093264,0.329119234,-0.813902562,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.308718924,0.282195292,-1.318529236,0.305876054,-0.636177605,-0.317496344,1.437611587,-0.826987066,0.339904218,0.21013223,1.522374461,-0.303862804,1
-0.738709646,-1.010383665,-0.96087889,-0.11158063,-1.500284002,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.324397113,0.282195292,-1.318529236,0.305876054,-0.636177605,-0.33477692,1.437611587,-0.826987066,0.270139251,-0.8743066,-1.037293033,0.392390285,1
-0.543082332,-0.96643729,-0.938889646,-0.206823457,-0.011091312,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.308718924,0.282195292,0.030739705,0.305876054,-0.622893909,-0.317496344,1.437611587,-0.762486234,0.270139251,1.565680768,0.62852232,-0.58236404,1
-0.686808522,-1.017144645,-0.932298022,-0.255252013,0.905932035,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.282195292,-1.318529236,0.305876054,-0.622893909,-0.33477692,1.437611587,-0.691535326,0.270139251,0.558701854,-0.956033748,-2.009682873,1
-0.467226844,-1.003622684,-0.936675272,0.069219315,0.429124249,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.282195292,-1.318529236,0.305876054,-0.622893909,-0.33477692,1.437611587,-0.691535326,0.270139251,-0.8743066,1.603633747,0.496828248,1
-0.53110515,-1.023905626,-0.956475892,0.045005036,-0.323788511,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.282195292,-1.318529236,0.305876054,-0.622893909,-0.33477692,1.437611587,-0.691535326,0.270139251,0.287592147,-0.184070535,-2.079308182,1
-0.331485442,-1.023905626,-0.956475892,-0.172923468,-1.078918982,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.282195292,0.030739705,0.305876054,-0.636177605,-0.33477692,1.437611587,-0.627034493,0.270139251,0.481241938,0.425374106,-0.58236404,1
-0.678823735,-1.030666607,-0.967496262,-0.179380608,-0.273890022,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.282195292,1.380008646,0.305876054,-0.636177605,-0.33477692,1.373368499,-0.627034493,0.207350778,-0.719386768,-0.915404105,0.844954793,1
-0.794603165,-1.003622684,-0.956475892,-0.578109056,-0.396972963,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.282195292,1.380008646,0.305876054,-0.636177605,-0.33477692,1.373368499,-0.562533666,0.207350778,1.720600601,-0.346589106,0.705704175,1
-0.610953033,-1.003622684,-0.945481269,-0.513537648,0.228421436,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.282195292,0.030739705,0.305876054,-0.636177605,-0.350329437,1.373368499,-0.562533666,0.207350778,1.798060518,0.303485178,-0.826052621,1
-0.50315839,-0.996861703,-0.967496262,-0.295609144,0.430233103,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.269294223,-1.318529236,-1.522076219,-0.636177605,-0.350329437,1.373368499,-0.504482918,0.207350778,0.326322105,-0.99666339,1.088643374,1
-0.283576712,-1.017144645,-0.949884268,-0.166466327,0.632044771,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.282195292,0.030739705,-1.522076219,-0.650937267,-0.350329437,1.373368499,-0.504482918,0.207350778,0.093942355,-0.387218749,-0.58236404,1
-0.53110515,-0.996861703,-0.938889646,-0.061537788,-0.017744445,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.269294223,-1.318529236,-1.522076219,-0.650937267,-0.33477692,1.373368499,-0.439982091,0.207350778,-0.022247519,1.237966962,1.436769919,1
-0.259622346,-1.010383665,-0.923492026,-0.255252013,-1.057850731,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.269294223,-1.318529236,0.305876054,-0.636177605,-0.350329437,1.373368499,-0.369031178,0.207350778,0.248862188,-0.590366963,-1.90524491,1
-0.231675587,-0.973198271,-0.923492026,-0.021180657,1.694328164,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.269294223,-1.318529236,0.305876054,-0.636177605,-0.350329437,1.373368499,-0.369031178,0.13758581,-0.796846684,-0.834144819,0.566453557,1
-0.38737896,-0.973198271,-0.923492026,0.211276413,-0.394755252,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.269294223,0.030739705,0.305876054,-0.636177605,-0.350329437,1.373368499,-0.304530346,0.13758581,0.365052063,-0.793515177,-1.000115894,1
-0.395363748,-0.979959251,-0.938889646,0.038547895,-0.61319975,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.269294223,0.030739705,0.305876054,-0.636177605,-0.350329437,1.373368499,-0.240029518,0.13758581,0.403782021,0.587892677,-0.826052621,1
-0.702778099,-0.996861703,-0.96087889,0.032090754,-0.94918291,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.269294223,-1.318529236,0.305876054,-0.622893909,-0.350329437,1.373368499,-0.240029518,0.067820838,-0.913036559,-0.874774462,0.148701704,1
-0.754679223,-1.003622684,-0.96087889,-0.287537718,-1.115511208,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.269294223,0.030739705,0.305876054,-0.636177605,-0.350329437,1.373368499,-0.240029518,0.067820838,0.403782021,-2.865626958,-0.89567793,1
-0.702778099,-1.017144645,-0.965281889,-1.013966063,-2.620227872,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.269294223,-1.318529236,0.305876054,-0.636177605,-0.33477692,1.373368499,-0.181978771,0.067820838,-0.796846684,-0.265329821,-1.452680402,1
-0.706770494,-1.003622684,-0.971899261,-1.604794451,-0.24838635,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.269294223,-1.318529236,0.305876054,-0.636177605,-0.33477692,1.309125407,-0.181978771,0.067820838,1.798060518,1.441115176,0.113889049,1
-0.830534712,-1.010383665,-0.963093264,-1.143108881,1.859547607,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.269294223,0.030739705,0.305876054,-0.650937267,-0.33477692,1.309125407,-0.117477943,0.067820838,-0.8743066,-0.99666339,1.576020536,1
-0.862473865,-0.993481213,-0.974087886,-0.553894778,0.699684945,-0.704559741,2.952714424,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.269294223,-1.318529236,-1.522076219,-0.636177605,-0.350329437,1.309125407,-0.04652703,0.067820838,0.946001436,-0.956033748,-1.104553857,1
-0.970268508,-1.010383665,-0.98729688,-0.184223464,1.122158821,-0.730160615,-0.198257429,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.269294223,0.030739705,0.305876054,-0.650937267,-0.317496344,1.309125407,0.017973802,-0.008920629,-0.409547102,1.278596604,-0.234237495,1
-0.55905191,-1.010383665,-0.971899261,0.122490726,0.756236567,-0.704559741,2.952714424,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.269294223,0.030739705,0.305876054,-0.650937267,-0.33477692,1.309125407,0.08247463,-0.008920629,-0.990496475,-0.915404105,0.496828248,1
-0.930344566,-0.973198271,-0.971899261,0.11119073,-1.237485293,-0.730160615,-0.395193172,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.269294223,0.030739705,0.305876054,-0.650937267,-0.33477692,1.244882319,0.08247463,-0.008920629,-0.913036559,-0.143440892,-0.408300768,1
-0.758671617,-1.010383665,-0.967496262,-0.245566302,-1.047871033,-0.730160615,-0.198257429,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.269294223,0.030739705,0.305876054,-0.650937267,-0.33477692,1.244882319,0.140525377,-0.078685596,1.52695081,1.644263389,-0.756427312,1
-0.822549924,-1.023905626,-0.967496262,-0.607166189,-1.722055066,-0.730160615,-0.198257429,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.269294223,0.030739705,-1.522076219,-0.650937267,-0.33477692,1.244882319,0.140525377,-0.078685596,-0.796846684,0.100336964,-0.234237495,1
-0.62692261,-1.003622684,-0.980679508,-0.967151792,-2.624663293,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.269294223,0.030739705,0.305876054,-0.650937267,-0.33477692,1.244882319,0.205026205,-0.078685596,-0.719386768,-0.671626248,-0.547551386,1
-0.826542319,-1.023905626,-0.989485506,-1.264180271,-1.084463258,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.269294223,0.030739705,-1.522076219,-0.636177605,-0.33477692,1.244882319,0.205026205,-0.078685596,-0.8743066,-0.630996606,-0.791239967,1
-1.05810118,-1.010383665,-0.98729688,-1.164094588,-0.640921132,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.269294223,0.030739705,0.305876054,-0.636177605,-0.350329437,1.244882319,0.275977118,-0.078685596,-0.796846684,-0.793515177,-0.860865276,1
-0.754679223,-0.973198271,-0.969684887,-1.165708873,-0.659771673,-0.736560834,-0.986000394,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.269294223,-1.318529236,0.305876054,-0.636177605,-0.317496344,1.244882319,0.34047795,-0.078685596,0.558701854,-0.834144819,-1.000115894,1
-0.822549924,-1.010383665,-0.96087889,-1.052708908,-0.562192405,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.269294223,-1.318529236,0.305876054,-0.650937267,-0.317496344,1.244882319,0.404978778,-0.141474069,-0.835576642,-0.468478034,-1.383055093,1
-0.750686829,-1.017144645,-0.938889646,-1.002666066,0.833856439,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.269294223,-1.318529236,0.305876054,-0.650937267,-0.33477692,1.244882319,0.404978778,-0.141474069,-0.796846684,-0.10281125,1.401957264,1
-0.299546288,-1.023905626,-0.952098641,-0.842851831,-0.062098657,-0.736560834,-0.789064651,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.269294223,0.030739705,0.305876054,-0.650937267,-0.350329437,1.244882319,0.463029525,-0.141474069,1.836790476,-0.184070535,-0.443113422,1
-0.57901388,-1.003622684,-0.954287266,-0.894508958,-1.992615763,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.269294223,-1.318529236,0.305876054,-0.636177605,-0.350329437,1.17421492,0.463029525,-0.141474069,1.798060518,-1.159181961,-0.199424841,1
-0.594983456,-0.973198271,-0.963093264,-0.892894672,-0.044356972,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.269294223,0.030739705,0.305876054,-0.650937267,-0.33477692,1.17421492,0.463029525,-0.141474069,0.481241938,-1.159181961,-0.791239967,1
-0.355439807,-1.003622684,-0.956475892,-0.587794767,0.446865934,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.269294223,0.030739705,0.305876054,-0.650937267,-0.350329437,1.109971832,0.598481266,-0.141474069,0.674891729,-0.834144819,-0.89567793,1
-0.662854157,-1.023905626,-0.965281889,-0.252023443,2.397342435,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.25352625,0.030739705,0.305876054,-0.650937267,-0.33477692,1.17421492,0.598481266,-0.211239037,-0.719386768,1.156707676,1.123456028,1
-0.898405413,-1.017144645,-0.982893882,0.062762174,1.728702679,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.25352625,0.030739705,0.305876054,-0.650937267,-0.33477692,1.109971832,0.598481266,-0.211239037,0.86854152,-1.037293033,-0.89567793,1
-1.026162026,-1.030666607,-0.971899261,-0.017952087,-1.312887454,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.25352625,0.030739705,-1.522076219,-0.650937267,-0.33477692,1.109971832,0.662982098,-0.211239037,0.326322105,-1.606108032,1.123456028,1
-0.906390201,-1.023905626,-0.982893882,0.022405043,-0.823882259,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.33477692,1.109971832,0.662982098,-0.211239037,-0.951766517,1.969300531,-0.129799532,1
-0.934336961,-1.003622684,-0.980679508,-0.466723376,-3.027177774,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.269294223,0.030739705,0.305876054,-0.650937267,-0.317496344,1.109971832,0.727482926,-0.211239037,-0.796846684,0.62852232,-1.034928548,1
-0.8385195,-1.010383665,-0.971899261,-0.842851831,-0.656445107,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.25352625,-1.318529236,0.305876054,-0.636177605,-0.33477692,1.109971832,0.727482926,-0.281004009,-0.835576642,-0.712255891,0.949392756,1
-0.906390201,-1.010383665,-0.985082507,-0.820251837,0.04989573,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.25352625,0.030739705,0.305876054,-0.650937267,-0.33477692,1.109971832,0.727482926,-0.281004009,0.171402272,-0.224700178,0.218327012,1
-0.96228372,-1.017144645,-0.989485506,-0.576494771,-0.943638634,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.350329437,1.109971832,0.785533673,-0.281004009,-0.758116726,-1.037293033,-1.000115894,1
-0.986238084,-0.996861703,-0.989485506,-0.776666136,-2.224366524,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.317496344,1.109971832,0.785533673,-0.281004009,-0.680656809,2.009930174,-0.930490585,1
-1.034146815,-1.010383665,-0.982893882,-0.797651844,0.684160971,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.280213127,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.350329437,1.05215305,0.850034501,-0.281004009,1.52695081,-0.387218749,-0.26905015,1
-0.81855753,-1.017144645,-0.982893882,-0.365023408,1.552394684,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.280213127,0.25352625,1.380008646,-1.522076219,-0.650937267,-0.350329437,1.05215305,0.850034501,-0.281004009,-1.842555556,0.91292982,0.04426374,1
-0.710762887,-1.003622684,-0.956475892,-0.193909175,-1.203110777,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.350329437,1.05215305,0.920985413,-0.281004009,-1.067956392,-0.956033748,1.471582573,1
-0.62692261,-0.959676309,-0.947695643,-0.566809059,-0.574389813,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.350329437,1.05215305,0.920985413,-0.357745475,-0.8743066,-0.265329821,1.436769919,1
-0.650876974,-0.979959251,-0.971899261,-0.674966169,-0.12530341,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.280213127,0.25352625,1.380008646,0.305876054,-0.650937267,-0.350329437,1.05215305,0.920985413,-0.357745475,-0.8743066,-1.199811604,-0.060174223,1
-0.53110515,-1.023905626,-1.000505876,-0.589409052,-0.051010103,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.280213127,0.25352625,0.030739705,0.305876054,-0.650937267,-0.350329437,1.05215305,0.920985413,-0.427510443,-0.835576642,1.278596604,0.35757763,1
-0.942321749,-1.023905626,-1.0070975,-0.339194844,-0.691928477,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.280213127,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.350329437,1.05215305,0.985486241,-0.427510443,1.488220852,-1.118552319,-0.547551386,1
-1.026162026,-1.003622684,-0.98729688,-0.584566197,-2.089086175,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.280213127,0.25352625,0.030739705,0.305876054,-0.650937267,-0.33477692,0.987909958,0.985486241,-0.427510443,-0.564466935,-0.143440892,-0.547551386,1
-0.934336961,-1.010383665,-0.969684887,-1.02849463,-1.657741457,-0.736560834,-0.789064651,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.33477692,0.987909958,1.049987073,-0.427510443,0.326322105,1.603633747,-0.025361569,1
-0.8385195,-1.017144645,-0.952098641,-1.375565951,-2.160052915,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.280213127,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.33477692,0.987909958,1.049987073,-0.427510443,-0.796846684,-0.874774462,-1.139366511,1
-0.710762887,-0.973198271,-0.945481269,-1.509551624,-1.417119854,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.33477692,0.92366687,1.049987073,-0.490298916,1.488220852,1.278596604,-0.756427312,1
-0.411333325,-0.979959251,-0.969684887,-1.06562319,0.938088839,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,0.030739705,0.305876054,-0.650937267,-0.33477692,0.92366687,1.108037821,-0.490298916,-2.19112518,-1.118552319,-0.89567793,1
-0.654869369,-1.003622684,-0.980679508,-0.450580524,1.387175242,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.280213127,0.25352625,1.380008646,0.305876054,-0.650937267,-0.350329437,0.92366687,1.108037821,-0.490298916,-0.680656809,-0.793515177,-1.20899182,1
-0.806580347,-1.017144645,-0.98729688,-0.108352059,0.773978252,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.350329437,0.92366687,1.108037821,-0.490298916,-0.719386768,-1.362330175,-1.243804475,1
-1.17388061,-0.973198271,-0.971899261,0.26616211,0.45241021,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,1.380008646,0.305876054,-0.650937267,-0.350329437,0.92366687,1.108037821,-0.490298916,-0.409547102,-0.834144819,-0.965303239,1
-0.790610771,-1.017144645,-0.969684887,0.088590737,0.205135474,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,1.380008646,-1.522076219,-0.650937267,-0.33477692,0.92366687,1.108037821,-0.490298916,-0.603196893,-1.077922676,0.079076395,1
-0.535097544,-1.017144645,-0.993888504,0.280690677,0.703011511,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,0.030739705,0.305876054,-0.650937267,-0.350329437,0.852999471,1.108037821,-0.560063884,-0.603196893,-1.199811604,0.427202939,1
-0.734717253,-1.017144645,-0.982893882,0.154776431,0.494546712,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,0.030739705,0.305876054,-0.650937267,-0.350329437,0.852999471,1.172538648,-0.560063884,-0.680656809,-0.834144819,-1.000115894,1
-0.622930215,-0.993481213,-0.96087889,-0.092209206,-1.173171684,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,0.030739705,0.305876054,-0.650937267,-0.33477692,0.852999471,1.172538648,-0.560063884,-0.719386768,-0.956033748,0.949392756,1
-0.850496683,-0.993481213,-0.945481269,-0.156780615,0.606541099,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.33477692,0.852999471,1.243489561,-0.560063884,1.294571061,-0.793515177,-0.930490585,1
-0.878443442,-0.979959251,-0.954287266,-0.248794872,-1.035673625,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.33477692,0.788756383,1.243489561,-0.629828856,0.365052063,0.91292982,0.775329484,1
-0.786618377,-1.010383665,-0.954287266,-0.739537577,-2.447246442,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.33477692,0.788756383,1.243489561,-0.629828856,1.52695081,-1.037293033,-1.104553857,1
-1.145933851,-1.023905626,-0.965281889,-0.912266095,-1.322867152,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.350329437,0.788756383,1.243489561,-0.629828856,0.636161771,-0.671626248,-0.965303239,1
-0.662854157,-1.017144645,-0.971899261,-0.742766147,1.387175242,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.350329437,0.788756383,1.243489561,-0.629828856,-0.796846684,1.116078033,-0.477926077,1
-1.002207662,-1.017144645,-0.96087889,-0.692723306,-1.05341531,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,-1.318529236,-1.522076219,-0.650937267,-0.33477692,0.788756383,1.243489561,-0.629828856,-0.8743066,-0.752885534,-0.199424841,1
-0.583006274,-1.003622684,-0.930083648,-0.839623261,-1.082245548,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,0.030739705,0.305876054,-0.650937267,-0.33477692,0.788756383,1.243489561,-0.629828856,1.52695081,-0.305959463,-0.860865276,1
-0.14783531,-1.010383665,-0.923492026,-1.0317232,-0.59878463,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,-1.318529236,-1.522076219,-0.650937267,-0.350329437,0.730937602,1.243489561,-0.706570318,0.171402272,-0.10281125,0.566453557,1
-0.123880945,-1.017144645,-0.938889646,-1.001051782,0.41692684,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,-1.318529236,-1.522076219,-0.650937267,-0.350329437,0.730937602,1.243489561,-0.706570318,-0.409547102,-1.118552319,0.636078866,1
-0.38737896,-1.023905626,-0.947695643,-0.691109021,0.522268095,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,-1.318529236,-1.522076219,-0.650937267,-0.350329437,0.730937602,1.243489561,-0.706570318,0.403782021,-0.793515177,1.610833191,1
-0.143842916,-0.996861703,-0.949884268,-0.268166295,0.739603737,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.350329437,0.730937602,1.243489561,-0.706570318,-0.796846684,1.35985589,0.287952321,1
-0.063995033,-1.044188568,-0.943292644,-0.00342352,0.517832674,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.350329437,0.666694514,1.307990389,-0.77633529,0.791081604,-1.037293033,-0.826052621,1
-0.459242055,-1.010383665,-0.938889646,-0.04055208,-0.03770384,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.350329437,0.666694514,1.307990389,-0.77633529,0.21013223,-0.224700178,1.436769919,1
-0.67483134,-1.003622684,-0.938889646,0.027247899,0.843836137,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.350329437,0.666694514,1.307990389,-0.77633529,-0.487007018,-0.671626248,1.193081337,1
-0.882435837,-1.010383665,-0.927895024,0.007876476,-2.510451196,-0.736560834,-0.789064651,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.350329437,0.666694514,1.307990389,-0.77633529,-0.680656809,-1.037293033,0.531640903,1
-0.798595558,-1.023905626,-0.901477033,-0.406994823,-0.843841655,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.25352625,0.030739705,-1.522076219,-0.650937267,-0.350329437,0.602451422,1.307990389,-0.77633529,-0.796846684,-1.118552319,-0.477926077,1
-0.307531077,-1.030666607,-0.923492026,-0.699180446,-2.40289223,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.239191729,-1.318529236,0.305876054,-0.650937267,-0.350329437,0.602451422,1.372491221,-0.77633529,-0.719386768,-1.199811604,-1.000115894,1
-0.323500653,-1.010383665,-0.91028303,-1.026880345,-0.671969081,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.350329437,0.602451422,1.372491221,-0.839123763,-0.680656809,-1.037293033,-0.26905015,1
-0.48319642,-1.010383665,-0.927895024,-1.238351708,-1.309560888,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,-1.318529236,0.305876054,-0.650937267,-0.350329437,0.602451422,1.372491221,-0.839123763,-0.796846684,-0.184070535,1.541207882,1
-0.774641194,-1.017144645,-0.914686029,-1.574123032,-2.690085757,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,-1.318529236,0.305876054,-0.650937267,-0.350329437,0.531784023,1.372491221,-0.839123763,1.798060518,1.197337319,-0.303862804,1
-0.119888551,-0.996861703,-0.930083648,-1.827565811,-1.075592416,-0.736560834,-0.592128909,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,0.030739705,0.305876054,-0.650937267,-0.350329437,0.531784023,1.372491221,-0.839123763,1.372030977,-0.793515177,-1.626743674,1
-0.738709646,-1.017144645,-0.930083648,-1.404623085,1.162077612,-0.730160615,0.392549793,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,0.030739705,0.305876054,-0.650937267,-0.350329437,0.467540935,1.372491221,-0.839123763,-0.215897311,-0.184070535,-0.686802003,1
-0.415325719,-1.023905626,-0.949884268,-0.899351813,0.445757078,-0.736560834,-0.198257429,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.239191729,-1.318529236,-1.522076219,-0.650937267,-0.350329437,0.467540935,1.372491221,-0.839123763,-0.680656809,-0.99666339,-0.443113422,1
-0.451257267,-1.010383665,-0.954287266,-0.557123348,0.188502645,-0.742961053,-0.986000394,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,-1.318529236,0.305876054,-0.650937267,-0.350329437,0.467540935,1.372491221,-0.90888873,1.52695081,0.547263035,-0.930490585,1
-0.527112756,-1.003622684,-0.954287266,-0.523223358,-0.852712498,-0.730160615,0.589485535,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,0.030739705,0.305876054,-0.650937267,-0.350329437,0.467540935,1.372491221,-0.90888873,-0.758116726,-0.834144819,-0.756427312,1
-0.327493047,-0.979959251,-0.956475892,-0.45542338,0.146366143,-0.730160615,0.392549793,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.239191729,-1.318529236,-1.522076219,-0.650937267,-0.350329437,0.467540935,1.372491221,-0.90888873,-0.951766517,-0.387218749,-0.373488113,1
-0.91437499,-0.996861703,-0.965281889,-0.255252013,0.017738926,-0.730160615,0.392549793,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,0.030739705,-3.350028492,-0.650937267,-0.350329437,0.467540935,1.372491221,-0.90888873,1.565680768,-0.062181607,-1.940057564,1
-0.942321749,-1.010383665,-0.947695643,-0.429594817,-2.20884255,-0.730160615,0.19561405,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,0.030739705,0.305876054,-0.650937267,-0.350329437,0.409722153,1.372491221,-0.90888873,0.558701854,-0.834144819,-1.139366511,1
-0.922359778,-1.023905626,-0.954287266,-0.46188052,-0.968033451,-0.730160615,0.19561405,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.239191729,1.380008646,0.305876054,-0.667172895,-0.350329437,0.409722153,1.372491221,-0.978653698,-0.8743066,0.953559462,0.113889049,1
-0.307531077,-1.003622684,-0.952098641,-0.670123313,-1.149885722,-0.730160615,0.19561405,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.239191729,1.380008646,0.305876054,-0.650937267,-0.350329437,0.409722153,1.372491221,-0.978653698,0.132672314,0.62852232,-1.487493056,1
-0.634907398,-0.996861703,-0.954287266,-0.76213757,-0.698581609,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.239191729,0.030739705,0.305876054,-0.650937267,-0.350329437,0.409722153,1.372491221,-0.978653698,0.481241938,-0.874774462,-1.417867747,1
-0.666846552,-1.044188568,-0.989485506,-0.715323299,0.256142819,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.239191729,-1.318529236,0.305876054,-0.650937267,-0.350329437,0.409722153,1.372491221,-0.978653698,-1.067956392,-0.915404105,0.183514358,1
-0.894413019,-0.993481213,-1.004883126,-0.542594781,0.297170466,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.22629066,-1.318529236,0.305876054,-0.650937267,-0.350329437,0.409722153,1.372491221,-0.978653698,-0.796846684,-0.021551964,-1.069741203,1
-0.706770494,-1.003622684,-1.000505876,-0.723394725,-0.367033869,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.22629066,-1.318529236,0.305876054,-0.650937267,-0.350329437,0.409722153,1.372491221,-1.055395164,-0.8743066,-1.159181961,1.088643374,1
-0.918367383,-0.996861703,-0.96087889,-0.784737563,-1.046762178,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,0.030739705,0.305876054,-0.650937267,-0.350329437,0.345479065,1.372491221,-1.055395164,-0.913036559,-1.240441247,-1.52230571,1
-0.495173603,-1.003622684,-0.943292644,-0.789580419,-1.164300842,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.22629066,-1.318529236,0.305876054,-0.650937267,-0.350329437,0.345479065,1.372491221,-1.055395164,-0.8743066,-1.077922676,-0.164612187,1
-0.299546288,-0.996861703,-0.930083648,-0.731466151,0.210679751,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,-1.318529236,0.305876054,-0.650937267,-0.350329437,0.281235973,1.372491221,-1.055395164,-0.913036559,-1.199811604,-0.234237495,1
-0.287569106,-1.010383665,-0.932298022,-0.360180552,0.803917345,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.22629066,-1.318529236,0.305876054,-0.650937267,-0.350329437,0.281235973,1.372491221,-1.125160136,-0.060977478,-1.199811604,-1.557118365,1
-0.203728828,-1.017144645,-0.936675272,0.001419335,0.10422964,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.22629066,-1.318529236,0.305876054,-0.650937267,-0.33477692,0.281235973,1.307990389,-1.125160136,-0.022247519,-0.346589106,1.262706646,1
-0.535097544,-1.010383665,-0.912471655,-0.42475196,-2.400674519,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,-1.318529236,0.305876054,-0.650937267,-0.350329437,0.281235973,1.307990389,-1.125160136,0.558701854,1.888041246,-1.139366511,1
-0.091941792,-1.010383665,-0.945481269,-1.138266024,-2.250979052,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,1.380008646,0.305876054,-0.650937267,-0.350329437,0.281235973,1.307990389,-1.125160136,-0.835576642,-0.752885534,-0.338675459,1
-0.383386566,-1.017144645,-0.969684887,-1.283551694,-0.681948779,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,1.380008646,0.305876054,-0.650937267,-0.33477692,0.281235973,1.307990389,-1.125160136,1.52695081,1.481744818,0.392390285,1
-0.539089938,-0.973198271,-0.96087889,-1.435294503,-3.323242143,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,-1.318529236,0.305876054,-0.650937267,-0.33477692,0.210568574,1.307990389,-1.125160136,1.681870643,-0.468478034,-1.52230571,1
-0.263614741,-1.030666607,-0.934486647,-1.963165768,-2.001486606,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,1.380008646,-1.522076219,-0.650937267,-0.33477692,0.210568574,1.243489561,-1.125160136,0.21013223,-0.387218749,0.914580102,1
-0.399356143,-1.017144645,-0.927895024,-1.779137253,0.709664644,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,0.030739705,-1.522076219,-0.650937267,-0.33477692,0.210568574,1.243489561,-1.18794861,-0.796846684,1.156707676,-1.765994292,1
-0.395363748,-1.010383665,-0.91028303,-1.315837398,-0.972468872,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,1.380008646,0.305876054,-0.650937267,-0.350329437,0.146325486,1.243489561,-1.18794861,-0.913036559,0.344114821,0.253139667,1
