-0.099926581,-1.017144645,-0.795882314,-1.167323158,-0.192943584,-0.762161709,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,0.030739705,0.305876054,-0.488580986,-0.075568288,-0.553924192,-0.949538641,1.114295378,0.442511979,-1.077922676,1.088643374,0
-0.119888551,-1.030666607,-0.912471655,-1.385251662,-0.7385004,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,1.380008646,0.305876054,-0.667172895,-0.33477692,0.146325486,1.243489561,-1.18794861,1.604410726,-1.159181961,-0.547551386,1
-0.499165996,-1.030666607,-0.927895024,-1.456280211,-1.461474066,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,0.030739705,-1.522076219,-0.667172895,-0.350329437,0.146325486,1.243489561,-1.18794861,0.055212397,-0.143440892,-0.686802003,1
-0.62692261,-1.017144645,-0.927895024,-1.609637306,-0.787290034,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,1.380008646,0.305876054,-0.667172895,-0.350329437,0.146325486,1.243489561,-1.18794861,-0.913036559,1.928670889,0.705704175,1
-0.471219237,-1.010383665,-0.903691406,-1.530537331,0.484567014,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,1.380008646,0.305876054,-0.650937267,-0.350329437,0.146325486,1.243489561,-1.18794861,-0.835576642,-1.037293033,0.35757763,1
-0.048025457,-0.973198271,-0.894885409,-1.162480303,-0.219556111,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,0.030739705,0.305876054,-0.650937267,-0.350329437,0.088506705,1.243489561,-1.18794861,0.21013223,1.522374461,0.496828248,1
0.003875668,-1.003622684,-0.870681792,-0.867066109,0.171869815,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,-1.318529236,0.305876054,-0.667172895,-0.350329437,0.088506705,1.243489561,-1.18794861,0.636161771,-0.387218749,-2.253371454,1
-0.107911369,-0.973198271,-0.837672177,-0.486094799,1.200887549,-0.736560834,-0.789064651,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,0.030739705,0.305876054,-0.667172895,-0.350329437,0.088506705,1.243489561,-1.18794861,-0.719386768,1.35985589,-0.338675459,1
0.271366077,-1.003622684,-0.833269179,-0.460266235,-1.669938866,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,-1.318529236,0.305876054,-0.667172895,-0.350329437,0.088506705,1.243489561,-1.257713577,0.481241938,-1.28107089,1.123456028,1
0.466993391,-1.003622684,-0.844263801,-0.808951841,-0.963598029,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,-1.318529236,0.305876054,-0.650937267,-0.369338071,0.088506705,1.243489561,-1.257713577,0.21013223,1.319226247,1.610833191,1
-0.091941792,-1.017144645,-0.846478174,-0.8024947,0.647568746,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,-1.318529236,0.305876054,-0.667172895,-0.369338071,0.088506705,1.243489561,-1.257713577,-0.758116726,-1.118552319,-0.164612187,1
0.135624675,-1.017144645,-0.855284171,-0.975223218,-0.84495051,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.22629066,0.030739705,0.305876054,-0.650937267,-0.369338071,0.024263617,1.243489561,-1.334455044,0.442511979,-0.305959463,-1.870432255,1
0.355206354,-1.010383665,-0.85968717,-0.91388038,-0.888195868,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.22629066,-1.318529236,0.305876054,-0.667172895,-0.369338071,0.024263617,1.243489561,-1.334455044,1.410760935,0.18159625,-0.617176695,1
0.235434529,-1.003622684,-0.868467418,-0.794423274,0.289408479,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.22629066,-1.318529236,0.305876054,-0.667172895,-0.384890588,0.024263617,1.243489561,-1.334455044,-0.913036559,-0.305959463,-0.477926077,1
0.171556223,-0.979959251,-0.85968717,-0.203594887,2.655705724,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.22629066,0.030739705,-1.522076219,-0.667172895,-0.369338071,0.024263617,1.243489561,-1.334455044,-0.8743066,0.91292982,1.576020536,1
0.331251989,-0.993481213,-0.870681792,0.174147853,2.076883248,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.22629066,-1.318529236,0.305876054,-0.650937267,-0.384890588,0.024263617,1.243489561,-1.334455044,-0.835576642,-1.118552319,-1.661556328,1
0.127639887,-1.023905626,-0.883890787,0.369476364,1.464795114,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.22629066,0.030739705,0.305876054,-0.667172895,-0.384890588,-0.039979475,1.172538648,-1.334455044,-0.796846684,-1.037293033,-0.826052621,1
-0.215706011,-0.996861703,-0.868467418,0.689104836,1.208649535,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.22629066,-1.318529236,-1.522076219,-0.667172895,-0.384890588,-0.039979475,1.172538648,-1.334455044,-0.796846684,-1.159181961,-0.965303239,1
0.526879303,-0.973198271,-0.82886618,0.955461896,0.055440007,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.22629066,0.030739705,0.305876054,-0.667172895,-0.384890588,-0.039979475,1.172538648,-1.334455044,-0.913036559,-0.99666339,1.297519301,1
0.718514223,-1.010383665,-0.853069798,0.543819167,-0.796160877,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.22629066,-1.318529236,0.305876054,-0.667172895,-0.384890588,-0.039979475,1.172538648,-1.334455044,-0.758116726,-1.077922676,0.183514358,1
0.42706945,-1.003622684,-0.853069798,0.233876406,-0.433565188,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.22629066,0.030739705,-1.522076219,-0.650937267,-0.384890588,-0.039979475,1.108037821,-1.334455044,1.565680768,-0.712255891,-0.791239967,1
0.251404106,-1.003622684,-0.866278794,0.103119304,0.047678019,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.22629066,0.030739705,-3.350028492,-0.667172895,-0.384890588,-0.039979475,1.108037821,-1.397243517,-0.758116726,-0.387218749,0.04426374,1
0.123647493,-1.003622684,-0.846478174,0.498619181,1.378304399,-0.736560834,-0.789064651,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.22629066,1.380008646,-1.522076219,-0.650937267,-0.369338071,-0.039979475,1.108037821,-1.397243517,-0.138437394,0.91292982,-0.199424841,1
0.630681552,-1.003622684,-0.826677555,0.760133385,2.321940273,-0.736560834,-0.789064651,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.22629066,0.030739705,-1.522076219,-0.650937267,-0.384890588,-0.110646874,1.108037821,-1.397243517,-0.913036559,-0.752885534,0.218327012,1
0.367183537,-0.979959251,-0.826677555,1.113661847,1.725376113,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.22629066,-1.318529236,0.305876054,-0.650937267,-0.384890588,-0.110646874,1.108037821,-1.397243517,1.449490893,-1.159181961,-1.487493056,1
0.175548617,-1.017144645,-0.82886618,1.178233256,0.408055998,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.22629066,-1.318529236,2.133828328,-0.650937267,-0.384890588,-0.110646874,1.108037821,-1.397243517,-0.487007018,1.563004104,-0.477926077,1
0.570795639,-1.023905626,-0.844263801,1.315447498,1.911663806,-0.730160615,-0.001321687,-0.217663555,-0.189749861,-0.17866857,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.22629066,-1.318529236,0.305876054,-0.650937267,-0.384890588,-0.174889962,1.108037821,-1.397243517,-0.758116726,1.35985589,-1.52230571,1
0.2553965,-1.030666607,-0.870681792,1.578575988,2.041399878,-0.730160615,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.239191729,-1.318529236,2.133828328,-0.667172895,-0.384890588,-0.174889962,1.108037821,-1.397243517,0.365052063,-0.224700178,0.949392756,1
0.071746368,-1.030666607,-0.850881173,1.70610452,0.402511721,-0.730160615,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.265960228,0.269294223,-1.318529236,0.305876054,-0.650937267,-0.369338071,-0.174889962,1.108037821,-1.397243517,-0.138437394,0.91292982,-2.009682873,1
0.299312836,-1.003622684,-0.864090169,1.528533146,0.43355967,-0.730160615,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.280213127,0.297963265,-1.318529236,-3.350028492,-0.667172895,-0.369338071,-0.174889962,1.049987073,-1.397243517,-0.796846684,-0.712255891,-0.234237495,1
0.61071958,-1.003622684,-0.839886551,1.389704618,0.498982133,-0.730160615,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.295891315,0.297963265,0.030739705,-3.350028492,-0.667172895,-0.384890588,-0.174889962,1.049987073,-1.397243517,1.217111144,0.344114821,-1.278617129,1
0.614711975,-1.017144645,-0.815682934,1.367104625,1.258548025,-0.736560834,-0.789064651,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.295891315,0.297963265,-1.318529236,-1.522076219,-0.650937267,-0.369338071,-0.232708744,1.049987073,-1.397243517,1.720600601,-0.834144819,-0.443113422,1
0.70653704,-1.010383665,-0.798070939,1.150790407,-0.644247698,-0.730160615,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.308718924,0.297963265,1.380008646,0.305876054,-0.650937267,-0.384890588,-0.232708744,1.049987073,-1.397243517,-0.525736976,-0.265329821,-1.383055093,1
0.770415347,-1.003622684,-0.820060183,1.194376107,1.703199007,-0.730160615,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.308718924,0.297963265,0.030739705,-1.522076219,-0.650937267,-0.384890588,-0.232708744,1.049987073,-1.397243517,-0.758116726,-1.199811604,-0.721614658,1
0.474978179,-1.023905626,-0.839886551,1.307376072,1.523564446,-0.730160615,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.297963265,-1.318529236,-3.350028492,-0.667172895,-0.384890588,-0.232708744,1.049987073,-1.334455044,1.875520434,-0.10281125,-0.756427312,1
0.570795639,-1.003622684,-0.872870416,1.662518819,2.580303562,-0.730160615,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.324397113,0.297963265,0.030739705,-3.350028492,-0.650937267,-0.384890588,-0.232708744,1.049987073,-1.334455044,-0.022247519,-0.062181607,0.148701704,1
0.443039026,-1.003622684,-0.853069798,1.815875914,0.853815834,-0.736560834,-0.592128909,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.31235628,0.308718924,0.282195292,0.030739705,-1.522076219,-0.650937267,-0.384890588,-0.232708744,1.049987073,-1.334455044,0.713621687,0.344114821,-0.234237495,1
0.49494015,-1.017144645,-0.861875795,1.659290249,-0.05655438,-0.749361272,-2.561486318,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.308718924,0.282195292,-1.318529236,0.305876054,-0.650937267,-0.369338071,-0.296951832,0.985486241,-1.334455044,-0.951766517,-1.037293033,1.436769919,1
-0.008101515,-0.973198271,-0.879487788,1.609247407,1.579007211,-0.730160615,0.392549793,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.298816769,0.308718924,0.282195292,-1.318529236,2.133828328,-0.650937267,-0.369338071,-0.296951832,0.985486241,-1.334455044,-0.641926851,-0.956033748,-1.069741203,1
-0.227683194,-1.030666607,-0.877273415,1.841704478,2.367403341,-0.730160615,0.392549793,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.308718924,0.269294223,-1.318529236,2.133828328,-0.650937267,-0.384890588,-0.296951832,0.985486241,-1.334455044,-0.758116726,-0.468478034,-0.89567793,1
-0.327493047,-0.996861703,-0.881676414,2.096761542,1.869527304,-0.730160615,0.392549793,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.269294223,0.030739705,0.305876054,-0.650937267,-0.369338071,-0.361194924,0.920985413,-1.334455044,1.681870643,1.075448391,-0.060174223,1
-0.535097544,-1.010383665,-0.897074034,1.82394734,0.721862052,-0.730160615,0.392549793,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.269294223,1.380008646,0.305876054,-0.667172895,-0.369338071,-0.361194924,0.920985413,-1.257713577,0.093942355,-0.874774462,0.04426374,1
-0.778633588,-1.023905626,-0.905880031,2.045104414,2.276477206,-0.730160615,0.392549793,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.28663121,0.295891315,0.25352625,-1.318529236,-3.350028492,-0.650937267,-0.384890588,-0.361194924,0.920985413,-1.18794861,0.558701854,1.644263389,-0.26905015,1
-0.57901388,-0.996861703,-0.905880031,2.174247232,1.549068118,-0.730160615,0.19561405,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.295891315,0.25352625,-1.318529236,-1.522076219,-0.667172895,-0.384890588,-0.361194924,0.920985413,-1.18794861,-0.796846684,0.425374106,0.322764976,1
-0.028063485,-1.003622684,-0.839886551,2.190390083,1.318426212,-0.742961053,-1.379871874,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.280213127,0.25352625,-1.318529236,-1.522076219,-0.667172895,-0.384890588,-0.361194924,0.920985413,-1.18794861,0.248862188,-1.077922676,-0.512738731,1
0.68657507,-1.023905626,-0.844263801,2.287247197,1.913881517,-0.730160615,0.392549793,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.271737748,0.280213127,0.25352625,-1.318529236,0.305876054,-0.667172895,-0.369338071,-0.361194924,0.850034501,-1.18794861,-0.8743066,1.644263389,1.123456028,1
0.678590281,-1.017144645,-0.82886618,2.367961457,1.777492313,-0.730160615,0.19561405,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,0.030739705,0.305876054,-0.667172895,-0.384890588,-0.361194924,0.850034501,-1.18794861,1.333301019,1.888041246,-1.139366511,1
0.882202383,-0.973198271,-0.817871558,2.274332914,1.182037008,-0.730160615,0.392549793,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.384890588,-0.431862323,0.850034501,-1.125160136,0.597431812,-0.834144819,-1.243804475,1
0.654635916,-1.010383665,-0.817871558,2.200075795,1.467012824,-0.736560834,-0.395193172,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.369338071,-0.431862323,0.850034501,-1.125160136,-0.758116726,1.197337319,-1.069741203,1
0.482962968,-1.030666607,-0.817871558,2.159718665,1.254112604,-0.730160615,0.392549793,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.259552189,0.280213127,0.25352625,-1.318529236,0.305876054,-0.650937267,-0.369338071,-0.431862323,0.850034501,-1.125160136,1.178381186,1.928670889,0.148701704,1
0.510909727,-1.017144645,-0.817871558,2.222675788,2.121237461,-0.730160615,0.392549793,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,-1.318529236,0.305876054,-0.650937267,-0.369338071,-0.431862323,0.785533673,-1.125160136,1.875520434,-0.509107677,1.05383072,1
0.790377318,-1.017144645,-0.826677555,2.233975784,1.871745015,-0.730160615,0.589485535,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,-1.318529236,-1.522076219,-0.650937267,-0.369338071,-0.496105411,0.785533673,-1.055395164,-0.835576642,0.994189105,0.636078866,1
0.626689157,-0.996861703,-0.833269179,2.346975749,1.562374382,-0.75576149,-3.54616502,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.280213127,0.239191729,-1.318529236,0.305876054,-0.650937267,-0.369338071,-0.496105411,0.785533673,-0.978653698,-0.951766517,-0.752885534,0.879767447,1
0.654635916,-1.030666607,-0.850881173,2.104832967,1.156533336,-0.762161709,-3.349229283,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.239191729,-1.318529236,-3.350028492,-0.650937267,-0.369338071,-0.496105411,0.785533673,-0.978653698,-0.835576642,-0.793515177,-0.58236404,1
0.718514223,-1.017144645,-0.846478174,2.020890136,0.934762273,-0.78771055,-5.909393908,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.22629066,0.030739705,-1.522076219,-0.650937267,-0.384890588,-0.496105411,0.785533673,-0.978653698,-0.293357227,-1.646737675,0.322764976,1
0.463000996,-1.010383665,-0.850881173,1.89174732,0.174087526,-0.794110768,-5.318586686,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.265960228,0.22629066,0.030739705,-3.350028492,-0.667172895,-0.369338071,-0.553924192,0.785533673,-0.90888873,0.132672314,-3.028145529,-0.512738731,1
0.043799609,-0.979959251,-0.826677555,1.620547403,-0.087602329,-0.806911206,-5.712458171,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,-1.318529236,0.305876054,-0.667172895,-0.369338071,-0.553924192,0.727482926,-0.839123763,-0.099707436,-3.393812314,-0.58236404,1
0.283343259,-1.030666607,-0.815682934,1.028104731,-1.698769104,-0.806911206,-3.940036505,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,0.030739705,0.305876054,-0.667172895,-0.369338071,-0.553924192,0.727482926,-0.839123763,-0.758116726,0.791040891,-0.025361569,1
0.183533405,-1.044188568,-0.833269179,0.576104871,-1.615604955,-0.806911206,-2.955357798,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,-1.318529236,-1.522076219,-0.667172895,-0.384890588,-0.553924192,0.727482926,-0.839123763,-0.8743066,2.009930174,1.506395228,1
0.275358471,-1.003622684,-0.802473938,0.119262156,-1.624475798,-0.806911206,-2.364550575,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,-1.318529236,-1.522076219,-0.667172895,-0.384890588,-0.553924192,0.727482926,-0.77633529,-0.951766517,-0.184070535,1.36714461,1
0.618704369,-0.996861703,-0.809065562,-0.252023443,-0.978013148,-0.806911206,-1.773743353,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,-1.318529236,-1.522076219,-0.667172895,-0.369338071,-0.553924192,0.727482926,-0.77633529,1.95298035,0.994189105,-1.452680402,1
0.650643522,-1.017144645,-0.804662563,-0.599094764,-1.842920295,-0.806911206,-1.182936131,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.244658727,0.253132619,0.22629066,-1.318529236,0.305876054,-0.667172895,-0.384890588,-0.553924192,0.662982098,-0.706570318,-0.951766517,-1.199811604,-1.000115894,1
0.938095902,-1.030666607,-0.820060183,-0.871908964,0.218441738,-0.806911206,-0.986000394,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.22629066,-1.318529236,0.305876054,-0.650937267,-0.384890588,-0.61816728,0.662982098,-0.706570318,1.52695081,0.222225893,-0.791239967,1
0.630681552,-1.023905626,-0.804662563,-0.807337556,-0.245059784,-0.806911206,-0.592128909,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.22629066,-1.318529236,0.305876054,-0.667172895,-0.384890588,-0.61816728,0.662982098,-0.629828856,0.519971896,-0.956033748,-0.303862804,1
0.459008602,-1.003622684,-0.820060183,-0.584566197,1.288487118,-0.806911206,-0.395193172,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.22629066,0.030739705,0.305876054,-0.667172895,-0.384890588,-0.61816728,0.598481266,-0.629828856,1.836790476,1.563004104,-0.060174223,1
0.562810851,-1.023905626,-0.81346856,-0.274623436,0.204026619,-0.806911206,-0.395193172,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.22629066,0.030739705,0.305876054,-0.667172895,-0.384890588,-0.682410372,0.598481266,-0.560063884,0.171402272,1.116078033,1.506395228,1
0.658628311,-1.017144645,-0.820060183,-0.235880591,-0.583260656,-0.806911206,-0.198257429,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.231119217,0.253132619,0.22629066,0.030739705,0.305876054,-0.667172895,-0.384890588,-0.682410372,0.598481266,-0.560063884,0.558701854,-1.037293033,-2.879999234,1
0.982012238,-1.017144645,-0.820060183,-0.442509098,-1.083354404,-0.806911206,-0.198257429,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,-1.318529236,-3.350028492,-0.667172895,-0.384890588,-0.682410372,0.598481266,-0.490298916,-1.029226433,-0.752885534,-1.417867747,1
0.658628311,-1.023905626,-0.817871558,-0.508694791,0.056548862,-0.806911206,-0.198257429,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,-1.318529236,-3.350028492,-0.667172895,-0.403899222,-0.682410372,0.598481266,-0.490298916,-1.10668635,0.791040891,1.610833191,1
0.606727187,-1.017144645,-0.826677555,-0.440894813,0.085379101,-0.806911206,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,-1.318529236,-3.350028492,-0.667172895,-0.403899222,-0.682410372,0.598481266,-0.427510443,-0.215897311,0.91292982,-0.129799532,1
0.578780427,-1.017144645,-0.835483552,-0.537751925,-0.460177715,-0.806911206,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,-1.318529236,-3.350028492,-0.667172895,-0.403899222,-0.753077767,0.598481266,-0.427510443,0.481241938,0.059707322,-0.930490585,1
0.35121396,-1.003622684,-0.820060183,-0.607166189,-1.398269314,-0.806911206,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,0.030739705,0.305876054,-0.667172895,-0.403899222,-0.753077767,0.598481266,-0.357745475,-1.339066099,1.034818748,1.297519301,1
0.131632281,-1.003622684,-0.835483552,-0.702409017,-1.061177297,-0.800510987,0.786421272,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.22629066,-1.318529236,0.305876054,-0.667172895,-0.403899222,-0.753077767,0.527530353,-0.281004009,2.030440267,0.506633392,-1.104553857,1
0.550833668,-1.017144645,-0.831080553,-0.925180376,-1.581230441,-0.806911206,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.210522687,-1.318529236,0.305876054,-0.667172895,-0.403899222,-0.753077767,0.527530353,-0.281004009,0.403782021,0.466003749,-0.094986878,1
0.522886909,-1.010383665,-0.822274556,-1.152794591,-0.290522853,-0.806911206,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.253132619,0.210522687,0.030739705,0.305876054,-0.667172895,-0.403899222,-0.817320859,0.527530353,-0.281004009,0.442511979,-0.793515177,1.819709118,1
0.654635916,-0.996861703,-0.826677555,-0.849308971,0.22509487,-0.832512082,-3.15229354,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.210522687,0.030739705,0.305876054,-0.667172895,-0.403899222,-0.817320859,0.463029525,-0.211239037,-0.254627269,1.116078033,1.576020536,1
0.634673946,-1.017144645,-0.837672177,-0.568423345,0.265013662,-0.838912299,-3.349229283,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.210522687,0.030739705,-1.522076219,-0.667172895,-0.403899222,-0.817320859,0.463029525,-0.141474069,-1.145416308,-1.118552319,0.009451086,1
0.399122691,-1.003622684,-0.817871558,-0.558737633,-0.553321562,-0.832512082,-1.576807616,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.210522687,-1.318529236,0.305876054,-0.667172895,-0.403899222,-0.817320859,0.463029525,-0.141474069,-0.951766517,-0.99666339,-0.721614658,1
0.614711975,-1.017144645,-0.820060183,-0.763751855,-1.227505594,-0.838912299,-2.167614838,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.210522687,1.380008646,-1.522076219,-0.667172895,-0.421179797,-0.817320859,0.463029525,-0.078685596,-1.067956392,-0.184070535,1.401957264,1
0.666613098,-1.030666607,-0.826677555,-1.06562319,-2.042514252,-0.806911206,0.786421272,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.210522687,1.380008646,0.305876054,-0.667172895,-0.403899222,-0.817320859,0.463029525,-0.078685596,-0.215897311,1.237966962,-0.303862804,1
0.606727187,-1.003622684,-0.817871558,-1.173780299,-0.235080086,-0.806911206,0.589485535,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.197621618,0.030739705,0.305876054,-0.667172895,-0.403899222,-0.817320859,0.404978778,-0.008920629,0.519971896,1.725522675,1.715271154,1
0.582772821,-0.96643729,-0.804662563,-1.047866053,-0.883760446,-0.806911206,0.392549793,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.210522687,-1.318529236,0.305876054,-0.667172895,-0.421179797,-0.875139641,0.404978778,0.067820838,-1.184146266,-1.890515531,0.601266212,1
0.978019843,-1.017144645,-0.800259565,-1.343280246,-1.573468453,-0.806911206,0.19561405,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.197621618,0.030739705,-1.522076219,-0.667172895,-0.403899222,-0.875139641,0.404978778,0.067820838,0.287592147,-1.240441247,0.183514358,1
1.26147983,-1.010383665,-0.800259565,-1.380408806,-0.839406234,-0.806911206,0.19561405,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.210522687,0.030739705,0.305876054,-0.667172895,-0.403899222,-0.875139641,0.404978778,0.13758581,0.171402272,-1.037293033,-0.094986878,1
0.858248019,-1.017144645,-0.798070939,-1.338437391,0.378116904,-0.806911206,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.197621618,0.030739705,0.305876054,-0.667172895,-0.403899222,-0.875139641,0.404978778,0.207350778,0.21013223,1.644263389,0.427202939,1
0.914141537,-1.003622684,-0.804662563,-0.997823211,0.255033963,-0.806911206,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.237454431,0.197621618,0.030739705,0.305876054,-0.667172895,-0.403899222,-0.875139641,0.404978778,0.207350778,0.326322105,0.831670534,1.541207882,1
0.646651128,-0.996861703,-0.804662563,-0.804108986,0.182958368,-0.806911206,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.197621618,0.030739705,0.305876054,-0.667172895,-0.403899222,-0.875139641,0.34047795,0.270139251,0.326322105,0.344114821,-0.617176695,1
0.666613098,-1.010383665,-0.798070939,-0.549051922,-0.276107733,-0.832512082,-2.561486318,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.197621618,0.030739705,0.305876054,-0.667172895,-0.403899222,-0.939382729,0.34047795,0.270139251,2.069170225,-0.834144819,-1.034928548,1
0.638666339,-1.017144645,-0.793667941,-0.712094729,-1.452603224,-0.832512082,-1.970679096,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.197621618,-1.318529236,0.305876054,-0.650937267,-0.403899222,-0.939382729,0.34047795,0.339904218,0.636161771,-0.509107677,-0.338675459,1
0.874217596,-0.993481213,-0.809065562,-0.967151792,-1.31843173,-0.806911206,0.983357015,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.197621618,0.030739705,-1.522076219,-0.667172895,-0.403899222,-0.939382729,0.275977118,0.416645685,-0.099707436,1.522374461,0.879767447,1
0.502924938,-0.996861703,-0.817871558,-1.147951736,-1.575686164,-0.806911206,0.786421272,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.197621618,0.030739705,-1.522076219,-0.667172895,-0.421179797,-1.003625817,0.275977118,0.416645685,0.132672314,2.213078388,1.715271154,1
0.938095902,-1.010383665,-0.815682934,-1.018808919,-2.76E-06,-0.806911206,0.589485535,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.197621618,0.030739705,-3.350028492,-0.667172895,-0.403899222,-1.003625817,0.275977118,0.486410657,-1.184146266,-0.915404105,-0.651989349,1
1.08980688,-1.017144645,-0.800259565,-0.804108986,-0.343747908,-0.806911206,0.392549793,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.197621618,0.030739705,-3.350028492,-0.667172895,-0.421179797,-1.003625817,0.275977118,0.556175624,-0.641926851,0.709781606,1.158268683,1
0.61071958,-1.003622684,-0.804662563,-0.834780404,-0.31713538,-0.806911206,0.19561405,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.218933657,0.224626822,0.197621618,0.030739705,-1.522076219,-0.667172895,-0.421179797,-1.003625817,0.275977118,0.556175624,0.713621687,0.872300177,1.541207882,1
0.618704369,-1.003622684,-0.802473938,-0.920337521,-1.105531509,-0.806911206,0.19561405,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.197621618,0.030739705,0.305876054,-0.667172895,-0.403899222,-1.003625817,0.205026205,0.618964097,-1.10668635,1.075448391,-0.129799532,1
0.710529435,-0.993481213,-0.795882314,-0.817023267,0.063201994,-0.806911206,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.197621618,-1.318529236,2.133828328,-0.667172895,-0.403899222,-1.003625817,0.205026205,0.618964097,-1.184146266,-1.077922676,0.253139667,1
0.750453377,-1.023905626,-0.795882314,-1.041408912,-1.969329802,-0.806911206,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.197621618,0.030739705,0.305876054,-0.667172895,-0.403899222,-1.003625817,0.205026205,0.618964097,1.52695081,-1.321700533,-0.965303239,1
0.94608069,-1.044188568,-0.795882314,-1.104366035,-1.052306454,-0.806911206,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.197621618,-1.318529236,0.305876054,-0.667172895,-0.421179797,-1.074293216,0.205026205,0.688729065,-1.184146266,0.709781606,0.183514358,1
0.690567464,-1.003622684,-0.800259565,-1.183466011,-2.074671056,-0.806911206,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.197621618,0.030739705,0.305876054,-0.667172895,-0.403899222,-1.074293216,0.140525377,0.765470531,0.86854152,-3.028145529,-1.348242438,1
0.790377318,-1.017144645,-0.800259565,-1.41269451,-0.311591103,-0.806911206,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.197621618,0.030739705,-1.522076219,-0.667172895,-0.421179797,-1.074293216,0.140525377,0.765470531,-0.215897311,0.587892677,0.775329484,1
0.954065479,-0.979959251,-0.789264942,-1.36910881,-1.745341027,-0.806911206,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.197621618,0.030739705,-3.350028492,-0.667172895,-0.403899222,-1.074293216,0.140525377,0.765470531,-0.680656809,-0.99666339,1.471582573,1
1.165662369,-0.973198271,-0.789264942,-1.401394514,-1.306234322,-0.806911206,-0.001321687,-0.217663555,-0.268568855,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.204040196,0.224626822,0.197621618,-1.318529236,0.305876054,-0.667172895,-0.421179797,-1.138536308,0.140525377,0.835235504,2.030440267,1.603633747,-1.835619601,1
-1.129964274,-1.010383665,-1.002694501,-1.656451578,-1.992615763,-0.832512082,-1.379871874,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.082945449,0.030739705,0.305876054,-0.977125794,-0.490302099,-1.138536308,-0.504482918,0.967788944,0.287592147,-0.752885534,0.009451086,1
-1.062093574,-1.044188568,-1.022495121,-1.758151546,-1.559053334,-0.832512082,-0.986000394,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.082945449,0.030739705,0.305876054,-0.962366132,-0.490302099,-1.138536308,-0.504482918,0.967788944,-0.951766517,0.059707322,-0.860865276,1
-1.129964274,-0.993481213,-0.996102878,-2.000294328,-2.531519447,-0.832512082,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.082945449,0.030739705,-1.522076219,-0.991885455,-0.490302099,-1.138536308,-0.504482918,0.967788944,-0.099707436,-0.224700178,-0.234237495,1
-0.918367383,-1.003622684,-0.956475892,-2.268265673,-1.503610568,-0.832512082,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.082945449,-1.318529236,-1.522076219,-0.977125794,-0.507582675,-1.074293216,-0.562533666,0.967788944,-0.719386768,0.262855535,-0.234237495,1
-0.702778099,-0.973198271,-0.967496262,-1.953480057,0.097576508,-0.832512082,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.082945449,0.030739705,0.305876054,-0.991885455,-0.507582675,-1.003625817,-0.562533666,0.967788944,0.093942355,1.441115176,-0.617176695,1
-0.630915004,-0.993481213,-0.967496262,-1.649994437,-0.659771673,-0.832512082,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.123431241,0.082945449,1.380008646,0.305876054,-0.991885455,-0.523135192,-1.003625817,-0.562533666,0.967788944,-1.261606183,1.116078033,0.253139667,1
-0.606960639,-0.996861703,-0.96087889,-1.322294539,0.021065492,-0.832512082,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.082945449,-1.318529236,0.305876054,-0.991885455,-0.523135192,-1.003625817,-0.562533666,0.967788944,-0.680656809,-1.159181961,0.67089152,1
-0.571029092,-0.96643729,-0.932298022,-0.773437567,0.349286665,-0.832512082,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.083538552,0.110603632,0.067177476,0.030739705,0.305876054,-0.991885455,-0.507582675,-0.939382729,-0.562533666,0.967788944,-0.913036559,1.075448391,1.401957264,1
-0.203728828,-1.010383665,-0.916874654,-0.600709048,-0.03548613,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,0.030739705,0.305876054,-0.991885455,-0.523135192,-0.939382729,-0.562533666,0.967788944,1.565680768,-2.946886243,-1.487493056,1
-0.159812493,-0.993481213,-0.905880031,-0.76213757,-2.474967826,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.082945449,0.030739705,0.305876054,-0.991885455,-0.523135192,-0.875139641,-0.562533666,0.967788944,1.488220852,-0.509107677,1.645645845,1
-0.219698405,-0.996861703,-0.930083648,-1.036566056,-1.689898261,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.067177476,0.030739705,0.305876054,-0.991885455,-0.490302099,-0.875139641,-0.627034493,0.967788944,0.093942355,-1.72799696,1.262706646,1
-0.467226844,-1.023905626,-0.936675272,-1.682280141,-3.314371301,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.067177476,-1.318529236,0.305876054,-0.977125794,-0.507582675,-0.817320859,-0.627034493,0.905000471,0.171402272,2.009930174,0.462015594,1
-0.33947023,-1.017144645,-0.947695643,-1.950251486,-1.464800632,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.067177476,0.030739705,0.305876054,-0.977125794,-0.507582675,-0.817320859,-0.691535326,0.905000471,-0.758116726,1.969300531,-0.651989349,1
-0.610953033,-1.003622684,-0.943292644,-1.940565775,-1.638890917,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.067177476,-1.318529236,0.305876054,-0.991885455,-0.507582675,-0.753077767,-0.691535326,0.905000471,-0.796846684,0.303485178,0.009451086,1
-0.475211631,-1.017144645,-0.934486647,-2.032580033,0.087596811,-0.832512082,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.067177476,-1.318529236,0.305876054,-0.991885455,-0.507582675,-0.753077767,-0.691535326,0.905000471,-0.951766517,-0.712255891,-1.591931019,1
-0.507150785,-0.979959251,-0.932298022,-1.888908648,-2.407327651,-0.832512082,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.067177476,0.030739705,0.305876054,-0.991885455,-0.507582675,-0.682410372,-0.691535326,0.905000471,1.100921269,1.237966962,-1.000115894,1
-0.407340931,-1.023905626,-0.965281889,-2.089080015,-1.253009267,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.067177476,0.030739705,0.305876054,-0.991885455,-0.507582675,-0.682410372,-0.691535326,0.905000471,1.759330559,0.425374106,-1.20899182,1
-0.598975851,-0.979959251,-0.971899261,-2.576594149,-2.845325501,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.068645091,0.110603632,0.067177476,1.380008646,-1.522076219,-0.991885455,-0.507582675,-0.61816728,-0.691535326,0.905000471,-0.796846684,-0.346589106,1.262706646,1
-0.447264872,-1.003622684,-0.952098641,-2.842951209,-2.453899575,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.067177476,0.030739705,0.305876054,-0.991885455,-0.507582675,-0.553924192,-0.691535326,0.905000471,1.565680768,-0.143440892,1.541207882,1
-0.479204026,-0.979959251,-0.947695643,-2.792908367,-0.400299528,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.054276407,0.030739705,0.305876054,-0.991885455,-0.523135192,-0.553924192,-0.762486234,0.835235504,0.403782021,-0.54973732,1.123456028,1
-0.966276114,-1.017144645,-0.952098641,-2.289251381,-0.768439493,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.054276407,-1.318529236,0.305876054,-0.991885455,-0.523135192,-0.553924192,-0.762486234,0.835235504,-0.835576642,-0.874774462,1.36714461,1
-0.750686829,-1.017144645,-0.980679508,-1.86469437,0.418035695,-0.832512082,-0.986000394,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.054276407,0.030739705,0.305876054,-0.991885455,-0.507582675,-0.496105411,-0.762486234,0.835235504,1.449490893,1.441115176,1.541207882,1
-0.942321749,-1.010383665,-1.004883126,-1.656451578,-0.655336251,-0.832512082,-0.789064651,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.054276407,-1.318529236,0.305876054,-0.991885455,-0.523135192,-0.496105411,-0.762486234,0.835235504,-0.525736976,-0.265329821,-1.731181637,1
-0.954298931,-1.017144645,-0.974087886,-1.585423028,-2.009248592,-0.832512082,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.110603632,0.054276407,-1.318529236,0.305876054,-0.991885455,-0.523135192,-0.431862323,-0.826987066,0.835235504,-0.835576642,-0.143440892,-1.90524491,1
-0.475211631,-1.017144645,-0.952098641,-1.582194458,-0.756242085,-0.806911206,1.968035717,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.054276407,0.030739705,0.305876054,-0.991885455,-0.523135192,-0.361194924,-0.826987066,0.835235504,-0.487007018,-0.143440892,0.322764976,1
-0.307531077,-0.979959251,-0.952098641,-1.583808743,-1.281839505,-0.832512082,-1.576807616,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.054276407,-1.318529236,0.305876054,-0.991885455,-0.523135192,-0.361194924,-0.826987066,0.765470531,-0.758116726,1.400485533,1.506395228,1
-0.563044303,-1.023905626,-0.965281889,-1.761380116,-0.963598029,-0.832512082,-0.986000394,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.054276407,0.030739705,0.305876054,-0.991885455,-0.523135192,-0.361194924,-0.826987066,0.765470531,-0.796846684,-0.956033748,0.253139667,1
-0.854489078,-1.023905626,-0.956475892,-1.775908683,-1.854008849,-0.832512082,-0.789064651,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.054276407,0.030739705,0.305876054,-1.005169151,-0.523135192,-0.296951832,-0.826987066,0.765470531,-0.758116726,1.969300531,1.541207882,1
-0.475211631,-1.023905626,-0.956475892,-1.667751574,0.219550593,-0.832512082,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.054276407,0.030739705,-1.522076219,-1.005169151,-0.523135192,-0.232708744,-0.826987066,0.765470531,-0.680656809,-0.224700178,-1.383055093,1
-0.403348537,-1.023905626,-0.969684887,-1.386865947,-0.279434299,-0.806911206,2.558842939,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.054276407,-1.318529236,0.305876054,-0.991885455,-0.523135192,-0.232708744,-0.885037813,0.765470531,-0.332087185,0.506633392,0.253139667,1
-0.702778099,-0.973198271,-0.949884268,-1.288394549,-1.622258087,-0.806911206,1.77109998,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.054276407,-1.318529236,0.305876054,-0.991885455,-0.523135192,-0.232708744,-0.885037813,0.765470531,1.449490893,-1.037293033,-1.034928548,1
-0.363424595,-1.003622684,-0.936675272,-1.41269451,-0.956944898,-0.832512082,-1.379871874,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.054276407,0.030739705,0.305876054,-0.991885455,-0.523135192,-0.174889962,-0.885037813,0.765470531,0.248862188,-0.99666339,-0.686802003,1
-0.658861763,-1.010383665,-0.952098641,-1.315837398,-1.707639947,-0.806911206,1.377228495,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.054276407,-1.318529236,0.305876054,-0.991885455,-0.523135192,-0.110646874,-0.885037813,0.688729065,-0.603196893,0.425374106,-1.000115894,1
-0.419318113,-0.973198271,-0.923492026,-1.596723025,-1.600080981,-0.832512082,-1.576807616,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.054276407,-1.318529236,0.305876054,-1.005169151,-0.523135192,-0.039979475,-0.885037813,0.688729065,-0.990496475,-0.956033748,0.462015594,1
-0.231675587,-1.017144645,-0.930083648,-1.359423099,0.83829186,-0.832512082,-1.182936131,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.054276407,0.030739705,-1.522076219,-1.005169151,-0.523135192,-0.039979475,-0.885037813,0.688729065,1.875520434,1.156707676,0.67089152,1
-0.379394171,-1.017144645,-0.956475892,-0.983294644,0.382552325,-0.832512082,-0.789064651,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.054276407,0.030739705,0.305876054,-0.991885455,-0.523135192,0.024263617,-0.949538641,0.688729065,-0.913036559,-0.874774462,-0.303862804,1
-0.391371354,-1.017144645,-0.974087886,-0.597480478,0.513397252,-0.832512082,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.054276407,-1.318529236,0.305876054,-0.991885455,-0.523135192,0.088506705,-0.949538641,0.688729065,-1.416526016,0.18159625,-0.303862804,1
-0.666846552,-0.996861703,-0.96087889,-0.676580454,-1.521352253,-0.832512082,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.094925444,0.054276407,-1.318529236,0.305876054,-0.991885455,-0.542143826,0.088506705,-0.949538641,0.618964097,-0.796846684,-1.118552319,0.113889049,1
-0.575021486,-0.973198271,-0.919089027,-0.925180376,-0.962489174,-0.832512082,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,0.305876054,-0.991885455,-0.523135192,0.146325486,-1.014039469,0.618964097,1.52695081,-0.793515177,0.601266212,1
-0.383386566,-1.003622684,-0.934486647,-0.734694721,0.421362261,-0.832512082,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.054276407,0.030739705,-1.522076219,-0.991885455,-0.542143826,0.146325486,-1.014039469,0.618964097,-0.680656809,1.075448391,-0.547551386,1
-0.479204026,-1.017144645,-0.938889646,-0.642680464,-0.607655472,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.038508434,0.030739705,0.305876054,-1.005169151,-0.523135192,0.210568574,-1.014039469,0.618964097,-0.603196893,1.156707676,0.04426374,1
-0.618937821,-1.010383665,-0.949884268,-1.007508923,-1.922757878,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.056459531,0.082097835,0.038508434,-1.318529236,0.305876054,-1.005169151,-0.523135192,0.281235973,-1.014039469,0.556175624,-0.487007018,0.953559462,-1.800806946,1
-0.555059515,-0.993481213,-0.96087889,-1.012351778,-1.596754415,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.038508434,-1.318529236,0.305876054,-1.005169151,-0.542143826,0.281235973,-1.014039469,0.556175624,-0.44827706,-1.118552319,0.113889049,1
-0.802587953,-1.017144645,-0.969684887,-1.285165978,-0.941420923,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.038508434,0.030739705,0.305876054,-1.005169151,-0.523135192,0.345479065,-1.014039469,0.556175624,-0.641926851,-2.784367672,-0.129799532,1
-0.74270204,-0.993481213,-0.98729688,-1.312608828,-1.231941016,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.038508434,-1.318529236,0.305876054,-1.005169151,-0.523135192,0.409722153,-1.014039469,0.556175624,-0.564466935,0.019077679,-0.686802003,1
