-0.099926581,-1.017144645,-0.795882314,-1.167323158,-0.192943584,-0.762161709,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,0.030739705,0.305876054,-0.488580986,-0.075568288,-0.553924192,-0.949538641,1.114295378,0.442511979,-1.077922676,1.088643374,0
-0.726732464,-0.993481213,-0.998291503,-1.344894532,-0.434674043,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.038508434,0.030739705,0.305876054,-1.005169151,-0.523135192,0.409722153,-1.084990382,0.556175624,-0.835576642,0.059707322,-0.477926077,1
-1.066085967,-1.017144645,-0.996102878,-1.215751714,-0.033268418,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.038508434,-1.318529236,0.305876054,-1.005169151,-0.523135192,0.467540935,-1.084990382,0.556175624,-0.835576642,-0.54973732,-0.234237495,1
-0.874451048,-1.003622684,-0.974087886,-0.855766112,1.03012383,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.038508434,-1.318529236,0.305876054,-1.005169151,-0.523135192,0.467540935,-1.084990382,0.556175624,1.720600601,-0.305959463,-1.104553857,1
-0.802587953,-1.017144645,-0.965281889,-0.867066109,0.746256868,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.038508434,1.380008646,0.305876054,-1.019928813,-0.523135192,0.531784023,-1.084990382,0.486410657,-1.029226433,-0.915404105,-1.278617129,1
-1.026162026,-1.017144645,-0.985082507,-0.400537683,1.010164434,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.038508434,0.030739705,-1.522076219,-1.005169151,-0.542143826,0.602451422,-1.149491214,0.486410657,-0.603196893,0.831670534,-0.408300768,1
-0.870458654,-1.003622684,-0.974087886,-0.101894918,1.482536799,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.038508434,0.030739705,0.305876054,-1.005169151,-0.523135192,0.602451422,-1.149491214,0.486410657,-1.029226433,-0.834144819,-1.174179166,1
-0.399356143,-1.017144645,-0.943292644,0.167690713,1.488081076,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.038508434,-1.318529236,-1.522076219,-1.019928813,-0.542143826,0.602451422,-1.149491214,0.416645685,1.565680768,-1.037293033,0.04426374,1
-0.654869369,-1.017144645,-0.952098641,0.015947902,-1.583448151,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.038508434,-1.318529236,0.305876054,-1.019928813,-0.542143826,0.666694514,-1.149491214,0.416645685,1.720600601,1.563004104,-1.20899182,1
-0.411333325,-1.003622684,-0.952098641,-0.400537683,-0.983557425,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.038508434,0.030739705,0.305876054,-1.019928813,-0.523135192,0.666694514,-1.149491214,0.416645685,-0.719386768,1.441115176,-1.383055093,1
-0.43528769,-1.003622684,-0.969684887,-0.975223218,-2.754399366,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.038508434,-1.318529236,0.305876054,-1.005169151,-0.542143826,0.730937602,-1.149491214,0.416645685,1.565680768,-0.915404105,-1.90524491,1
-0.471219237,-1.017144645,-0.969684887,-1.414308796,-2.345231754,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.038508434,-1.318529236,0.305876054,-1.005169151,-0.542143826,0.730937602,-1.149491214,0.416645685,0.791081604,1.319226247,0.218327012,1
-0.610953033,-1.017144645,-0.980679508,-1.777522969,-1.565706466,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.038508434,0.030739705,0.305876054,-0.991885455,-0.542143826,0.730937602,-1.207541961,0.416645685,-0.796846684,0.344114821,-0.303862804,1
-0.750686829,-1.003622684,-0.982893882,-1.937337205,-0.163004491,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.038508434,-1.318529236,0.305876054,-1.005169151,-0.542143826,0.788756383,-1.207541961,0.339904218,-0.990496475,-0.630996606,-0.26905015,1
-0.706770494,-0.979959251,-0.989485506,-1.583808743,-1.154321144,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.038508434,-1.318529236,0.305876054,-1.005169151,-0.542143826,0.788756383,-1.207541961,0.339904218,-0.370817143,-2.662478744,-0.58236404,1
-0.682816128,-1.017144645,-0.993888504,-1.651608722,-1.220852462,-0.832512082,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.038508434,0.030739705,0.305876054,-1.019928813,-0.542143826,0.788756383,-1.207541961,0.339904218,-0.8743066,0.059707322,1.297519301,1
-0.902397807,-1.030666607,-0.989485506,-1.656451578,-1.105531509,-0.806911206,1.968035717,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.082097835,0.038508434,-1.318529236,0.305876054,-1.019928813,-0.557696343,0.852999471,-1.207541961,0.270139251,-0.719386768,-0.143440892,-0.930490585,1
-0.822549924,-1.023905626,-1.011500498,-1.664523004,-1.265206675,-0.832512082,-0.986000394,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,-1.318529236,0.305876054,-1.005169151,-0.557696343,0.852999471,-1.207541961,0.270139251,1.52695081,0.303485178,-1.000115894,1
-1.177873005,-1.023905626,-1.022495121,-1.440137359,0.259469385,-0.832512082,-0.789064651,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,0.030739705,0.305876054,-1.019928813,-0.557696343,0.92366687,-1.272042789,0.270139251,1.52695081,-0.956033748,-0.860865276,1
-1.121979486,-1.044188568,-1.01180948,-1.043023197,0.551098333,-0.806911206,2.164971459,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,0.030739705,0.305876054,-1.005169151,-0.557696343,0.92366687,-1.272042789,0.270139251,1.52695081,0.62852232,-0.930490585,1
-1.082055544,-1.017144645,-1.031635848,-0.678194739,1.588986909,-0.832512082,-0.789064651,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,-1.318529236,-1.522076219,-1.019928813,-0.557696343,0.92366687,-1.272042789,0.270139251,1.52695081,0.466003749,-1.000115894,1
-1.209812158,-1.023905626,-1.031635848,-0.000194949,2.352988222,-0.832512082,-0.789064651,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,-1.318529236,-1.522076219,-1.019928813,-0.542143826,0.92366687,-1.272042789,0.270139251,1.52695081,-0.590366963,1.088643374,1
-1.110002304,-0.996861703,-1.025018476,0.319433522,1.132138519,-0.832512082,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,-1.318529236,0.305876054,-1.005169151,-0.523135192,0.92366687,-1.272042789,0.207350778,-0.913036559,-0.99666339,1.158268683,1
-1.517226508,-0.979959251,-1.02723285,0.350104941,1.020144132,-0.832512082,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,-1.318529236,-1.522076219,-1.005169151,-0.523135192,0.92366687,-1.272042789,0.207350778,-3.236834053,-0.956033748,-0.26905015,1
-1.513234114,-1.017144645,-1.031635848,0.561576304,1.372760123,-0.832512082,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.066419646,0.038508434,-1.318529236,0.305876054,-1.019928813,-0.523135192,0.987909958,-1.342993702,0.207350778,-0.796846684,-0.630996606,1.227893992,1
-0.946314142,-1.017144645,-1.018092122,0.519604889,-1.197566501,-0.832512082,-0.789064651,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,0.030739705,0.305876054,-1.005169151,-0.523135192,0.987909958,-1.342993702,0.207350778,1.759330559,-0.956033748,-1.383055093,1
-1.074070756,-0.973198271,-1.013689124,0.059533603,-0.561083549,-0.806911206,1.377228495,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.024173913,0.030739705,0.305876054,-1.005169151,-0.523135192,0.987909958,-1.342993702,0.207350778,0.442511979,-0.346589106,-0.651989349,1
-1.038139208,-0.996861703,-1.01180948,-0.431209101,-2.161161771,-0.832512082,-1.379871874,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.024173913,1.380008646,0.305876054,-1.005169151,-0.523135192,0.987909958,-1.342993702,0.13758581,1.52695081,0.384744464,1.05383072,1
-0.846504289,-1.023905626,-1.0070975,-0.68788045,-0.778419192,-0.832512082,-1.182936131,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.038508434,0.030739705,0.305876054,-1.005169151,-0.507582675,1.05215305,-1.342993702,0.13758581,-0.564466935,-0.671626248,0.04426374,1
-0.850496683,-1.010383665,-1.013689124,-0.720166154,-0.024397576,-0.832512082,-0.789064651,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.024173913,0.030739705,-1.522076219,-1.005169151,-0.523135192,1.05215305,-1.342993702,0.13758581,-0.525736976,0.791040891,-0.303862804,1
-0.846504289,-1.017144645,-1.020306496,-0.920337521,-1.682136275,-0.832512082,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.024173913,-1.318529236,0.305876054,-1.019928813,-0.507582675,1.05215305,-1.342993702,0.13758581,0.326322105,-0.387218749,-1.20899182,1
-1.125971881,-1.010383665,-1.020615478,-0.907423239,-0.269454601,-0.832512082,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.024173913,0.030739705,0.305876054,-1.005169151,-0.490302099,1.05215305,-1.342993702,0.067820838,0.674891729,0.466003749,0.705704175,1
-1.381485107,-0.996861703,-1.031635848,-0.652366175,0.490111291,-0.832512082,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.024173913,0.030739705,0.305876054,-1.005169151,-0.507582675,1.05215305,-1.342993702,0.067820838,-0.796846684,-0.793515177,-1.313429784,1
-1.545173267,-1.023905626,-1.031635848,-0.568423345,0.047678019,-0.832512082,-0.789064651,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.024173913,0.030739705,0.305876054,-1.019928813,-0.507582675,1.05215305,-1.342993702,0.067820838,-0.796846684,-0.509107677,-0.512738731,1
-1.617036362,-1.06109102,-1.031635848,-0.565194774,-2.193318575,-0.832512082,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.024173913,1.380008646,0.305876054,-1.005169151,-0.507582675,1.05215305,-1.342993702,0.067820838,-0.796846684,1.684893032,-1.243804475,1
-1.684907063,-1.010383665,-1.031635848,-0.763751855,-1.920540167,-0.832512082,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.024173913,-1.318529236,0.305876054,-1.019928813,-0.523135192,1.05215305,-1.401044449,0.067820838,1.759330559,1.116078033,-0.477926077,1
-1.569127633,-1.010383665,-1.031635848,-1.023651774,-0.405843805,-0.832512082,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.024173913,-1.318529236,0.305876054,-1.019928813,-0.523135192,1.05215305,-1.342993702,0.067820838,1.759330559,-0.305959463,1.332331955,1
-1.493272143,-1.047569059,-1.031635848,-0.857380398,-1.700986814,-0.832512082,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.024173913,-1.318529236,0.305876054,-1.005169151,-0.523135192,1.05215305,-1.342993702,-0.008920629,0.248862188,0.18159625,0.253139667,1
-1.181865399,-1.054330039,-1.031635848,-0.865451824,-0.065425223,-0.832512082,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.024173913,0.030739705,-1.522076219,-1.019928813,-0.523135192,1.05215305,-1.342993702,-0.008920629,0.365052063,0.100336964,-0.686802003,1
-1.149926246,-1.017144645,-1.031635848,-1.110823176,-2.292006699,-0.806911206,2.558842939,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.024173913,1.380008646,0.305876054,-1.019928813,-0.523135192,1.05215305,-1.342993702,-0.078685596,0.093942355,0.140966607,-0.965303239,1
-1.26969807,-0.993481213,-1.031635848,-1.396551659,-0.921461527,-0.832512082,-1.576807616,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.024173913,0.030739705,0.305876054,-1.019928813,-0.523135192,1.109971832,-1.342993702,-0.078685596,0.132672314,0.140966607,-0.930490585,1
-1.505249326,-1.003622684,-1.018092122,-1.679051571,-2.99723868,-0.832512082,-0.789064651,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.024173913,0.030739705,0.305876054,-1.005169151,-0.523135192,1.109971832,-1.342993702,-0.078685596,-0.719386768,0.019077679,-0.860865276,1
-1.22178934,-0.996861703,-1.018426852,-2.147194282,-2.673452927,-0.806911206,1.968035717,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.028026559,0.066419646,0.011272844,0.030739705,0.305876054,-1.019928813,-0.523135192,1.109971832,-1.342993702,-0.078685596,-0.409547102,-0.509107677,0.496828248,1
-1.605059179,-1.010383665,-1.004883126,-2.512022741,-4.830176518,-0.806911206,1.377228495,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.066419646,0.011272844,0.030739705,0.305876054,-1.019928813,-0.523135192,1.109971832,-1.342993702,-0.078685596,-0.951766517,-0.305959463,1.05383072,1
-1.589089603,-1.017144645,-1.018426852,-2.676679832,-1.09111639,-0.806911206,2.164971459,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.066419646,0.011272844,0.030739705,0.305876054,-1.019928813,-0.523135192,1.109971832,-1.342993702,-0.078685596,-0.835576642,1.35985589,0.427202939,1
-1.181865399,-0.96643729,-1.031635848,-2.510408455,-1.194239935,-0.832512082,-1.379871874,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.066419646,0.011272844,0.030739705,0.305876054,-1.019928813,-0.542143826,1.109971832,-1.342993702,-0.141474069,-1.029226433,0.506633392,-0.826052621,1
-1.253728493,-1.010383665,-0.998291503,-2.639551272,-3.036048616,-0.806911206,1.377228495,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.066419646,0.011272844,0.030739705,0.305876054,-1.019928813,-0.523135192,1.109971832,-1.272042789,-0.141474069,-0.913036559,-1.037293033,0.879767447,1
-0.834527106,-1.023905626,-0.956475892,-2.865551202,-0.616526315,-0.806911206,0.983357015,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.066419646,0.011272844,-1.318529236,-1.522076219,-1.019928813,-0.523135192,1.109971832,-1.272042789,-0.141474069,0.674891729,-0.874774462,1.401957264,1
-0.762664012,-1.017144645,-0.969684887,-2.347365649,0.20846204,-0.806911206,0.786421272,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.011272844,-1.318529236,-1.522076219,-1.019928813,-0.523135192,1.109971832,-1.272042789,-0.141474069,0.21013223,-0.143440892,-0.617176695,1
-0.630915004,-1.010383665,-0.969684887,-2.155265708,-2.303095252,-0.806911206,0.589485535,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.066419646,0.011272844,0.030739705,-1.522076219,-1.005169151,-0.523135192,1.109971832,-1.207541961,-0.141474069,-0.641926851,-0.184070535,-0.408300768,1
-0.842511895,-0.996861703,-0.952098641,-2.447451332,-2.883026582,-0.806911206,0.392549793,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.066419646,0.011272844,-1.318529236,-1.522076219,-1.005169151,-0.523135192,1.109971832,-1.207541961,-0.141474069,-0.641926851,0.384744464,-0.58236404,1
-0.067987427,-1.010383665,-0.921277651,-2.654079839,-2.355211451,-0.806911206,0.19561405,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.066419646,0.011272844,-1.318529236,0.305876054,-1.005169151,-0.523135192,1.109971832,-1.207541961,-0.141474069,-0.951766517,0.62852232,0.009451086,1
-0.55905191,-1.030666607,-0.956475892,-2.625022705,-2.06912678,-0.806911206,0.19561405,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.011272844,0.030739705,0.305876054,-0.991885455,-0.523135192,1.109971832,-1.207541961,-0.211239037,-0.719386768,0.994189105,-1.278617129,1
-0.690800916,-1.030666607,-0.985082507,-2.466822754,1.195343272,-0.806911206,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.011272844,-1.318529236,-1.522076219,-0.991885455,-0.523135192,1.109971832,-1.149491214,-0.211239037,-0.641926851,-0.184070535,-0.408300768,1
-1.010192449,-1.010383665,-1.000505876,-2.463594184,-3.175764385,-0.806911206,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.011272844,-1.318529236,0.305876054,-0.991885455,-0.523135192,1.109971832,-1.149491214,-0.281004009,0.248862188,-2.784367672,0.04426374,1
-0.902397807,-1.010383665,-1.000505876,-2.47166561,0.286081913,-0.781310331,3.149650161,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.011272844,-1.318529236,0.305876054,-1.005169151,-0.523135192,1.109971832,-1.149491214,-0.281004009,0.132672314,2.009930174,-0.617176695,1
-0.686808522,-1.010383665,-0.978490883,-1.869537226,1.156533336,-0.762161709,4.725136091,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.011272844,-1.318529236,0.305876054,-1.005169151,-0.523135192,1.109971832,-1.149491214,-0.281004009,0.519971896,-0.956033748,0.531640903,1
-0.826542319,-0.979959251,-0.985082507,-1.206066004,0.986878472,-0.75576149,4.725136091,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.011272844,0.030739705,0.305876054,-1.005169151,-0.523135192,1.109971832,-1.084990382,-0.281004009,0.326322105,-0.874774462,-0.025361569,1
-0.55905191,-1.003622684,-0.993888504,-0.773437567,0.232856857,-0.768561928,1.968035717,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.011272844,0.030739705,0.305876054,-1.019928813,-0.557696343,1.109971832,-1.084990382,-0.281004009,1.294571061,0.100336964,1.506395228,1
-0.583006274,-0.979959251,-1.013689124,-0.489323369,0.966919077,-0.768561928,1.377228495,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.011272844,0.030739705,0.305876054,-1.019928813,-0.542143826,1.109971832,-1.014039469,-0.281004009,1.565680768,0.872300177,1.506395228,1
-1.189850186,-0.979959251,-1.016212479,-0.360180552,-0.008873602,-0.768561928,0.983357015,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.011272844,0.030739705,0.305876054,-1.005169151,-0.557696343,1.109971832,-1.014039469,-0.281004009,-0.990496475,1.644263389,1.576020536,1
-1.253728493,-0.996861703,-1.025018476,-0.197137746,-0.105344014,-0.768561928,0.589485535,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.011272844,-1.318529236,0.305876054,-1.019928813,-0.542143826,1.109971832,-1.014039469,-0.281004009,-0.680656809,-1.118552319,-1.069741203,1
-0.882435837,-1.023905626,-1.018426852,-0.137409193,0.508961831,-0.768561928,0.19561405,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.011272844,-1.318529236,0.305876054,-1.019928813,-0.542143826,1.109971832,-0.949538641,-0.357745475,-0.913036559,-0.834144819,-0.89567793,1
-1.253728493,-1.010383665,-1.031635848,-0.242337731,-0.188508163,-0.75576149,1.968035717,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-1.019928813,-0.557696343,1.109971832,-0.949538641,-0.357745475,-0.835576642,-1.199811604,-0.930490585,1
-1.133956668,-1.010383665,-1.013689124,-0.352109126,-1.022367361,-0.762161709,0.983357015,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.011272844,-1.318529236,0.305876054,-1.019928813,-0.557696343,1.109971832,-0.885037813,-0.427510443,0.21013223,0.222225893,0.113889049,1
-1.253728493,-1.017144645,-1.031635848,-0.04378065,1.67880419,-0.762161709,0.786421272,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.011272844,-1.318529236,0.305876054,-1.005169151,-0.557696343,1.109971832,-0.885037813,-0.427510443,0.21013223,0.425374106,-0.965303239,1
-1.405439471,-1.030666607,-1.02723285,0.49539061,2.370729907,-0.768561928,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.052166748,0.011272844,0.030739705,0.305876054,-1.019928813,-0.557696343,1.109971832,-0.826987066,-0.427510443,0.674891729,1.35985589,-0.060174223,1
-1.381485107,-1.054330039,-1.02723285,0.882819062,1.339494463,-0.774910112,-1.182936131,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-1.019928813,-0.557696343,1.05215305,-0.826987066,-0.427510443,0.519971896,0.953559462,-0.199424841,1
-1.696884245,-0.996861703,-1.031635848,1.082990428,2.033637891,-0.762161709,0.589485535,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-1.019928813,-0.557696343,1.05215305,-0.826987066,-0.427510443,0.597431812,1.888041246,-0.129799532,1
-1.217796946,-1.010383665,-0.989485506,1.473647449,2.942899251,-0.768561928,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-1.019928813,-0.557696343,1.05215305,-0.762486234,-0.490298916,0.365052063,-0.99666339,1.36714461,1
-0.994222873,-0.979959251,-0.980679508,1.657675964,1.554612395,-0.774910112,-1.182936131,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,-1.522076219,-1.019928813,-0.523135192,1.05215305,-0.762486234,-0.490298916,0.132672314,-1.037293033,1.332331955,1
-0.858481471,-1.017144645,-0.978490883,1.652833107,2.025875904,-0.75576149,1.574164237,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,-1.522076219,-1.019928813,-0.523135192,1.05215305,-0.691535326,-0.490298916,0.055212397,-1.362330175,1.332331955,1
-0.515135573,-1.003622684,-0.969684887,1.757761647,3.240072476,-0.75576149,1.377228495,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-1.019928813,-0.542143826,1.05215305,-0.691535326,-0.490298916,-0.758116726,-1.118552319,1.262706646,1
-0.299546288,-0.96643729,-0.952098641,1.953090157,1.39715494,-0.768561928,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-1.019928813,-0.523135192,1.05215305,-0.627034493,-0.490298916,-0.951766517,-0.590366963,-1.000115894,1
-0.499165996,-1.003622684,-0.934486647,1.893361604,0.884863784,-0.768561928,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-1.019928813,-0.523135192,1.05215305,-0.562533666,-0.490298916,0.248862188,1.563004104,-0.060174223,1
-0.50315839,-1.017144645,-0.952098641,1.883675893,0.787284516,-0.762161709,0.589485535,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-1.019928813,-0.523135192,1.05215305,-0.562533666,-0.560063884,-0.8743066,-0.265329821,0.775329484,1
-0.726732464,-1.023905626,-0.971899261,1.941790161,-0.128629976,-0.768561928,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-1.005169151,-0.542143826,1.05215305,-0.504482918,-0.560063884,-0.835576642,-0.509107677,-1.174179166,1
-0.758671617,-1.003622684,-0.978490883,1.509161724,0.3459601,-0.768561928,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-1.005169151,-0.542143826,1.05215305,-0.504482918,-0.560063884,1.643140685,-0.224700178,1.123456028,1
-0.766656406,-1.017144645,-0.998291503,0.908647625,-0.12530341,-0.768561928,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,0.030739705,0.305876054,-1.005169151,-0.542143826,1.05215305,-0.439982091,-0.629828856,0.365052063,1.522374461,-0.721614658,1
-0.986238084,-1.017144645,-0.98729688,0.794033375,-0.157460214,-0.768561928,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-1.005169151,-0.557696343,1.05215305,-0.369031178,-0.629828856,-0.913036559,1.684893032,-0.860865276,1
-0.666846552,-1.003622684,-0.993888504,0.500233466,-1.570141887,-0.768561928,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,-1.318529236,0.305876054,-1.019928813,-0.557696343,1.05215305,-0.369031178,-0.629828856,-0.796846684,-1.118552319,-0.164612187,1
-1.014184843,-0.993481213,-1.000505876,0.183833565,0.616520797,-0.768561928,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,0.030739705,0.305876054,-1.019928813,-0.557696343,1.05215305,-0.369031178,-0.629828856,-0.913036559,-0.956033748,-0.129799532,1
-0.882435837,-1.010383665,-0.989485506,0.080519311,0.153019275,-0.768561928,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.015841,0.039339139,0.011272844,1.380008646,0.305876054,-1.019928813,-0.557696343,1.05215305,-0.304530346,-0.629828856,-0.758116726,-1.037293033,-1.313429784,1
-0.994222873,-1.017144645,-1.004883126,-0.240723446,-1.627802364,-0.762161709,0.392549793,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,0.030739705,0.305876054,-1.019928813,-0.557696343,0.987909958,-0.240029518,-0.706570318,-0.719386768,-2.01240446,0.984205411,1
-0.702778099,-1.023905626,-1.004883126,-0.660437602,-1.729817053,-0.75576149,1.377228495,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,0.030739705,0.305876054,-1.019928813,-0.557696343,0.987909958,-0.240029518,-0.706570318,-0.680656809,-0.509107677,-0.89567793,1
-0.746694435,-0.993481213,-1.000505876,-1.238351708,-2.645731544,-0.75576149,1.180292758,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,0.030739705,0.305876054,-1.019928813,-0.557696343,0.987909958,-0.181978771,-0.706570318,-0.293357227,-1.199811604,-0.303862804,1
-0.471219237,-1.010383665,-0.996102878,-1.317451683,-0.51118506,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,0.030739705,0.305876054,-1.019928813,-0.557696343,0.987909958,-0.181978771,-0.77633529,1.759330559,0.019077679,-0.477926077,1
-0.770648799,-0.973198271,-0.982893882,-1.204451718,0.503417554,-0.762161709,0.19561405,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,-0.00449513,-1.318529236,0.305876054,-1.019928813,-0.557696343,0.92366687,-0.117477943,-0.77633529,1.759330559,0.303485178,-0.373488113,1
-0.850496683,-1.044188568,-0.982893882,-0.992980356,0.744039158,-0.762161709,0.392549793,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-1.019928813,-0.557696343,0.92366687,-0.04652703,-0.77633529,1.759330559,1.197337319,1.297519301,1
-0.539089938,-1.003622684,-0.971899261,-0.673351883,-0.271672312,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-1.019928813,-0.557696343,0.92366687,-0.04652703,-0.77633529,0.365052063,-0.671626248,-0.826052621,1
-0.583006274,-1.010383665,-0.969684887,-0.826708978,-0.491225665,-0.768561928,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,-0.00449513,0.030739705,0.305876054,-1.005169151,-0.557696343,0.92366687,0.017973802,-0.77633529,-0.951766517,-0.915404105,-0.860865276,1
-0.467226844,-0.996861703,-0.965281889,-0.847694686,-0.282760865,-0.762161709,0.392549793,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,-0.00449513,0.030739705,0.305876054,-1.036164441,-0.557696343,0.92366687,0.08247463,-0.77633529,0.171402272,-0.671626248,0.844954793,1
-0.53110515,-1.023905626,-0.965281889,-0.821866123,-1.450385513,-0.75576149,1.377228495,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,0.011272844,-1.318529236,0.305876054,-1.019928813,-0.557696343,0.92366687,0.08247463,-0.839123763,-0.951766517,0.62852232,-0.512738731,1
-0.718747676,-1.017144645,-0.954287266,-0.691109021,0.018847781,-0.768561928,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,-0.00449513,0.030739705,0.305876054,-1.005169151,-0.557696343,0.92366687,0.140525377,-0.839123763,-0.719386768,-1.077922676,-0.164612187,1
-0.247645165,-1.003622684,-0.938889646,-0.642680464,-1.139906025,-0.768561928,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,-0.00449513,1.380008646,0.305876054,-1.005169151,-0.557696343,0.92366687,0.140525377,-0.839123763,-0.758116726,-1.037293033,0.914580102,1
-0.335477836,-1.017144645,-0.943292644,-1.29162312,-3.793396797,-0.768561928,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,-0.00449513,1.380008646,0.305876054,-1.005169151,-0.557696343,0.92366687,0.205026205,-0.839123763,-0.719386768,0.100336964,-1.661556328,1
-0.67483134,-0.996861703,-0.952098641,-1.782365824,-1.19313108,-0.768561928,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,-0.00449513,0.030739705,-1.522076219,-1.005169151,-0.557696343,0.852999471,0.275977118,-0.839123763,-0.796846684,0.140966607,-2.044495527,1
-0.287569106,-1.003622684,-0.945481269,-1.411080226,0.456845631,-0.762161709,0.589485535,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,-0.00449513,0.030739705,0.305876054,-1.005169151,-0.557696343,0.852999471,0.275977118,-0.839123763,1.294571061,-0.427848392,-0.512738731,1
-0.563044303,-0.973198271,-0.932298022,-0.986523215,0.920347154,-0.768561928,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,-1.318529236,0.305876054,-1.019928813,-0.557696343,0.852999471,0.404978778,-0.90888873,1.643140685,-0.468478034,-1.069741203,1
-0.563044303,-0.993481213,-0.969684887,-0.494166224,0.46904304,-0.762161709,0.392549793,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,0.000947538,0.039339139,-0.00449513,-1.318529236,0.305876054,-1.019928813,-0.557696343,0.852999471,0.404978778,-0.90888873,1.52695081,-0.834144819,0.148701704,1
-0.866466259,-1.010383665,-1.011500498,-0.127723481,1.36167157,-0.768561928,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,-1.318529236,0.305876054,-1.005169151,-0.557696343,0.788756383,0.404978778,-0.90888873,1.759330559,-0.590366963,1.36714461,1
-0.543082332,-1.010383665,-0.989485506,0.241947832,1.034559251,-0.762161709,0.392549793,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,1.380008646,0.305876054,-1.019928813,-0.557696343,0.788756383,0.463029525,-0.90888873,1.759330559,-0.062181607,1.436769919,1
-0.614945428,-1.010383665,-0.969684887,0.369476364,0.722970907,-0.768561928,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,0.030739705,0.305876054,-1.019928813,-0.557696343,0.788756383,0.463029525,-0.978653698,0.21013223,-0.184070535,-0.756427312,1
-0.33947023,-1.017144645,-0.967496262,0.550276308,0.321565283,-0.768561928,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,0.030739705,0.305876054,-1.019928813,-0.557696343,0.788756383,0.527530353,-0.978653698,-1.029226433,0.669151963,-1.000115894,1
-0.790610771,-0.996861703,-0.963093264,0.658433417,-0.105344014,-0.768561928,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.017396199,-1.318529236,0.305876054,-1.019928813,-0.557696343,0.788756383,0.598481266,-0.978653698,-0.913036559,0.669151963,-1.696368983,1
-0.2915615,-1.010383665,-0.927895024,0.750447674,0.97800763,-0.768561928,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.00449513,-1.318529236,0.305876054,-1.019928813,-0.557696343,0.788756383,0.598481266,-0.978653698,-0.796846684,0.547263035,-2.009682873,1
0.047792003,-0.979959251,-0.91028303,0.889276203,0.805026201,-0.768561928,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.017396199,-1.318529236,0.305876054,-1.019928813,-0.557696343,0.788756383,0.662982098,-1.055395164,0.016482439,-0.346589106,1.576020536,1
-0.191751646,-1.017144645,-0.919089027,0.952233326,0.710773498,-0.768561928,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,0.030739705,0.305876054,-1.019928813,-0.557696343,0.788756383,0.727482926,-1.055395164,-0.680656809,-0.834144819,0.183514358,1
-0.523120362,-1.030666607,-0.938889646,1.068461861,2.753284992,-0.768561928,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.017396199,-1.318529236,0.305876054,-1.019928813,-0.557696343,0.730937602,0.727482926,-1.055395164,-0.951766517,-1.199811604,-0.617176695,1
-0.371409384,-0.996861703,-0.943292644,0.850533357,-0.556648128,-0.768561928,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.039339139,-0.017396199,0.030739705,-1.522076219,-1.019928813,-0.557696343,0.730937602,0.785533673,-1.055395164,-0.796846684,-0.956033748,1.576020536,1
-0.263614741,-1.017144645,-0.945481269,0.388847786,-1.350588535,-0.768561928,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,0.030739705,0.305876054,-1.019928813,-0.557696343,0.730937602,0.785533673,-1.055395164,-1.145416308,1.522374461,-0.094986878,1
-0.598975851,-0.979959251,-0.945481269,-0.063152073,-1.404922445,-0.774910112,-0.789064651,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,0.030739705,-1.522076219,-1.019928813,-0.557696343,0.666694514,0.785533673,-1.125160136,1.062191311,-0.54973732,-0.338675459,1
-0.46323445,-1.023905626,-0.930083648,-0.42475196,-1.132144037,-0.768561928,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,0.030739705,0.305876054,-1.036164441,-0.557696343,0.666694514,0.785533673,-1.125160136,-0.641926851,1.400485533,-1.452680402,1
-0.459242055,-1.017144645,-0.938889646,-0.61039476,0.167434394,-0.768561928,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,0.030739705,0.305876054,-1.019928813,-0.557696343,0.666694514,0.850034501,-1.125160136,0.365052063,-0.874774462,-0.686802003,1
-0.622930215,-1.017144645,-0.938889646,-0.437666242,-0.532253311,-0.768561928,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,0.030739705,0.305876054,-1.036164441,-0.557696343,0.602451422,0.850034501,-1.125160136,-0.487007018,-1.077922676,1.193081337,1
-0.343462625,-1.017144645,-0.936675272,-0.500623366,0.624282784,-0.768561928,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,0.030739705,0.305876054,-1.036164441,-0.542143826,0.602451422,0.920985413,-1.125160136,1.52695081,1.969300531,0.67089152,1
-0.299546288,-1.017144645,-0.927895024,0.043390751,2.199966189,-0.75576149,1.574164237,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,-1.318529236,0.305876054,-1.019928813,-0.557696343,0.602451422,0.920985413,-1.18794861,-0.758116726,-0.305959463,1.506395228,1
-0.139850523,-1.010383665,-0.930083648,0.505076322,2.154503121,-0.768561928,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,0.030739705,0.305876054,-1.019928813,-0.557696343,0.602451422,0.920985413,-1.18794861,-0.796846684,-1.890515531,0.879767447,1
0.01585285,-1.010383665,-0.954287266,0.961919037,1.097764004,-0.768561928,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,-1.318529236,0.305876054,-1.019928813,-0.557696343,0.602451422,0.920985413,-1.18794861,0.365052063,0.384744464,0.35757763,1
-0.355439807,-0.996861703,-0.974087886,0.965147607,-0.521164758,-0.762161709,0.392549793,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,-1.318529236,0.305876054,-1.019928813,-0.557696343,0.531784023,0.985486241,-1.18794861,0.403782021,-0.874774462,1.123456028,1
-0.415325719,-0.996861703,-0.969684887,0.834390505,-0.66753366,-0.768561928,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,-1.318529236,0.305876054,-1.019928813,-0.557696343,0.531784023,0.985486241,-1.18794861,-1.067956392,1.603633747,-0.721614658,1
-0.507150785,-1.017144645,-0.963093264,0.661661987,-1.044544467,-0.768561928,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,-1.318529236,-1.522076219,-1.019928813,-0.557696343,0.531784023,0.985486241,-1.18794861,-0.680656809,1.441115176,-0.199424841,1
-0.363424595,-1.010383665,-0.980679508,0.656819132,1.841805922,-0.768561928,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,0.030739705,0.305876054,-1.019928813,-0.557696343,0.467540935,1.049987073,-1.18794861,1.52695081,-0.509107677,-1.800806946,1
-0.036048274,-1.003622684,-0.923492026,1.000661882,-0.341530196,-0.75576149,1.377228495,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,-1.318529236,0.305876054,-1.019928813,-0.557696343,0.467540935,1.049987073,-1.18794861,-0.525736976,-0.915404105,0.740516829,1
-0.060002639,-0.993481213,-0.866278794,0.519604889,-1.142123735,-0.768561928,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,-1.318529236,-1.522076219,-1.019928813,-0.557696343,0.467540935,1.049987073,-1.257713577,-0.951766517,-0.54973732,-0.094986878,1
0.147601858,-0.993481213,-0.870681792,0.133790723,-1.521352253,-0.762161709,0.589485535,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,0.030739705,0.305876054,-1.019928813,-0.557696343,0.467540935,1.049987073,-1.257713577,-0.796846684,0.18159625,-1.139366511,1
0.231442135,-0.996861703,-0.886079412,0.128947867,-0.085384619,-0.768561928,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,-1.318529236,-1.522076219,-1.019928813,-0.576704977,0.467540935,1.049987073,-1.257713577,0.442511979,0.384744464,-0.408300768,1
0.443039026,-1.017144645,-0.85968717,0.028862184,-0.14193624,-0.762161709,0.392549793,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.02366095,-0.017396199,0.030739705,0.305876054,-1.019928813,-0.576704977,0.409722153,1.049987073,-1.334455044,-0.680656809,0.669151963,0.322764976,1
0.562810851,-1.010383665,-0.872870416,0.161233572,0.067637415,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,0.030739705,0.305876054,-1.019928813,-0.576704977,0.409722153,1.108037821,-1.334455044,-0.796846684,-1.037293033,-0.060174223,1
0.287335653,-1.010383665,-0.868467418,0.316204952,0.482349304,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,0.030739705,0.305876054,-1.019928813,-0.576704977,0.409722153,1.108037821,-1.334455044,-0.641926851,-1.077922676,1.123456028,1
0.2553965,-1.003622684,-0.868467418,0.372704935,-0.059880946,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,-1.318529236,0.305876054,-1.019928813,-0.576704977,0.409722153,1.108037821,-1.334455044,-0.641926851,-0.793515177,0.287952321,1
0.419084661,-1.010383665,-0.870681792,0.170919282,-0.854930208,-0.75576149,1.377228495,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,0.030739705,0.305876054,-1.005169151,-0.576704977,0.409722153,1.108037821,-1.334455044,-0.641926851,-0.99666339,-0.129799532,1
0.466993391,-1.023905626,-0.879487788,-0.145480619,0.161890117,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,-1.318529236,0.305876054,-1.005169151,-0.576704977,0.409722153,1.108037821,-1.334455044,-0.835576642,-0.021551964,-0.164612187,1
0.311290018,-1.017144645,-0.883890787,-0.014723516,-1.94826155,-0.762161709,0.392549793,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,0.030739705,0.305876054,-1.005169151,-0.576704977,0.409722153,1.108037821,-1.397243517,1.759330559,-0.915404105,0.04426374,1
0.219464952,-1.023905626,-0.890482411,-0.058309217,0.921456009,-0.768561928,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,0.030739705,-1.522076219,-1.005169151,-0.576704977,0.345479065,1.108037821,-1.397243517,1.95298035,0.222225893,-0.512738731,1
0.419084661,-1.010383665,-0.879487788,0.427590632,0.914802877,-0.768561928,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,0.030739705,-1.522076219,-1.019928813,-0.576704977,0.345479065,1.172538648,-1.397243517,0.132672314,0.18159625,-1.940057564,1
0.35121396,-1.017144645,-0.886079412,0.385619216,0.04989573,-0.768561928,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,0.030739705,0.305876054,-1.005169151,-0.593985552,0.281235973,1.172538648,-1.397243517,-0.44827706,-0.468478034,-0.164612187,1
0.011860456,-1.017144645,-0.901477033,-0.109966344,-2.612465885,-0.768561928,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-1.005169151,-0.593985552,0.281235973,1.243489561,-1.397243517,-0.835576642,-0.265329821,-1.557118365,1
-0.2236908,-1.023905626,-0.905880031,-0.847694686,-2.022554857,-0.762161709,0.589485535,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,0.030739705,0.305876054,-1.019928813,-0.593985552,0.281235973,1.243489561,-1.397243517,-0.719386768,-1.240441247,0.04426374,1
-0.371409384,-1.030666607,-0.932298022,-0.812180411,-0.910372974,-0.762161709,0.589485535,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,-1.318529236,0.305876054,-1.019928813,-0.611266127,0.281235973,1.243489561,-1.473984983,-0.525736976,-0.874774462,-0.791239967,1
-0.227683194,-1.030666607,-0.932298022,-0.775051852,-0.118650278,-0.75576149,1.574164237,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,-1.318529236,0.305876054,-1.019928813,-0.593985552,0.281235973,1.243489561,-1.473984983,-0.564466935,0.384744464,-0.025361569,1
-0.590991062,-1.017144645,-0.927895024,-0.568423345,0.99464046,-0.762161709,0.392549793,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.011238021,0.010833341,-0.017396199,-1.318529236,0.305876054,-1.019928813,-0.593985552,0.210568574,1.243489561,-1.473984983,-0.8743066,0.506633392,0.949392756,1
-0.57901388,-1.010383665,-0.932298022,-0.612009045,-1.617822666,-0.762161709,0.392549793,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,-1.318529236,0.305876054,-1.019928813,-0.576704977,0.210568574,1.243489561,-1.473984983,-0.796846684,0.466003749,0.009451086,1
-0.159812493,-1.017144645,-0.934486647,-1.114051747,-1.922757878,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-1.036164441,-0.593985552,0.210568574,1.243489561,-1.473984983,-0.680656809,0.384744464,-0.826052621,1
-0.62692261,-0.993481213,-0.934486647,-0.947780369,-0.074296066,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-1.036164441,-0.593985552,0.210568574,1.243489561,-1.473984983,-0.177167352,-1.118552319,-0.338675459,1
-0.343462625,-1.030666607,-0.923492026,-0.582951912,2.304198588,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,-1.522076219,-1.036164441,-0.611266127,0.146325486,1.243489561,-1.397243517,-0.719386768,-1.118552319,-1.174179166,1
-0.111903762,-1.003622684,-0.936675272,-0.260094869,-0.209576414,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-1.036164441,-0.593985552,0.146325486,1.243489561,-1.397243517,-0.44827706,-1.199811604,-1.661556328,1
