-0.099926581,-1.017144645,-0.795882314,-1.167323158,-0.192943584,-0.762161709,0.786421272,-0.265910545,-0.214001859,-0.22098345,-0.001696101,-0.001538985,-0.00128707,0.04156607,0.039339139,0.054276407,0.030739705,0.305876054,-0.488580986,-0.075568288,-0.553924192,-0.949538641,1.114295378,0.442511979,-1.077922676,1.088643374,0
-0.351447412,-1.010383665,-0.923492026,-0.473180517,-0.439109464,-0.762161709,0.19561405,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-1.019928813,-0.593985552,0.146325486,1.243489561,-1.397243517,1.759330559,-0.874774462,1.36714461,1
0.1875258,-1.010383665,-0.899288408,-0.508694791,-1.301798901,-0.762161709,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.017396199,0.030739705,0.305876054,-1.019928813,-0.593985552,0.146325486,1.243489561,-1.397243517,-0.835576642,-0.265329821,-0.826052621,1
0.11167031,-0.993481213,-0.890482411,-0.695951876,-0.882651591,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-1.019928813,-0.593985552,0.088506705,1.243489561,-1.397243517,-0.990496475,-1.565478389,1.297519301,1
0.355206354,-1.010383665,-0.888268037,-0.608780475,-0.976904293,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,-1.318529236,0.305876054,-1.019928813,-0.611266127,0.088506705,1.243489561,-1.397243517,-0.215897311,-0.874774462,0.67089152,1
0.019845244,-0.973198271,-0.901477033,-0.108352059,1.38052211,-0.774910112,-1.576807616,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,-1.318529236,0.305876054,-1.019928813,-0.593985552,0.088506705,1.243489561,-1.334455044,-0.8743066,1.400485533,1.297519301,1
0.267373683,-1.023905626,-0.905880031,0.26293354,0.701902656,-0.762161709,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,-1.318529236,0.305876054,-1.019928813,-0.576704977,0.088506705,1.243489561,-1.334455044,1.488220852,-1.362330175,1.36714461,1
-0.347455019,-1.023905626,-0.897074034,0.085362166,-1.66439459,-0.768561928,-0.986000394,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-1.019928813,-0.593985552,0.088506705,1.243489561,-1.334455044,-1.842555556,0.425374106,0.113889049,1
0.295320442,-1.010383665,-0.888268037,-0.076066355,-0.833861957,-0.768561928,-0.986000394,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-1.019928813,-0.593985552,0.024263617,1.243489561,-1.334455044,-1.145416308,-0.793515177,0.04426374,1
0.127639887,-0.96643729,-0.881676414,-0.350494841,0.248380832,-0.768561928,-0.789064651,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-1.019928813,-0.593985552,0.024263617,1.243489561,-1.334455044,-0.913036559,-0.509107677,-0.930490585,1
0.243419318,-1.023905626,-0.877273415,-0.253637729,0.130842168,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-1.019928813,-0.593985552,0.024263617,1.243489561,-1.334455044,1.643140685,-1.321700533,1.541207882,1
0.514902121,-1.003622684,-0.886079412,-0.124494911,0.574384294,-0.762161709,0.19561405,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-1.019928813,-0.611266127,-0.039979475,1.243489561,-1.257713577,1.604410726,-1.199811604,1.401957264,1
0.363191143,-1.017144645,-0.890482411,0.024019328,0.455736776,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-1.019928813,-0.611266127,-0.039979475,1.243489561,-1.18794861,1.604410726,-1.240441247,-0.129799532,1
0.247411712,-1.010383665,-0.897074034,0.11119073,-0.07318721,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,1.380008646,0.305876054,-1.005169151,-0.593985552,-0.039979475,1.243489561,-1.18794861,0.248862188,0.019077679,-1.800806946,1
0.299312836,-0.979959251,-0.888268037,-0.197137746,-0.732956123,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,-1.318529236,0.305876054,-1.019928813,-0.593985552,-0.039979475,1.243489561,-1.18794861,0.171402272,1.684893032,-0.826052621,1
0.383153113,-1.017144645,-0.877273415,-0.245566302,-0.341530196,-0.75576149,1.180292758,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,-1.318529236,0.305876054,-1.005169151,-0.611266127,-0.039979475,1.243489561,-1.18794861,0.093942355,0.425374106,-0.303862804,1
0.546841273,-0.996861703,-0.883890787,-0.584566197,0.297170466,-0.75576149,1.180292758,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,0.305876054,-1.005169151,-0.593985552,-0.039979475,1.243489561,-1.18794861,-0.758116726,-0.184070535,-0.826052621,1
0.191518193,-1.017144645,-0.888268037,-0.348880556,0.415817984,-0.75576149,0.589485535,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-1.005169151,-0.611266127,-0.110646874,1.243489561,-1.125160136,-0.835576642,0.262855535,-1.383055093,1
0.295320442,-0.979959251,-0.886079412,0.009490761,1.126594242,-0.75576149,0.786421272,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,0.010833341,-0.033164172,0.030739705,-1.522076219,-1.005169151,-0.611266127,-0.110646874,1.172538648,-1.125160136,-0.370817143,0.262855535,-1.174179166,1
0.319274807,-0.979959251,-0.894885409,0.311362096,1.01570871,-0.768561928,-0.789064651,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-1.005169151,-0.593985552,-0.110646874,1.172538648,-1.125160136,-0.719386768,-0.590366963,1.05383072,1
0.311290018,-1.010383665,-0.886079412,0.445347768,-0.250604061,-0.762161709,-0.001321687,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-1.019928813,-0.593985552,-0.174889962,1.172538648,-1.125160136,-0.758116726,0.262855535,-0.129799532,1
0.243419318,-0.996861703,-0.883890787,0.497004896,0.534465503,-0.768561928,-0.789064651,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-1.019928813,-0.593985552,-0.174889962,1.108037821,-1.055395164,-0.913036559,-0.387218749,-0.164612187,1
0.459008602,-1.010383665,-0.881676414,0.5292906,1.294031396,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.991885455,-0.593985552,-0.174889962,1.108037821,-0.978653698,1.52695081,0.100336964,0.148701704,1
-0.183766858,-1.010383665,-0.897074034,0.526062029,-0.505640784,-0.762161709,0.19561405,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-1.019928813,-0.593985552,-0.174889962,1.108037821,-0.978653698,-0.951766517,-0.834144819,0.253139667,1
0.067753975,-0.973198271,-0.886079412,0.143476434,-1.461474066,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-1.019928813,-0.611266127,-0.232708744,1.108037821,-0.978653698,0.171402272,0.466003749,-1.313429784,1
0.219464952,-0.993481213,-0.888268037,-0.300451999,-0.853821353,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-1.019928813,-0.611266127,-0.232708744,1.108037821,-0.90888873,-0.913036559,0.709781606,1.436769919,1
0.159579041,-1.017144645,-0.894885409,-0.413451964,-1.288492637,-0.75576149,0.983357015,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-1.019928813,-0.611266127,-0.232708744,1.108037821,-0.839123763,-0.758116726,0.100336964,-0.826052621,1
0.534864092,-1.003622684,-0.881676414,-0.576494771,0.118644759,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-1.019928813,-0.611266127,-0.232708744,1.108037821,-0.839123763,-0.060977478,-0.671626248,-0.129799532,1
0.211480165,-1.017144645,-0.879487788,-0.293994859,1.142118217,-0.762161709,0.19561405,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.991885455,-0.611266127,-0.232708744,1.108037821,-0.839123763,0.365052063,0.222225893,-1.000115894,1
0.235434529,-0.993481213,-0.870681792,-0.047009221,1.39937265,-0.75576149,1.180292758,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.991885455,-0.611266127,-0.232708744,1.108037821,-0.839123763,0.481241938,0.262855535,0.287952321,1
0.123647493,-1.023905626,-0.899288408,0.314590667,0.844944992,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.991885455,-0.611266127,-0.232708744,1.108037821,-0.77633529,0.636161771,1.116078033,1.297519301,1
-0.036048274,-1.030666607,-0.879487788,0.393690642,0.053222296,-0.768561928,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-0.991885455,-0.611266127,-0.296951832,1.108037821,-0.77633529,0.403782021,-0.143440892,-0.303862804,1
0.171556223,-1.010383665,-0.879487788,0.437276343,0.775087107,-0.762161709,0.392549793,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.991885455,-0.611266127,-0.296951832,1.108037821,-0.706570318,1.759330559,0.059707322,1.436769919,1
0.267373683,-1.003622684,-0.890482411,0.49216204,0.690814103,-0.768561928,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-1.005169151,-0.611266127,-0.361194924,1.049987073,-0.706570318,1.759330559,1.684893032,-1.174179166,1
0.047792003,-0.96643729,-0.899288408,0.566419159,0.83829186,-0.762161709,0.392549793,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-1.005169151,-0.611266127,-0.361194924,1.049987073,-0.629828856,1.759330559,0.303485178,0.636078866,1
0.307297625,-1.017144645,-0.883890787,0.576104871,0.694140669,-0.768561928,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-1.019928813,-0.611266127,-0.361194924,1.049987073,-0.629828856,1.914250392,-1.240441247,0.392390285,1
0.61071958,-0.996861703,-0.888268037,0.714933399,1.025688408,-0.762161709,0.392549793,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-1.005169151,-0.611266127,-0.361194924,1.049987073,-0.560063884,1.836790476,-1.037293033,0.079076395,1
0.68657507,-0.996861703,-0.877273415,0.655204847,-0.699690464,-0.768561928,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,-1.318529236,0.305876054,-1.005169151,-0.611266127,-0.361194924,1.049987073,-0.560063884,-2.19112518,-1.077922676,0.218327012,1
0.37117593,-1.030666607,-0.872870416,0.332347804,0.148583853,-0.768561928,-0.198257429,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,0.030739705,0.305876054,-1.005169151,-0.611266127,-0.361194924,1.049987073,-0.490298916,-2.036205347,-0.99666339,-2.009682873,1
0.363191143,-1.023905626,-0.877273415,0.246790688,-0.751806664,-0.749361272,1.968035717,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,0.030739705,-1.522076219,-0.991885455,-0.626818646,-0.431862323,1.049987073,-0.490298916,-3.50794376,-0.143440892,1.506395228,1
0.550833668,-1.017144645,-0.890482411,0.348490656,0.43577738,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-0.991885455,-0.611266127,-0.431862323,1.049987073,-0.490298916,-0.796846684,0.506633392,0.427202939,1
0.151594252,-1.010383665,-0.883890787,0.37754779,1.096655149,-0.762161709,0.19561405,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,0.030739705,-1.522076219,-0.991885455,-0.626818646,-0.431862323,1.049987073,-0.427510443,-0.8743066,0.384744464,1.05383072,1
0.1875258,-1.017144645,-0.888268037,0.34041923,1.279616276,-0.762161709,0.392549793,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.026131483,-0.004844847,-0.033164172,-1.318529236,0.305876054,-1.005169151,-0.611266127,-0.496105411,0.985486241,-0.357745475,-0.796846684,-1.159181961,1.158268683,1
0.451023814,-1.017144645,-0.879487788,0.319433522,-0.59878463,-0.768561928,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,0.030739705,0.305876054,-1.019928813,-0.611266127,-0.496105411,0.985486241,-0.281004009,-0.719386768,-0.99666339,-0.234237495,1
0.203495376,-1.010383665,-0.894885409,-0.135794907,-2.284244711,-0.768561928,-0.395193172,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,-1.318529236,0.305876054,-1.005169151,-0.611266127,-0.496105411,0.985486241,-0.281004009,1.798060518,-0.265329821,1.297519301,1
0.067753975,-1.010383665,-0.897074034,-0.668509028,-1.276295229,-0.75576149,1.377228495,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.047498693,0.030739705,0.305876054,-1.019928813,-0.611266127,-0.496105411,0.985486241,-0.281004009,-0.8743066,1.034818748,0.218327012,1
0.031822427,-1.017144645,-0.899288408,-0.910651809,-1.723163921,-0.762161709,0.392549793,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,-1.318529236,0.305876054,-1.019928813,-0.611266127,-0.496105411,0.985486241,-0.211239037,0.248862188,-1.077922676,-1.000115894,1
0.075738762,-0.979959251,-0.901477033,-0.800880415,1.236370919,-0.762161709,0.392549793,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,0.030739705,0.305876054,-1.019928813,-0.611266127,-0.496105411,0.985486241,-0.141474069,0.442511979,1.603633747,-1.348242438,1
0.2553965,-1.017144645,-0.883890787,-0.591023338,-0.360380737,-0.768561928,-0.592128909,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,-1.318529236,-1.522076219,-1.019928813,-0.626818646,-0.553924192,0.920985413,-0.141474069,-0.796846684,-0.712255891,0.67089152,1
0.1875258,-1.030666607,-0.901477033,-0.45865195,-0.321570801,-0.75576149,1.180292758,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,0.030739705,0.305876054,-1.019928813,-0.611266127,-0.553924192,0.920985413,-0.078685596,1.565680768,0.587892677,0.392390285,1
-0.239660376,-1.017144645,-0.899288408,-0.505466221,-0.674186792,-0.75576149,1.180292758,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,-1.318529236,0.305876054,-1.036164441,-0.626818646,-0.553924192,0.920985413,-0.078685596,-1.687635723,-0.387218749,0.984205411,1
-0.067987427,-1.017144645,-0.916874654,-0.482866228,-1.298472335,-0.762161709,0.19561405,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,0.030739705,-1.522076219,-1.019928813,-0.611266127,-0.553924192,0.920985413,-0.078685596,-1.145416308,0.91292982,0.287952321,1
0.115662704,-1.003622684,-0.897074034,-0.360180552,0.253925109,-0.768561928,-0.789064651,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,-1.318529236,0.305876054,-1.019928813,-0.626818646,-0.61816728,0.920985413,-0.008920629,-0.990496475,-0.468478034,-0.930490585,1
0.11167031,-0.979959251,-0.894885409,-0.442509098,-0.031050708,-0.768561928,-0.789064651,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.033164172,1.380008646,0.305876054,-1.019928813,-0.611266127,-0.61816728,0.920985413,0.067820838,1.52695081,-0.387218749,1.471582573,1
0.1875258,-1.003622684,-0.899288408,-0.356951982,0.013303505,-0.75576149,0.786421272,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.004844847,-0.033164172,0.030739705,0.305876054,-1.036164441,-0.611266127,-0.61816728,0.850034501,0.067820838,-0.951766517,-0.956033748,-0.164612187,1
-0.020078698,-1.023905626,-0.901477033,-0.34726627,-1.225287884,-0.75576149,0.786421272,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.039670993,-0.004844847,-0.047498693,0.030739705,-1.522076219,-1.019928813,-0.611266127,-0.61816728,0.850034501,0.13758581,-0.796846684,-1.037293033,1.471582573,1
-0.040040668,-1.010383665,-0.894885409,-0.293994859,0.505635265,-0.75576149,0.589485535,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.004844847,-0.047498693,0.030739705,-1.522076219,-1.036164441,-0.611266127,-0.682410372,0.850034501,0.207350778,-1.222876225,-0.630996606,-0.129799532,1
0.219464952,-1.003622684,-0.901477033,-0.166466327,0.441321656,-0.75576149,0.786421272,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.004844847,-0.047498693,0.030739705,-1.522076219,-1.036164441,-0.611266127,-0.682410372,0.850034501,0.207350778,-0.913036559,0.059707322,-0.373488113,1
0.443039026,-1.010383665,-0.897074034,0.093433592,1.123267676,-0.768561928,-0.986000394,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.004844847,-0.047498693,0.030739705,0.305876054,-1.019928813,-0.611266127,-0.682410372,0.785533673,0.270139251,-0.022247519,0.303485178,-0.930490585,1
0.443039026,-1.010383665,-0.899288408,0.282304963,0.156345841,-0.768561928,-0.986000394,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.004844847,-0.047498693,1.380008646,0.305876054,-1.019928813,-0.626818646,-0.682410372,0.785533673,0.270139251,0.248862188,0.62852232,-0.651989349,1
0.359198749,-0.973198271,-0.890482411,0.007876476,-1.553509058,-0.75576149,0.786421272,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.004844847,-0.047498693,0.030739705,0.305876054,-1.019928813,-0.626818646,-0.682410372,0.785533673,0.339904218,-0.719386768,0.100336964,-1.731181637,1
-0.151827704,-1.003622684,-0.901477033,-0.07445207,1.019035276,-0.768561928,-0.789064651,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.004844847,-0.047498693,-1.318529236,0.305876054,-1.019928813,-0.626818646,-0.753077767,0.785533673,0.339904218,1.604410726,1.481744818,1.227893992,1
0.107677916,-1.030666607,-0.901477033,0.232262121,0.660875009,-0.768561928,-0.789064651,-0.21163268,-0.214001859,-0.239118398,-0.001696101,-0.001538985,-0.00128707,-0.051856553,-0.004844847,-0.047498693,0.030739705,0.305876054,-1.036164441,-0.644099221,-0.753077767,0.785533673,0.416645685,1.759330559,-1.077922676,0.427202939,1