0.047792003,0.602110243,0.165310284,-1.14633745,-1.520243398,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.031925355,-0.089068804,-1.318529236,0.305876054,-0.888567823,-0.713221522,0.602451422,1.888497857,2.160769919,-0.913036559,-0.143440892,-0.686802003,0
0.271366077,0.49055406,0.097102429,-1.302923116,-1.450385513,1.227109533,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.031925355,-0.089068804,-1.318529236,0.305876054,-0.888567823,-0.730502098,0.602451422,1.888497857,2.084028452,-0.796846684,-0.10281125,1.158268683,0
0.191518193,0.351953956,0.006905332,-1.262565986,-0.661989383,1.227109533,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.031925355,-0.089068804,-1.318529236,-1.522076219,-0.888567823,-0.730502098,0.602451422,1.888497857,2.084028452,-0.913036559,-0.915404105,-0.791239967,0
0.20748777,0.331671013,-0.017298286,-1.241580278,-0.409170371,1.220709315,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.031925355,-0.089068804,0.030739705,0.305876054,-0.903327485,-0.730502098,0.602451422,1.888497857,2.021239979,1.255841102,-0.387218749,-0.930490585,0
0.20748777,0.338431994,-0.004115039,-1.076923186,-0.218447257,1.207908877,-2.364550575,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.031925355,-0.089068804,0.030739705,0.305876054,-0.888567823,-0.730502098,0.531784023,1.817546944,2.021239979,-1.10668635,-0.265329821,1.297519301,0
0.315282412,0.362095426,0.002502333,-0.976837503,0.20846204,1.220709315,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.031925355,-0.089068804,1.380008646,0.305876054,-0.888567823,-0.730502098,0.531784023,1.817546944,2.021239979,-0.564466935,1.116078033,-1.974870218,0
0.367183537,0.477032099,0.070710187,-0.789580419,-1.108858075,1.227109533,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.031925355,-0.104836777,-1.318529236,0.305876054,-0.888567823,-0.730502098,0.531784023,1.817546944,2.021239979,1.062191311,1.522374461,-1.348242438,0
0.115662704,0.652817598,0.169713282,-0.681423309,-0.496769941,1.227109533,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.031925355,-0.104836777,-1.318529236,0.305876054,-0.888567823,-0.730502098,0.467540935,1.817546944,1.951475011,-0.796846684,1.034818748,-0.512738731,0
0.343229171,0.723807897,0.231329513,-0.674966169,-0.761786361,1.227109533,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.031925355,-0.104836777,-1.318529236,0.305876054,-0.903327485,-0.730502098,0.467540935,1.817546944,1.951475011,1.294571061,-0.874774462,-1.52230571,0
-0.359432201,0.534500435,0.11250005,-1.076923186,-1.393833892,1.227109533,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.031925355,-0.104836777,-1.318529236,0.305876054,-0.918087146,-0.713221522,0.467540935,1.759496197,1.951475011,1.488220852,1.156707676,-0.756427312,0
-0.048025457,0.419563763,0.037700572,-1.220594571,-1.379418773,1.214309096,-1.379871874,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.047603543,-0.104836777,-1.318529236,0.305876054,-0.903327485,-0.713221522,0.467540935,1.759496197,1.951475011,1.681870643,-0.915404105,-1.487493056,0
0.09170834,0.49055406,0.075113186,-1.338437391,-1.245247279,1.227109533,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.107368546,-0.031925355,-0.104836777,-1.318529236,0.305876054,-0.903327485,-0.730502098,0.409722153,1.759496197,1.874733545,-1.029226433,-0.224700178,-1.243804475,0
-0.087949398,0.544641907,0.116903049,-1.444980215,0.086487955,1.233509752,1.377228495,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.047603543,-0.104836777,-1.318529236,-1.522076219,-0.918087146,-0.713221522,0.409722153,1.759496197,1.811945072,-0.641926851,0.750411249,0.531640903,0
0.243419318,0.419563763,0.046506569,-1.185080296,0.20624433,1.220709315,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.107368546,-0.047603543,-0.104836777,0.030739705,0.305876054,-0.903327485,-0.730502098,0.409722153,1.759496197,1.811945072,-0.758116726,-0.874774462,0.113889049,0
0.335244384,0.311388071,-0.026104284,-0.852537542,0.815005898,1.227109533,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.107368546,-0.047603543,-0.104836777,-1.318529236,0.305876054,-0.903327485,-0.730502098,0.409722153,1.694995369,1.811945072,-0.758116726,-1.565478389,0.113889049,0
0.179541011,0.324910032,-0.008492289,-0.592637623,-0.145262806,1.227109533,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.107368546,-0.047603543,-0.104836777,0.030739705,0.305876054,-0.888567823,-0.730502098,0.345479065,1.694995369,1.735203605,-0.796846684,-1.971774817,-0.26905015,0
0.047792003,0.311388071,-0.030507282,-0.602323334,-0.161895635,1.227109533,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.107368546,-0.047603543,-0.104836777,-1.318529236,0.305876054,-0.888567823,-0.713221522,0.281235973,1.694995369,1.735203605,-0.796846684,0.344114821,1.019018065,0
-0.351447412,0.274202676,-0.063516896,-0.628151897,-0.494552231,1.227109533,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.107368546,-0.047603543,-0.104836777,0.030739705,-3.350028492,-0.888567823,-0.713221522,0.281235973,1.624044456,1.735203605,-0.796846684,1.888041246,1.471582573,0
-0.367416989,0.30462709,-0.030507282,-0.768594711,-2.074671056,1.214309096,-1.379871874,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.107368546,-0.047603543,-0.104836777,0.030739705,0.305876054,-0.888567823,-0.713221522,0.281235973,1.624044456,1.672415132,1.52695081,1.888041246,-1.243804475,0
0.594750004,0.602110243,0.149912663,-0.949394655,-0.96581574,1.227109533,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.107368546,-0.047603543,-0.104836777,1.380008646,2.133828328,-0.903327485,-0.730502098,0.210568574,1.624044456,1.672415132,-1.184146266,0.587892677,-0.234237495,0
0.486955362,0.683242012,0.218120517,-0.962308936,-0.457960005,1.227109533,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.107368546,-0.060431152,-0.104836777,0.030739705,2.133828328,-0.918087146,-0.713221522,0.210568574,1.624044456,1.672415132,-0.758116726,-0.915404105,0.810142138,0
0.087715945,0.443227195,0.064092815,-0.983294644,0.041024888,1.227109533,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.107368546,-0.060431152,-0.104836777,0.030739705,0.305876054,-0.918087146,-0.713221522,0.146325486,1.565993709,1.602650165,-0.758116726,-0.346589106,-0.477926077,0
0.051784398,0.38913935,0.024491576,-0.792808989,-0.435782898,1.227109533,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.107368546,-0.060431152,-0.104836777,-1.318529236,0.305876054,-0.903327485,-0.730502098,0.146325486,1.565993709,1.602650165,1.643140685,1.725522675,-1.765994292,0
0.115662704,0.463510138,0.075113186,-0.781508993,-1.348370824,1.220709315,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.107368546,-0.060431152,-0.104836777,-1.318529236,0.305876054,-0.918087146,-0.730502098,0.146325486,1.565993709,1.602650165,-1.339066099,0.18159625,-1.20899182,0
-0.060002639,0.514217493,0.094913804,-0.879980391,0.171869815,1.214309096,-1.182936131,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.104836777,1.380008646,0.305876054,-0.888567823,-0.730502098,0.146325486,1.565993709,1.602650165,-0.796846684,-0.184070535,1.36714461,0
-0.095934186,0.3012466,-0.026104284,-0.879980391,-1.990398053,1.220709315,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.104836777,1.380008646,0.305876054,-0.903327485,-0.730502098,0.088506705,1.565993709,1.532885193,1.565680768,-0.346589106,1.05383072,0
-0.071979821,0.21335385,-0.100903761,-1.046251767,0.008868083,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.104836777,-1.318529236,0.305876054,-0.888567823,-0.730502098,0.088506705,1.495042796,1.463120225,-0.099707436,-0.387218749,0.775329484,0
-0.247645165,0.223495322,-0.08550614,-1.046251767,-0.360380737,1.220709315,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.119171298,1.380008646,0.305876054,-0.888567823,-0.730502098,0.088506705,1.436992049,1.463120225,-0.990496475,-0.874774462,0.183514358,0
-0.303538683,0.287724638,-0.052522274,-0.967151792,-0.717432149,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.119171298,1.380008646,0.305876054,-0.888567823,-0.713221522,0.088506705,1.436992049,1.463120225,-1.261606183,-0.427848392,-0.025361569,0
0.067753975,0.355334446,0.002502333,-0.928408947,-0.205140992,1.214309096,-1.182936131,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.119171298,0.030739705,0.305876054,-0.888567823,-0.730502098,0.024263617,1.436992049,1.386378758,0.365052063,0.425374106,0.427202939,0
-0.171789675,0.30462709,-0.03491028,-0.784737563,0.333762691,1.220709315,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.119171298,1.380008646,0.305876054,-0.888567823,-0.730502098,0.024263617,1.436992049,1.386378758,0.248862188,1.197337319,-1.278617129,0
-0.03205588,0.21335385,-0.08550614,-0.663666172,-0.003329325,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.119171298,1.380008646,0.305876054,-0.888567823,-0.713221522,0.024263617,1.372491221,1.316613791,0.21013223,0.750411249,0.218327012,0
0.031822427,0.193070907,-0.103118134,-0.507080507,-0.860474485,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.119171298,0.030739705,0.305876054,-0.872332195,-0.730502098,-0.039979475,1.372491221,1.316613791,0.442511979,1.684893032,0.148701704,0
0.023837639,0.243778263,-0.07010852,-0.574880485,-0.841623944,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.119171298,-1.318529236,0.305876054,-0.888567823,-0.713221522,-0.039979475,1.372491221,1.316613791,0.674891729,-0.793515177,1.576020536,0
0.175548617,0.351953956,-0.012895288,-0.76213757,-0.418041213,1.220709315,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.119171298,0.030739705,0.305876054,-0.872332195,-0.730502098,-0.039979475,1.372491221,1.316613791,0.365052063,-1.321700533,0.113889049,0
-0.036048274,0.375617388,0.013496955,-0.800880415,-0.225100389,1.214309096,-0.986000394,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.119171298,0.030739705,0.305876054,-0.888567823,-0.713221522,-0.110646874,1.307990389,1.253825318,0.403782021,-2.784367672,0.113889049,0
-0.267607135,0.355334446,-0.004115039,-0.942937514,-1.164300842,1.220709315,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.119171298,0.030739705,0.305876054,-0.888567823,-0.713221522,-0.110646874,1.307990389,1.253825318,0.365052063,2.131819103,1.610833191,0
-0.12787334,0.3012466,-0.050307901,-1.005894637,-0.925896948,1.220709315,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.119171298,0.030739705,-1.522076219,-0.888567823,-0.713221522,-0.174889962,1.243489561,1.253825318,0.519971896,2.050559817,-0.547551386,0
0.411099872,0.382378369,0.006905332,-0.888051817,-1.071156995,1.220709315,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.119171298,0.030739705,0.305876054,-0.903327485,-0.697669004,-0.174889962,1.243489561,1.184060346,0.519971896,-1.240441247,-1.731181637,0
-0.079964609,0.443227195,0.044292196,-0.915494665,-1.048979888,1.227109533,0.786421272,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.119171298,1.380008646,-1.522076219,-0.918087146,-0.697669004,-0.232708744,1.243489561,1.184060346,0.674891729,-0.54973732,0.183514358,0
-0.071979821,0.38913935,0.031108948,-0.825094694,-0.409170371,1.214309096,-1.182936131,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.119171298,1.380008646,0.305876054,-0.918087146,-0.697669004,-0.232708744,1.243489561,1.114295378,0.326322105,-0.427848392,0.496828248,0
0.103685522,0.585207791,0.136703667,-0.678194739,-0.797269731,1.220709315,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.132072367,1.380008646,0.305876054,-0.903327485,-0.713221522,-0.232708744,1.172538648,1.114295378,-1.029226433,-0.224700178,0.009451086,0
0.463000996,0.872549472,0.329199672,-0.829937549,-1.31621402,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.132072367,-1.318529236,-3.350028492,-0.918087146,-0.713221522,-0.232708744,1.172538648,1.037553912,-2.074935306,1.197337319,-1.069741203,0
0.311290018,0.957061732,0.382009906,-1.007508923,-0.577716379,1.220709315,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.132072367,0.030739705,0.305876054,-0.918087146,-0.713221522,-0.296951832,1.108037821,1.037553912,-0.719386768,0.791040891,1.332331955,0
0.439046631,0.973964184,0.377606907,-0.921951806,-1.058959586,1.233509752,1.574164237,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.132072367,0.030739705,-3.350028492,-0.918087146,-0.713221522,-0.361194924,1.108037821,1.037553912,1.178381186,-1.768626603,-0.826052621,0
0.323267201,1.061856934,0.434820139,-0.938094659,-0.854930208,1.220709315,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.060431152,-0.132072367,1.380008646,0.305876054,-0.918087146,-0.697669004,-0.361194924,1.108037821,0.967788944,-0.758116726,1.888041246,0.740516829,0
0.239426924,1.075378896,0.441437511,-1.09952318,-1.871750534,1.220709315,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.076109341,-0.132072367,1.380008646,-1.522076219,-0.918087146,-0.697669004,-0.361194924,1.108037821,0.967788944,0.597431812,0.709781606,-0.408300768,0
0.42706945,1.068617915,0.448029135,-1.36910881,-1.05563302,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.076109341,-0.132072367,0.030739705,0.305876054,-0.931370842,-0.713221522,-0.361194924,1.049987073,0.967788944,-0.8743066,-0.590366963,-0.129799532,0
0.119655099,0.93677879,0.373229657,-1.269023127,-0.646465408,1.227109533,0.786421272,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.076109341,-0.132072367,0.030739705,0.305876054,-0.931370842,-0.713221522,-0.431862323,1.049987073,0.967788944,-0.641926851,-0.143440892,1.332331955,0
0.395130296,0.696763973,0.242324134,-1.18669458,-0.639812277,1.207908877,-1.773743353,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.076109341,-0.132072367,0.030739705,0.305876054,-0.918087146,-0.713221522,-0.496105411,1.049987073,0.905000471,0.248862188,-2.174923031,0.566453557,0
0.20748777,0.551402887,0.132300669,-1.168937444,-0.514511626,1.214309096,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.076109341,-0.132072367,1.380008646,0.305876054,-0.918087146,-0.697669004,-0.496105411,1.049987073,0.905000471,0.055212397,-0.54973732,0.079076395,0
0.323267201,0.470271119,0.081704809,-0.981680358,0.351504376,1.214309096,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.076109341,-0.132072367,1.380008646,2.133828328,-0.918087146,-0.697669004,-0.553924192,1.049987073,0.905000471,-0.719386768,-0.427848392,1.123456028,0
0.638666339,0.608871224,0.141106666,-0.918723235,-0.782854612,1.227109533,0.786421272,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.076109341,-0.132072367,0.030739705,0.305876054,-0.918087146,-0.713221522,-0.553924192,0.985486241,0.905000471,0.326322105,-2.215552673,1.471582573,0
0.235434529,0.696763973,0.191728274,-1.128580314,-1.320649441,1.214309096,-0.986000394,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.119554105,-0.076109341,-0.132072367,0.030739705,0.305876054,-0.918087146,-0.713221522,-0.553924192,0.985486241,0.835235504,-0.990496475,-0.305959463,-1.557118365,0
0.283343259,0.865788492,0.298404432,-1.165708873,-1.365003654,1.220709315,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.134447567,-0.076109341,-0.132072367,0.030739705,0.305876054,-0.918087146,-0.697669004,-0.61816728,0.920985413,0.835235504,-0.951766517,-0.143440892,-1.034928548,0
0.37117593,1.105803309,0.434820139,-1.18669458,0.084270245,1.214309096,-0.986000394,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.134447567,-0.076109341,-0.132072367,0.030739705,0.305876054,-0.918087146,-0.713221522,-0.61816728,0.920985413,0.765470531,-0.719386768,-0.143440892,-0.234237495,0
0.415092267,1.339057144,0.52723161,-1.215751714,-0.833861957,1.220709315,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.134447567,-0.076109341,-0.132072367,-1.318529236,-1.522076219,-0.946130504,-0.697669004,-0.682410372,0.920985413,0.765470531,-0.796846684,0.18159625,-1.069741203,0
1.025928573,1.453993817,1.118031615,-1.457894497,-2.290897843,1.220709315,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.134447567,-0.076109341,-0.132072367,0.030739705,-1.522076219,-0.946130504,-0.697669004,-0.682410372,0.850034501,0.765470531,-0.990496475,-1.321700533,-0.129799532,0
0.906156748,1.447232836,1.102633995,-1.709722989,-1.73536133,1.227109533,0.786421272,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.134447567,-0.076109341,-0.132072367,1.380008646,0.305876054,-0.946130504,-0.713221522,-0.682410372,0.850034501,0.765470531,-0.758116726,-1.606108032,-1.417867747,0
0.578780427,1.416808422,0.780262408,-1.664523004,-0.811684851,1.220709315,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.134447567,-0.076109341,-0.132072367,1.380008646,-3.350028492,-0.946130504,-0.697669004,-0.682410372,0.850034501,0.688729065,-0.719386768,-0.184070535,0.35757763,0
0.506917333,1.3897645,0.780262408,-1.688737282,-1.508045989,1.220709315,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.134447567,-0.076109341,-0.132072367,0.030739705,-1.522076219,-0.946130504,-0.713221522,-0.753077767,0.785533673,0.688729065,-0.719386768,-0.184070535,1.506395228,0
0.598742398,1.440471855,0.74066117,-1.667751574,-1.820743189,1.220709315,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.134447567,-0.076109341,-0.132072367,1.380008646,-1.522076219,-0.946130504,-0.730502098,-0.817320859,0.785533673,0.618964097,-0.951766517,-0.021551964,-0.060174223,0
1.313380953,1.470896268,0.885882875,-1.653223007,-1.362785943,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.134447567,-0.076109341,-0.132072367,1.380008646,0.305876054,-0.946130504,-0.713221522,-0.817320859,0.785533673,0.618964097,0.287592147,1.237966962,1.297519301,0
0.958057873,1.447232836,1.043232138,-1.767837257,-2.099065873,1.214309096,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.134447567,-0.076109341,-0.132072367,1.380008646,0.305876054,-0.962366132,-0.713221522,-0.817320859,0.785533673,0.618964097,-0.835576642,-0.793515177,1.576020536,0
0.702544646,1.403286461,0.606434087,-2.034194317,-1.646652904,1.214309096,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.134447567,-0.076109341,-0.132072367,0.030739705,0.305876054,-0.946130504,-0.730502098,-0.817320859,0.785533673,0.618964097,1.178381186,-0.712255891,-1.069741203,0
0.163571434,1.281588808,0.542629231,-2.047108599,-1.310669743,1.220709315,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.134447567,-0.076109341,-0.132072367,-1.318529236,-1.522076219,-0.946130504,-0.713221522,-0.875139641,0.727482926,0.556175624,0.984731395,0.831670534,-0.025361569,0
0.127639887,1.044954481,0.434820139,-1.995451472,-0.432456333,1.227109533,0.786421272,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.076109341,-0.132072367,1.380008646,0.305876054,-0.931370842,-0.713221522,-0.875139641,0.727482926,0.556175624,-0.8743066,1.197337319,-0.443113422,0
0.822316471,1.237642433,0.503027993,-1.772680113,0.175196381,1.227109533,0.786421272,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.076109341,-0.132072367,0.030739705,0.305876054,-0.931370842,-0.713221522,-0.939382729,0.727482926,0.556175624,-0.796846684,-1.240441247,0.218327012,0
0.762430558,1.3897645,0.676856315,-1.656451578,0.229530291,1.233509752,1.574164237,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.134447567,-0.076109341,-0.132072367,1.380008646,-1.522076219,-0.946130504,-0.713221522,-1.003625817,0.727482926,0.556175624,0.636161771,-1.971774817,-0.686802003,0
0.498932544,1.396525481,0.696656933,-1.588651598,-1.358350522,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.076109341,-0.132072367,1.380008646,0.305876054,-0.946130504,-0.730502098,-1.003625817,0.662982098,0.486410657,-1.222876225,0.466003749,-1.487493056,0
0.44703142,1.383003519,0.868270881,-1.4465945,-1.065612719,1.220709315,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.076109341,-0.132072367,0.030739705,0.305876054,-0.946130504,-0.730502098,-1.003625817,0.598481266,0.416645685,1.759330559,-0.793515177,0.218327012,0
0.415092267,1.48441823,0.960682353,-1.270637411,-0.400299528,1.227109533,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.076109341,-0.132072367,-1.318529236,0.305876054,-0.946130504,-0.713221522,-1.003625817,0.598481266,0.416645685,0.093942355,-0.184070535,0.079076395,0
1.077829698,1.470896268,1.375465411,-1.272251697,-0.526709035,1.220709315,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.076109341,-0.132072367,0.030739705,-1.522076219,-0.946130504,-0.730502098,-1.074293216,0.598481266,0.416645685,0.287592147,1.684893032,-0.164612187,0
1.289426589,1.453993817,1.439270266,-1.388480233,-1.479215751,1.220709315,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.076109341,-0.132072367,0.030739705,0.305876054,-0.946130504,-0.730502098,-1.138536308,0.598481266,0.339904218,-1.184146266,-0.54973732,1.158268683,0
1.189616734,1.433710875,1.243452701,-1.604794451,-2.143420086,1.220709315,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.076109341,-0.132072367,1.380008646,-3.350028492,-0.962366132,-0.730502098,-1.138536308,0.527530353,0.339904218,-0.951766517,-0.224700178,0.287952321,0
1.001974208,1.477657249,1.421658273,-1.601565881,-1.236376437,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.076109341,-0.132072367,0.030739705,0.305876054,-0.946130504,-0.730502098,-1.138536308,0.463029525,0.339904218,1.372030977,0.506633392,-0.408300768,0
1.161669975,1.470896268,1.487677502,-1.601565881,0.188502645,1.214309096,-1.182936131,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.076109341,-0.132072367,-1.318529236,-1.522076219,-0.962366132,-0.749510731,-1.138536308,0.463029525,0.270139251,0.055212397,0.100336964,-1.557118365,0
1.241517858,1.440471855,1.26325332,-1.493408771,-1.601189836,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.076109341,-0.132072367,-1.318529236,0.305876054,-0.962366132,-0.766791306,-1.196355089,0.463029525,0.270139251,-1.145416308,0.709781606,-0.477926077,0
0.562810851,1.48441823,1.511881119,-1.4465945,-1.771953555,1.220709315,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.076109341,-0.132072367,0.030739705,0.305876054,-0.962366132,-0.784071882,-1.196355089,0.463029525,0.207350778,0.365052063,0.425374106,0.113889049,0
1.26147983,1.460754797,1.37986841,-1.596723025,-1.045653323,1.220709315,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.076109341,-0.147840341,1.380008646,-1.522076219,-0.962366132,-0.784071882,-1.196355089,0.404978778,0.207350778,-1.067956392,-1.037293033,-0.721614658,0
0.934103508,1.440471855,1.157632853,-1.75330869,-1.326193718,1.214309096,-1.182936131,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.132072367,0.030739705,0.305876054,-0.962366132,-0.7996244,-1.196355089,0.404978778,0.207350778,-0.177167352,-0.224700178,1.645645845,0
0.950073084,1.470896268,1.203825715,-1.758151546,-1.966003235,1.220709315,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.147840341,0.030739705,0.305876054,-0.962366132,-0.816904975,-1.260598177,0.404978778,0.13758581,1.372030977,0.506633392,-0.199424841,0
0.894179566,1.477657249,1.221437708,-1.674208715,-1.099987233,1.220709315,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.132072367,1.380008646,0.305876054,-0.962366132,-0.816904975,-1.331265576,0.34047795,0.067820838,-1.339066099,0.587892677,-1.383055093,0
1.173647158,1.460754797,1.437055892,-1.472423064,0.428015393,1.227109533,0.786421272,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.076109341,-0.147840341,0.030739705,0.305876054,-0.962366132,-0.816904975,-1.331265576,0.34047795,0.067820838,-0.641926851,-0.54973732,-0.686802003,0
1.065852515,1.3897645,0.786854032,-1.18023744,0.568840018,1.220709315,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.147840341,0.030739705,-1.522076219,-0.962366132,-0.835913608,-1.331265576,0.275977118,0.067820838,-1.029226433,-0.143440892,0.984205411,0
0.894179566,1.403286461,0.714268927,-0.978451789,0.177414092,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.147840341,-1.318529236,0.305876054,-0.977125794,-0.835913608,-1.331265576,0.275977118,-0.008920629,-1.10668635,-0.184070535,0.462015594,0
0.714521829,1.376242538,0.668050318,-0.644294749,-0.413605792,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.147840341,0.030739705,-1.522076219,-0.977125794,-0.853194184,-1.389084357,0.275977118,-0.008920629,-1.145416308,0.303485178,-0.791239967,0
0.702544646,1.453993817,1.34904742,-0.849308971,-1.756429581,1.220709315,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.147840341,0.030739705,-3.350028492,-0.962366132,-0.853194184,-1.459751756,0.275977118,-0.078685596,-0.44827706,0.384744464,-0.234237495,0
1.173647158,1.470896268,1.593272219,-1.081766042,-0.153024793,1.214309096,-1.182936131,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.147840341,-1.318529236,-1.522076219,-0.977125794,-0.853194184,-1.459751756,0.205026205,-0.078685596,0.016482439,1.684893032,-0.199424841,0
1.081822092,1.420188913,1.404072027,-1.299694545,-1.533549662,1.220709315,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.147840341,-1.318529236,0.305876054,-0.977125794,-0.870474759,-1.459751756,0.205026205,-0.078685596,0.365052063,0.466003749,-0.617176695,0
0.8023545,1.440471855,0.767053413,-1.71295156,-3.018306931,1.227109533,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.147840341,1.380008646,0.305876054,-0.977125794,-0.870474759,-1.459751756,0.140525377,-0.141474069,-0.913036559,-1.077922676,-0.58236404,0
0.506917333,1.453993817,0.769267786,-1.945408631,-2.063582503,1.214309096,-1.182936131,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.147840341,0.030739705,0.305876054,-0.977125794,-0.853194184,-1.459751756,0.140525377,-0.141474069,1.52695081,-0.387218749,0.218327012,0
0.61071958,1.491179211,0.967299725,-1.964780053,-0.945856344,1.227109533,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.147840341,2.729277588,2.133828328,-0.977125794,-0.835913608,-1.517570538,0.140525377,-0.141474069,-0.487007018,0.953559462,0.009451086,0
0.906156748,1.420188913,0.879265503,-1.950251486,-1.095551812,1.214309096,-1.182936131,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.147840341,0.030739705,-1.522076219,-0.977125794,-0.835913608,-1.517570538,0.08247463,-0.211239037,-0.641926851,0.303485178,1.262706646,0
0.582772821,1.460754797,0.824266645,-1.932494349,-1.871750534,1.220709315,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.147840341,0.030739705,-1.522076219,-0.977125794,-0.835913608,-1.517570538,0.08247463,-0.281004009,1.759330559,-0.834144819,0.218327012,0
0.654635916,1.477657249,1.089424999,-1.955094342,-1.384963049,1.220709315,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.147840341,1.380008646,0.305876054,-0.977125794,-0.835913608,-1.517570538,0.08247463,-0.281004009,-0.603196893,-0.671626248,-0.373488113,0
0.778400136,1.440471855,1.06962438,-1.969622908,-0.66975137,1.214309096,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.147840341,-1.318529236,-1.522076219,-0.977125794,-0.835913608,-1.517570538,0.017973802,-0.281004009,-0.990496475,0.872300177,-1.626743674,0
0.411099872,1.416808422,0.846281637,-1.966394338,-0.751806664,1.220709315,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.160741409,-1.318529236,0.305876054,-0.977125794,-0.816904975,-1.517570538,0.017973802,-0.281004009,-0.835576642,-0.54973732,1.262706646,0
0.283343259,1.403286461,0.958493728,-1.796894391,-1.23083216,1.214309096,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.147840341,-1.318529236,0.305876054,-0.962366132,-0.816904975,-1.517570538,-0.04652703,-0.357745475,0.287592147,-0.834144819,1.36714461,0
0.814331683,1.491179211,1.170841848,-1.695194422,-2.068017924,1.227109533,0.983357015,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.147840341,0.030739705,0.305876054,-0.991885455,-0.816904975,-1.581813626,-0.04652703,-0.427510443,1.449490893,-0.54973732,1.332331955,0
1.065852515,1.477657249,1.34904742,-1.575737317,0.144148432,1.227109533,0.983357015,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.160741409,0.030739705,0.305876054,-0.991885455,-0.816904975,-1.517570538,-0.117477943,-0.427510443,1.410760935,0.344114821,-0.443113422,0
0.630681552,1.403286461,0.72526355,-1.495023057,-1.505828279,1.207908877,-1.773743353,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.147840341,-1.318529236,0.305876054,-0.991885455,-0.7996244,-1.581813626,-0.117477943,-0.427510443,0.752351645,-1.931145174,1.332331955,0
0.70653704,1.477657249,0.967299725,-1.662908719,-1.689898261,1.220709315,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.09036224,-0.160741409,0.030739705,0.305876054,-0.991885455,-0.7996244,-1.581813626,-0.181978771,-0.427510443,-0.951766517,-0.630996606,-0.826052621,0
0.898171961,1.460754797,1.000283591,-1.633851585,-1.279621795,1.214309096,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.103189848,-0.160741409,0.030739705,0.305876054,-0.991885455,-0.784071882,-1.517570538,-0.181978771,-0.490298916,-0.835576642,-0.021551964,-0.791239967,0
0.455016209,1.433710875,0.747252793,-1.599951595,-1.039000191,1.220709315,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.103189848,-0.160741409,0.030739705,0.305876054,-0.991885455,-0.784071882,-1.517570538,-0.181978771,-0.490298916,-0.951766517,-0.10281125,-0.408300768,0
-0.036048274,1.328915673,0.553649602,-1.751694405,-1.095551812,1.233509752,1.77109998,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.103189848,-0.160741409,-1.318529236,-3.350028492,-0.977125794,-0.766791306,-1.517570538,-0.240029518,-0.490298916,-0.641926851,-0.062181607,0.183514358,0
0.37117593,1.322154693,0.558026852,-1.845322947,-1.361677088,1.214309096,-0.986000394,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.103189848,-0.160741409,-1.318529236,0.305876054,-0.991885455,-0.784071882,-1.517570538,-0.240029518,-0.560063884,-0.796846684,-0.630996606,1.088643374,0
0.538856486,1.213979,0.542629231,-1.964780053,-1.315105165,1.214309096,-0.986000394,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.103189848,-0.160741409,0.030739705,0.305876054,-0.991885455,-0.766791306,-1.459751756,-0.240029518,-0.560063884,-0.796846684,-1.037293033,1.227893992,0
0.063761581,0.798178684,0.289598434,-1.688737282,-0.575498668,1.220709315,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.103189848,-0.160741409,-1.318529236,0.305876054,-0.962366132,-0.749510731,-1.459751756,-0.304530346,-0.629828856,-0.680656809,0.222225893,1.297519301,0
0.20748777,0.886071434,0.296215806,-1.580580173,-0.966924595,1.214309096,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.103189848,-0.160741409,0.030739705,0.305876054,-0.962366132,-0.749510731,-1.459751756,-0.304530346,-0.629828856,-0.680656809,1.156707676,1.471582573,0
0.538856486,1.295110769,0.518425614,-1.758151546,-2.338578622,1.220709315,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.103189848,-0.160741409,0.030739705,0.305876054,-0.962366132,-0.730502098,-1.459751756,-0.369031178,-0.629828856,-0.835576642,-0.468478034,-1.104553857,0
0.674597887,1.416808422,0.819863646,-1.932494349,-1.63334664,1.227109533,0.983357015,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.103189848,-0.160741409,-1.318529236,-1.522076219,-0.977125794,-0.730502098,-1.459751756,-0.369031178,-0.629828856,-0.951766517,1.969300531,-0.930490585,0
0.075738762,1.420188913,0.709865929,-2.045494314,-0.803922864,1.214309096,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.103189848,-0.160741409,-1.318529236,-1.522076219,-0.977125794,-0.730502098,-1.331265576,-0.369031178,-0.706570318,-0.835576642,-0.793515177,-0.791239967,0
0.195510587,1.295110769,0.566832849,-1.948637201,-1.342826547,1.214309096,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.103189848,-0.160741409,-1.318529236,0.305876054,-0.977125794,-0.730502098,-1.331265576,-0.439982091,-0.706570318,-1.029226433,-0.021551964,-0.129799532,0
0.199502982,1.213979,0.525042986,-2.01966575,-2.049167384,1.214309096,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.103189848,-0.160741409,1.380008646,0.305876054,-0.977125794,-0.730502098,-1.331265576,-0.504482918,-0.77633529,0.055212397,0.344114821,-0.094986878,0
0.638666339,1.139608212,0.494221996,-2.003522899,0.744039158,1.214309096,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.103189848,-0.160741409,0.030739705,0.305876054,-0.991885455,-0.749510731,-1.331265576,-0.504482918,-0.77633529,0.403782021,-0.143440892,1.297519301,0
0.37117593,1.031432521,0.441437511,-1.637080155,-0.303829116,1.227109533,0.786421272,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.103189848,-0.160741409,0.030739705,2.133828328,-0.977125794,-0.730502098,-1.331265576,-0.504482918,-0.77633529,0.597431812,-1.606108032,0.183514358,0
0.399122691,0.994247126,0.401810525,-1.499865912,-1.102204943,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.146633126,-0.103189848,-0.160741409,0.030739705,0.305876054,-0.962366132,-0.749510731,-1.260598177,-0.504482918,-0.77633529,1.023461353,-2.45933053,1.297519301,0
0.275358471,0.909734866,0.344623041,-1.259337415,-0.321570801,1.239909971,1.77109998,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,0.030739705,0.305876054,-0.977125794,-0.730502098,-1.196355089,-0.562533666,-0.839123763,0.597431812,-0.834144819,1.36714461,0
0.690567464,0.93677879,0.340220043,-0.902580384,0.482349304,1.233509752,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,1.380008646,0.305876054,-0.962366132,-0.749510731,-1.196355089,-0.562533666,-0.839123763,1.565680768,-0.834144819,0.775329484,0
0.459008602,1.031432521,0.395218901,-0.662051887,-0.059880946,1.239909971,1.180292758,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,1.380008646,-1.522076219,-0.991885455,-0.730502098,-1.196355089,-0.562533666,-0.839123763,1.681870643,-1.321700533,-1.52230571,0
0.618704369,1.288349788,0.509645365,-0.657209031,-0.445762596,1.239909971,0.983357015,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,-1.318529236,0.305876054,-0.991885455,-0.749510731,-1.196355089,-0.562533666,-0.90888873,-0.409547102,-1.159181961,-0.164612187,0
0.670605493,1.420188913,0.762650414,-0.602323334,-0.220664967,1.239909971,0.983357015,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,1.380008646,0.305876054,-0.991885455,-0.749510731,-1.138536308,-0.627034493,-0.978653698,-0.641926851,-1.118552319,-1.696368983,0
0.443039026,1.339057144,0.582230469,-0.639451894,-0.313808814,1.239909971,0.786421272,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,1.380008646,2.133828328,-0.991885455,-0.749510731,-1.138536308,-0.691535326,-0.978653698,-0.293357227,-0.834144819,-0.234237495,0
0.459008602,1.213979,0.529445985,-0.329509133,0.922564864,1.239909971,0.786421272,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,0.030739705,0.305876054,-0.991885455,-0.749510731,-1.074293216,-0.691535326,-0.978653698,0.365052063,-1.159181961,0.322764976,0
-0.091941792,0.909734866,0.344623041,-0.279466292,-0.751806664,1.233509752,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,0.030739705,0.305876054,-0.977125794,-0.766791306,-1.003625817,-0.691535326,-0.978653698,0.403782021,-0.874774462,1.158268683,0
0.2553965,0.767754271,0.254400195,-0.268166295,0.237292278,1.239909971,0.786421272,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,-1.318529236,0.305876054,-0.977125794,-0.749510731,-1.003625817,-0.762486234,-1.055395164,0.287592147,-1.118552319,1.123456028,0
0.211480165,0.723807897,0.218120517,-0.193909175,0.340415823,1.239909971,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,1.380008646,0.305876054,-0.962366132,-0.749510731,-0.939382729,-0.762486234,-1.125160136,0.248862188,-1.118552319,0.775329484,0
0.950073084,0.906354376,0.31820505,0.006262191,0.526703517,1.233509752,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,0.030739705,-1.522076219,-0.962366132,-0.749510731,-0.875139641,-0.826987066,-1.125160136,-1.067956392,-1.321700533,-0.860865276,0
0.626689157,1.061856934,0.428228515,-0.064766358,-0.092037751,1.227109533,-0.986000394,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,1.380008646,0.305876054,-0.977125794,-0.766791306,-0.875139641,-0.826987066,-1.125160136,-0.8743066,-0.915404105,-0.512738731,0
0.558818456,1.281588808,0.522828613,-0.171309182,-0.368142724,1.239909971,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,1.380008646,0.305876054,-0.977125794,-0.766791306,-0.817320859,-0.826987066,-1.125160136,-1.029226433,-1.240441247,-1.104553857,0
0.722506618,1.420188913,0.835261267,-0.261709154,0.146366143,1.239909971,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,1.380008646,0.305876054,-0.991885455,-0.784071882,-0.817320859,-0.885037813,-1.18794861,-0.913036559,-0.224700178,-1.069741203,0
0.722506618,1.366101067,0.6438467,-0.340809129,-0.531144456,1.239909971,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,-1.318529236,0.305876054,-0.977125794,-0.784071882,-0.753077767,-0.885037813,-1.18794861,-0.758116726,-0.671626248,-0.025361569,0
0.634673946,1.278208318,0.509645365,-0.379551975,-0.228426954,1.233509752,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,0.030739705,-3.350028492,-0.991885455,-0.766791306,-0.682410372,-0.949538641,-1.18794861,0.519971896,-0.184070535,1.123456028,0
0.858248019,1.271447337,0.49643637,-0.450580524,-1.101096089,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,0.030739705,-3.350028492,-0.977125794,-0.784071882,-0.61816728,-0.949538641,-1.18794861,-0.680656809,0.587892677,-0.303862804,0
0.347221566,1.288349788,0.544843605,-0.528066215,0.038807177,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,0.030739705,0.305876054,-0.991885455,-0.766791306,-0.553924192,-1.014039469,-1.18794861,-0.835576642,-0.956033748,-1.557118365,0
0.395130296,1.315393712,0.553649602,-0.285923432,1.618926003,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,-1.318529236,-1.522076219,-0.977125794,-0.766791306,-0.553924192,-1.014039469,-1.257713577,-1.10668635,-2.215552673,0.914580102,0
0.395130296,1.352579106,0.599842463,0.027247899,0.558860321,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,0.030739705,-1.522076219,-0.991885455,-0.749510731,-0.496105411,-1.014039469,-1.334455044,-0.951766517,-0.143440892,0.949392756,0
0.411099872,1.352579106,0.575638846,0.190290706,0.480131593,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,-1.318529236,0.305876054,-0.991885455,-0.749510731,-0.431862323,-1.014039469,-1.334455044,1.449490893,-0.671626248,-0.651989349,0
0.526879303,1.244403414,0.549246603,-0.022794943,-1.081136693,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,-1.318529236,0.305876054,-0.991885455,-0.766791306,-0.361194924,-1.084990382,-1.334455044,0.403782021,-1.768626603,1.193081337,0
0.09170834,0.892832415,0.342408668,-0.256866298,-0.665315949,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.118868037,-0.160741409,0.030739705,-3.350028492,-0.977125794,-0.766791306,-0.361194924,-1.084990382,-1.334455044,0.21013223,-1.118552319,-0.965303239,0
0.347221566,0.862408002,0.329199672,-0.180994894,0.456845631,1.227109533,-1.182936131,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.118868037,-0.160741409,-1.318529236,0.305876054,-0.977125794,-0.749510731,-0.296951832,-1.149491214,-1.397243517,-0.719386768,-0.874774462,-0.477926077,0
0.323267201,0.84888604,0.309399053,-0.15516633,-0.378122422,1.233509752,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.118868037,-0.160741409,0.030739705,0.305876054,-0.977125794,-0.749510731,-0.232708744,-1.149491214,-1.473984983,-0.835576642,-0.143440892,0.04426374,0
0.419084661,0.639295637,0.185110902,0.082133596,1.460359692,1.239909971,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.118868037,-0.160741409,0.030739705,0.305876054,-0.977125794,-0.749510731,-0.232708744,-1.149491214,-1.473984983,-0.719386768,-0.143440892,1.332331955,0
0.30330523,0.588588281,0.121306047,0.238719262,1.600075462,1.233509752,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.118868037,-0.160741409,0.030739705,-1.522076219,-0.977125794,-0.749510731,-0.174889962,-1.149491214,-1.473984983,-0.719386768,1.156707676,1.471582573,0
0.11167031,0.493934551,0.086107807,0.327504948,0.501199844,1.239909971,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.103189848,-0.160741409,0.030739705,0.305876054,-0.991885455,-0.749510731,-0.174889962,-1.149491214,-1.473984983,-0.719386768,-1.118552319,0.322764976,0
