0.047792003,0.602110243,0.165310284,-1.14633745,-1.520243398,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.031925355,-0.089068804,-1.318529236,0.305876054,-0.888567823,-0.713221522,0.602451422,1.888497857,2.160769919,-0.913036559,-0.143440892,-0.686802003,0
0.107677916,0.49055406,0.050909568,0.369476364,0.419144551,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.118868037,-0.160741409,-1.318529236,0.305876054,-0.962366132,-0.749510731,-0.110646874,-1.207541961,-1.473984983,-0.835576642,-1.240441247,1.610833191,0
-0.024071091,0.412802782,0.037700572,0.390462071,0.371463772,1.239909971,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.118868037,-0.160741409,0.030739705,0.305876054,-0.977125794,-0.749510731,-0.110646874,-1.207541961,-1.473984983,-0.913036559,-0.99666339,-1.20899182,0
0.347221566,0.375617388,-0.004115039,0.346876371,0.392532023,1.239909971,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.118868037,-0.160741409,-1.318529236,0.305876054,-0.962366132,-0.749510731,-0.039979475,-1.207541961,-1.473984983,-0.990496475,-1.077922676,-2.148933491,0
0.347221566,0.355334446,-0.015109661,0.488933469,0.510070686,1.233509752,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.118868037,-0.160741409,-1.318529236,-1.522076219,-0.962366132,-0.766791306,0.024263617,-1.207541961,-1.536773456,-0.835576642,-0.99666339,0.322764976,0
0.498932544,0.433085725,0.022302952,0.424362061,-0.146371661,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.118868037,-0.160741409,0.030739705,0.305876054,-0.962366132,-0.784071882,0.088506705,-1.272042789,-1.536773456,-0.796846684,-0.874774462,1.193081337,0
0.131632281,0.463510138,0.057501192,0.324276378,-0.206249848,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.118868037,-0.160741409,-1.318529236,0.305876054,-0.962366132,-0.766791306,0.088506705,-1.272042789,-1.536773456,-0.758116726,-0.956033748,0.601266212,0
-0.067987427,0.439846706,0.066307189,0.149933575,-0.506749639,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.118868037,-0.160741409,-1.318529236,0.305876054,-0.962366132,-0.784071882,0.146325486,-1.272042789,-1.536773456,-0.951766517,-0.346589106,-1.243804475,0
0.219464952,0.456749157,0.066307189,0.170919282,0.54000978,1.227109533,-1.182936131,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.131695646,-0.160741409,-1.318529236,0.305876054,-0.962366132,-0.784071882,0.146325486,-1.342993702,-1.536773456,0.442511979,0.466003749,-1.800806946,0
0.063761581,0.463510138,0.070710187,0.343647801,0.341524678,1.233509752,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.118868037,-0.176509383,0.030739705,0.305876054,-0.962366132,-0.784071882,0.210568574,-1.342993702,-1.536773456,-0.835576642,-0.184070535,-0.303862804,0
0.399122691,0.514217493,0.090510806,0.350104941,-0.013309023,1.227109533,-1.182936131,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.118868037,-0.176509383,-1.318529236,0.305876054,-0.962366132,-0.784071882,0.281235973,-1.342993702,-1.536773456,-0.641926851,0.953559462,-0.930490585,0
0.283343259,0.477032099,0.070710187,0.353333512,1.18647243,1.239909971,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.118868037,-0.176509383,0.030739705,0.305876054,-0.962366132,-0.7996244,0.281235973,-1.342993702,-1.536773456,1.643140685,0.222225893,0.253139667,0
0.043799609,0.267441696,-0.065705521,0.464719192,1.459250838,1.239909971,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.161526588,-0.131695646,-0.176509383,0.030739705,0.305876054,-0.962366132,-0.784071882,0.409722153,-1.401044449,-1.536773456,-1.145416308,0.750411249,-0.756427312,0
-0.063995033,0.071373254,-0.186723609,0.613233431,1.228608932,1.239909971,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,0.030739705,0.305876054,-0.962366132,-0.784071882,0.409722153,-1.401044449,-1.536773456,-0.758116726,-0.10281125,-0.129799532,0
0.09170834,0.003763447,-0.230727845,0.890890487,1.534652999,1.233509752,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,1.380008646,0.305876054,-0.946130504,-0.784071882,0.467540935,-1.401044449,-1.536773456,-0.215897311,-0.834144819,-0.512738731,0
0.027830033,0.017285409,-0.221921848,1.070076146,0.700793801,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,-1.318529236,0.305876054,-0.962366132,-0.784071882,0.467540935,-1.471995362,-1.536773456,-1.067956392,1.481744818,-0.303862804,0
-0.219698405,-0.009758515,-0.219733223,1.068461861,0.392532023,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,0.030739705,0.305876054,-0.946130504,-0.784071882,0.531784023,-1.471995362,-1.536773456,-0.796846684,1.847411603,0.566453557,0
0.099693127,0.084895216,-0.180131985,1.05877615,0.847162702,1.227109533,-1.379871874,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,-1.318529236,0.305876054,-0.931370842,-0.766791306,0.602451422,-1.471995362,-1.536773456,1.604410726,0.547263035,0.566453557,0
0.387145508,0.274202676,-0.054710899,0.942547614,-0.518947047,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,0.030739705,0.305876054,-0.946130504,-0.766791306,0.602451422,-1.471995362,-1.536773456,0.519971896,-1.484219104,-1.696368983,0
0.191518193,0.3012466,-0.050307901,0.471176332,-0.860474485,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,1.380008646,0.305876054,-0.946130504,-0.766791306,0.666694514,-1.471995362,-1.536773456,-0.835576642,-0.305959463,-0.234237495,0
-0.123880945,0.250539244,-0.065705521,0.040162181,-0.911481829,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,0.030739705,-1.522076219,-0.962366132,-0.766791306,0.666694514,-1.471995362,-1.536773456,-0.796846684,-1.768626603,-0.965303239,0
-0.024071091,0.061231783,-0.177917612,-0.203594887,-0.805031719,1.233509752,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,-1.318529236,0.305876054,-0.946130504,-0.766791306,0.730937602,-1.471995362,-1.536773456,-0.835576642,-2.215552673,0.113889049,0
-0.195744041,-0.016519496,-0.232942219,-0.218123454,-0.313808814,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,-1.318529236,0.305876054,-0.962366132,-0.749510731,0.730937602,-1.471995362,-1.473984983,-0.796846684,1.928670889,-0.129799532,0
-0.012093909,-0.06046587,-0.265926085,-0.263323439,-0.364816158,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,0.030739705,0.305876054,-0.946130504,-0.766791306,0.788756383,-1.471995362,-1.473984983,-0.8743066,1.928670889,-1.591931019,0
-0.399356143,-0.172022052,-0.349557308,-0.218123454,0.086487955,1.239909971,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,-1.318529236,0.305876054,-0.946130504,-0.749510731,0.852999471,-1.471995362,-1.473984983,-0.719386768,-1.28107089,-0.234237495,0
-0.303538683,-0.310622158,-0.404556167,-0.105123489,0.991313894,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,0.030739705,0.305876054,-0.962366132,-0.766791306,0.852999471,-1.471995362,-1.473984983,-0.8743066,1.928670889,-0.26905015,0
-0.171789675,-0.391753927,-0.452963402,0.274233537,1.483645655,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,0.030739705,0.305876054,-0.946130504,-0.784071882,0.92366687,-1.471995362,-1.473984983,-0.603196893,1.522374461,1.088643374,0
-0.24365277,-0.418797849,-0.461769399,0.513147748,0.240618844,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,0.030739705,0.305876054,-0.946130504,-0.784071882,0.92366687,-1.471995362,-1.473984983,0.713621687,-0.387218749,-1.313429784,0
0.055776792,-0.300480687,-0.404556167,0.792419089,2.215490163,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,1.380008646,0.305876054,-0.918087146,-0.784071882,0.92366687,-1.471995362,-1.473984983,0.365052063,0.669151963,-0.060174223,0
0.223457346,-0.111173225,-0.316547693,1.197604678,1.597857752,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,0.030739705,-1.522076219,-0.946130504,-0.784071882,0.987909958,-1.471995362,-1.397243517,-0.990496475,0.62852232,-0.791239967,0
0.191518193,0.047709822,-0.199932604,1.300918931,1.114396834,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,0.030739705,0.305876054,-0.946130504,-0.784071882,0.987909958,-1.471995362,-1.334455044,-2.500964846,-2.296811959,-1.034928548,0
0.191518193,0.206592869,-0.094312137,1.076533287,-0.349292184,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,0.030739705,0.305876054,-0.946130504,-0.784071882,1.05215305,-1.471995362,-1.334455044,-0.409547102,0.91292982,-1.20899182,0
-0.060002639,0.11870012,-0.144907997,0.702019118,-0.127521121,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,0.030739705,0.305876054,-0.946130504,-0.784071882,1.05215305,-1.471995362,-1.334455044,0.326322105,-1.077922676,0.218327012,0
-0.135858128,-0.070607341,-0.272543457,0.530904885,0.036589466,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,0.030739705,0.305876054,-0.962366132,-0.784071882,1.05215305,-1.401044449,-1.257713577,-0.951766517,0.344114821,-0.791239967,0
-0.287569106,-0.141597639,-0.316547693,0.471176332,0.338198112,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.131695646,-0.176509383,-1.318529236,0.305876054,-0.946130504,-0.784071882,1.05215305,-1.401044449,-1.257713577,-0.835576642,-0.956033748,-0.164612187,0
-0.099926581,-0.165261071,-0.334133939,0.516376318,0.320456427,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.131695646,-0.176509383,0.030739705,0.305876054,-0.946130504,-0.784071882,1.109971832,-1.401044449,-1.18794861,-0.796846684,-0.224700178,-0.164612187,0
-0.143842916,-0.249773331,-0.371546552,0.466333477,0.454627921,1.227109533,-1.576807616,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,0.030739705,0.305876054,-0.931370842,-0.784071882,1.109971832,-1.342993702,-1.18794861,1.604410726,-0.224700178,-0.129799532,0
-0.159812493,-0.324144119,-0.419953787,0.535747741,1.098872859,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,0.030739705,0.305876054,-0.931370842,-0.784071882,1.109971832,-1.342993702,-1.18794861,-0.719386768,0.222225893,-1.278617129,0
-0.227683194,-0.303861177,-0.419953787,0.83600479,1.381630965,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.175066098,-0.131695646,-0.176509383,-1.318529236,0.305876054,-0.931370842,-0.7996244,1.109971832,-1.342993702,-1.18794861,-0.409547102,-0.184070535,-0.060174223,0
-0.028063485,-0.280197744,-0.406744792,1.066847575,0.984660762,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.131695646,-0.176509383,1.380008646,0.305876054,-0.931370842,-0.7996244,1.109971832,-1.342993702,-1.125160136,-0.641926851,-0.143440892,-0.651989349,0
-0.303538683,-0.236251369,-0.380352549,1.112047562,-0.095364316,1.227109533,-1.182936131,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.131695646,-0.176509383,1.380008646,0.305876054,-0.946130504,-0.7996244,1.109971832,-1.272042789,-1.125160136,-0.719386768,-0.143440892,-0.094986878,0
-0.155820099,-0.303861177,-0.404556167,1.002276168,0.805026201,1.233509752,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.131695646,-0.176509383,0.030739705,0.305876054,-0.931370842,-0.816904975,1.17421492,-1.272042789,-1.055395164,-0.8743066,-0.224700178,0.67089152,0
-0.327493047,-0.280197744,-0.400153168,1.105590421,1.051192081,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.131695646,-0.176509383,0.030739705,0.305876054,-0.918087146,-0.816904975,1.17421492,-1.207541961,-1.055395164,-0.680656809,-0.752885534,-0.826052621,0
-0.299546288,-0.222729408,-0.369357927,1.262176087,0.26057824,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.131695646,-0.176509383,-1.318529236,0.305876054,-0.931370842,-0.816904975,1.244882319,-1.207541961,-0.978653698,0.946001436,-0.956033748,-0.164612187,0
-0.499165996,-0.280197744,-0.386944172,1.112047562,1.827390802,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.131695646,-0.176509383,-1.318529236,0.305876054,-0.918087146,-0.7996244,1.244882319,-1.149491214,-0.978653698,1.720600601,-0.10281125,1.332331955,0
-0.247645165,-0.317383139,-0.422142412,1.181461825,0.868230953,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.131695646,-0.176509383,-1.318529236,0.305876054,-0.918087146,-0.816904975,1.244882319,-1.149491214,-0.90888873,0.132672314,-1.077922676,-0.443113422,0
-0.335477836,-0.381612455,-0.435351407,1.126576128,0.114209339,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.131695646,-0.176509383,-1.318529236,-1.522076219,-0.903327485,-0.816904975,1.244882319,-1.149491214,-0.90888873,-0.680656809,-0.915404105,-0.060174223,0
-0.199736434,-0.222729408,-0.373735177,1.144333265,1.271854289,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.131695646,-0.176509383,0.030739705,0.305876054,-0.918087146,-0.7996244,1.244882319,-1.084990382,-0.839123763,-0.951766517,-1.037293033,-0.303862804,0
0.319274807,0.040948841,-0.213115851,1.24764752,0.989096183,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.131695646,-0.176509383,1.380008646,0.305876054,-0.918087146,-0.784071882,1.244882319,-1.084990382,-0.839123763,-0.758116726,-0.062181607,1.471582573,0
0.007868062,0.21335385,-0.103118134,0.974833318,-0.846059366,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.131695646,-0.176509383,1.380008646,0.305876054,-0.946130504,-0.7996244,1.244882319,-1.014039469,-0.77633529,-0.835576642,-0.793515177,-0.164612187,0
-0.071979821,0.250539244,-0.087720513,0.564804875,-0.963598029,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.131695646,-0.190843904,1.380008646,0.305876054,-0.946130504,-0.7996244,1.244882319,-1.014039469,-0.77633529,1.100921269,-0.671626248,-1.452680402,0
0.139617069,0.166026985,-0.129510377,0.138633579,-0.729629557,1.227109533,-1.576807616,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.131695646,-0.176509383,-1.318529236,0.305876054,-0.946130504,-0.816904975,1.244882319,-1.014039469,-0.706570318,-0.835576642,-0.143440892,1.158268683,0
0.323267201,0.071373254,-0.16692299,0.062762174,0.710773498,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.131695646,-0.190843904,1.380008646,0.305876054,-0.946130504,-0.816904975,1.244882319,-0.949538641,-0.706570318,-0.680656809,-0.265329821,-0.164612187,0
0.435054237,0.11870012,-0.151525369,0.312976381,1.156533336,1.227109533,-1.379871874,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.131695646,-0.176509383,-1.318529236,0.305876054,-0.946130504,-0.816904975,1.244882319,-0.885037813,-0.629828856,-0.409547102,-0.143440892,-0.234237495,0
0.199502982,0.230256301,-0.089909138,0.153162146,-0.610982038,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.131695646,-0.176509383,0.030739705,0.305876054,-0.946130504,-0.7996244,1.244882319,-0.885037813,-0.629828856,1.759330559,-0.224700178,1.541207882,0
-0.016086303,0.179548947,-0.109709758,0.1144193,0.619847363,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.131695646,-0.176509383,-1.318529236,0.305876054,-0.946130504,-0.7996244,1.244882319,-0.826987066,-0.560063884,-1.184146266,-0.184070535,-0.164612187,0
0.123647493,0.318149051,-0.032695906,0.072447885,-0.996863689,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.147373834,-0.190843904,1.380008646,0.305876054,-0.931370842,-0.816904975,1.309125407,-0.826987066,-0.490298916,-0.8743066,0.91292982,-1.765994292,0
0.275358471,0.520978474,0.103719801,-0.088980637,-0.408061516,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.131695646,-0.190843904,0.030739705,0.305876054,-0.946130504,-0.7996244,1.309125407,-0.826987066,-0.490298916,-0.913036559,-0.265329821,-0.060174223,0
0.143609464,0.406041801,0.037700572,-0.468337661,-1.396051602,1.227109533,-1.379871874,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.147373834,-0.190843904,-1.318529236,0.305876054,-0.962366132,-0.816904975,1.309125407,-0.762486234,-0.427510443,1.681870643,-1.118552319,-0.060174223,0
-0.183766858,0.260680716,-0.065705521,-0.500623366,-0.380340133,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.147373834,-0.190843904,-1.318529236,0.305876054,-0.962366132,-0.816904975,1.309125407,-0.691535326,-0.427510443,-0.641926851,-0.54973732,1.297519301,0
0.383153113,0.3012466,-0.03491028,-0.641066179,-0.909264119,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.147373834,-0.190843904,-1.318529236,0.305876054,-0.962366132,-0.816904975,1.309125407,-0.691535326,-0.357745475,-0.641926851,-0.346589106,-0.303862804,0
0.299312836,0.375617388,0.006905332,-0.662051887,-0.726302991,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.147373834,-0.190843904,0.030739705,0.305876054,-0.962366132,-0.816904975,1.309125407,-0.627034493,-0.281004009,-0.641926851,-0.305959463,-1.139366511,0
0.183533405,0.193070907,-0.105306759,-0.784737563,-0.653118541,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.147373834,-0.190843904,0.030739705,0.305876054,-0.962366132,-0.816904975,1.309125407,-0.562533666,-0.281004009,1.604410726,-0.427848392,1.401957264,0
-0.355439807,-0.104412245,-0.2989357,-0.760523285,-0.064316368,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.147373834,-0.190843904,0.030739705,0.305876054,-0.962366132,-0.816904975,1.309125407,-0.562533666,-0.211239037,1.449490893,-0.265329821,-1.557118365,0
-0.123880945,-0.300480687,-0.404556167,-0.658823316,0.554424899,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.147373834,-0.190843904,0.030739705,-1.522076219,-0.962366132,-0.784071882,1.309125407,-0.504482918,-0.141474069,0.519971896,-1.077922676,1.262706646,0
-0.443272478,-0.388373436,-0.441943031,-0.185837749,1.743117798,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.147373834,-0.190843904,0.030739705,0.305876054,-0.946130504,-0.784071882,1.309125407,-0.504482918,-0.141474069,-0.913036559,1.075448391,0.287952321,0
-0.62692261,-0.300480687,-0.404556167,0.027247899,-0.660880527,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.147373834,-0.190843904,1.380008646,-1.522076219,-0.962366132,-0.7996244,1.309125407,-0.369031178,-0.141474069,-0.564466935,0.62852232,-0.651989349,0
-0.071979821,-0.111173225,-0.307741696,-0.460266235,-0.801705153,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.147373834,-0.190843904,0.030739705,0.305876054,-0.946130504,-0.784071882,1.309125407,-0.369031178,-0.078685596,-1.029226433,0.91292982,-0.89567793,0
0.319274807,0.324910032,-0.043716277,-0.465109091,-1.062286152,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.187251658,-0.147373834,-0.190843904,0.030739705,0.305876054,-0.962366132,-0.7996244,1.309125407,-0.369031178,-0.008920629,1.333301019,1.237966962,-0.303862804,0
0.239426924,0.798178684,0.265394816,-0.838008975,-2.138984664,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.190843904,1.380008646,0.305876054,-0.977125794,-0.816904975,1.309125407,-0.304530346,-0.008920629,-0.719386768,-0.509107677,-0.756427312,0
0.375168325,0.906354376,0.34902604,-1.238351708,-1.992615763,1.239909971,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.190843904,0.030739705,-1.522076219,-0.977125794,-0.816904975,1.244882319,-0.240029518,0.067820838,0.171402272,0.506633392,-0.756427312,0
0.538856486,0.906354376,0.34902604,-1.440137359,-1.031238203,1.239909971,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.190843904,0.030739705,0.305876054,-0.962366132,-0.816904975,1.244882319,-0.240029518,0.067820838,-0.8743066,-1.037293033,1.471582573,0
0.11167031,0.835364078,0.311613427,-1.637080155,-1.691007117,1.239909971,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.190843904,0.030739705,0.305876054,-0.977125794,-0.784071882,1.244882319,-0.181978771,0.13758581,-0.835576642,-0.590366963,-1.557118365,0
0.287335653,0.690002993,0.218120517,-1.51762305,0.33154498,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.190843904,-1.318529236,0.305876054,-0.962366132,-0.766791306,1.244882319,-0.181978771,0.207350778,-0.293357227,-0.305959463,-0.547551386,0
-0.123880945,0.595349262,0.149912663,-1.427223077,-0.899284421,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.190843904,4.078546529,-1.522076219,-0.962366132,-0.784071882,1.244882319,-0.04652703,0.207350778,-0.796846684,-1.037293033,-1.034928548,0
0.071746368,0.551402887,0.121306047,-1.320680253,-0.471266268,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.190843904,1.380008646,0.305876054,-0.962366132,-0.784071882,1.244882319,-0.04652703,0.270139251,1.333301019,-0.99666339,1.332331955,0
0.203495376,0.375617388,0.004690958,-1.067237475,-0.175201899,1.233509752,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.190843904,0.030739705,0.305876054,-0.962366132,-0.784071882,1.244882319,0.017973802,0.270139251,-0.603196893,0.425374106,-0.547551386,0
-0.079964609,0.267441696,-0.048119275,-0.941323228,-0.348183329,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.190843904,0.030739705,-1.522076219,-0.962366132,-0.784071882,1.244882319,0.08247463,0.339904218,-0.215897311,-0.021551964,0.392390285,0
0.463000996,0.351953956,0.00028796,-0.8024947,-0.782854612,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.190843904,-1.318529236,0.305876054,-0.962366132,-0.784071882,1.244882319,0.08247463,0.416645685,0.171402272,-1.931145174,0.148701704,0
0.367183537,0.514217493,0.097102429,-0.863837538,-0.4779194,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.190843904,1.380008646,0.305876054,-0.977125794,-0.784071882,1.17421492,0.140525377,0.416645685,-0.835576642,-0.305959463,0.079076395,0
-0.044033062,0.406041801,0.033297574,-0.833166119,-0.696363898,1.227109533,-1.379871874,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.203744973,0.030739705,0.305876054,-0.962366132,-0.784071882,1.17421492,0.205026205,0.416645685,-0.603196893,-0.021551964,-0.303862804,0
0.027830033,0.179548947,-0.109709758,-0.584566197,0.266122517,1.233509752,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.203744973,1.380008646,0.305876054,-0.962366132,-0.784071882,1.17421492,0.275977118,0.556175624,-0.913036559,0.140966607,-1.174179166,0
-0.163804887,0.098417178,-0.16692299,-0.692723306,-1.951588116,1.233509752,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.203744973,1.380008646,-1.522076219,-0.962366132,-0.784071882,1.109971832,0.275977118,0.556175624,0.171402272,-0.224700178,1.123456028,0
0.007868062,0.061231783,-0.186723609,-0.949394655,-0.310482248,1.233509752,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.203744973,-1.318529236,0.305876054,-0.962366132,-0.784071882,1.17421492,0.34047795,0.556175624,-0.641926851,0.709781606,0.427202939,0
0.470985785,0.362095426,0.00028796,-0.829937549,-0.652009685,1.233509752,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.203744973,1.380008646,0.305876054,-0.946130504,-0.784071882,1.109971832,0.404978778,0.618964097,1.372030977,-2.053034102,-1.069741203,0
0.423077055,0.659578579,0.196131273,-0.781508993,-1.662176878,1.233509752,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.203744973,0.030739705,-1.522076219,-0.977125794,-0.784071882,1.109971832,0.404978778,0.688729065,-0.719386768,-0.224700178,-1.034928548,0
0.674597887,0.791417704,0.26760919,-0.820251837,-0.624288303,1.239909971,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.203744973,2.729277588,0.305876054,-0.977125794,-0.784071882,1.109971832,0.463029525,0.688729065,-0.719386768,1.278596604,1.158268683,0
0.151594252,0.899593396,0.346811666,-0.829937549,-0.61541746,1.233509752,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.203744973,-1.318529236,0.305876054,-0.977125794,-0.784071882,1.109971832,0.463029525,0.765470531,1.759330559,0.62852232,1.262706646,0
0.387145508,0.855647021,0.324822422,-0.971994648,-1.428208406,1.233509752,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.203744973,0.030739705,0.305876054,-0.991885455,-0.766791306,1.109971832,0.527530353,0.765470531,-0.719386768,0.466003749,0.04426374,0
0.023837639,0.602110243,0.149912663,-1.197994578,-2.635751847,1.239909971,0.786421272,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.203744973,0.030739705,0.305876054,-0.991885455,-0.749510731,1.109971832,0.598481266,0.835235504,-0.719386768,-0.305959463,-0.338675459,0
0.271366077,0.57844681,0.141106666,-1.156023162,0.405838286,1.233509752,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.203744973,1.380008646,-1.522076219,-0.991885455,-0.749510731,1.109971832,0.598481266,0.835235504,-0.758116726,-0.387218749,-0.58236404,0
0.219464952,0.602110243,0.154315661,-0.858994683,1.308446515,1.239909971,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.147373834,-0.203744973,0.030739705,0.305876054,-0.962366132,-0.749510731,1.05215305,0.662982098,0.905000471,0.171402272,0.791040891,-0.094986878,0
0.143609464,0.585207791,0.141106666,-0.524837644,-0.576607524,1.233509752,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.147373834,-0.203744973,0.030739705,0.305876054,-0.977125794,-0.749510731,1.05215305,0.727482926,0.905000471,-0.8743066,-0.590366963,0.183514358,0
0.622696763,0.899593396,0.307210429,-0.639451894,-0.821664549,1.233509752,-0.198257429,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.147373834,-0.203744973,1.380008646,-1.522076219,-0.991885455,-0.766791306,1.05215305,0.785533673,0.967788944,-3.120644178,-0.224700178,-0.721614658,0
0.734483799,1.281588808,0.514022616,-0.789580419,-1.047871033,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.202145119,-0.161626733,-0.203744973,0.030739705,0.305876054,-0.991885455,-0.749510731,1.05215305,0.785533673,0.967788944,-0.680656809,-0.143440892,1.158268683,0
0.339236777,1.328915673,0.562429851,-0.947780369,-0.593240353,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,-1.318529236,0.305876054,-0.977125794,-0.766791306,0.987909958,0.850034501,0.967788944,-0.487007018,-1.037293033,1.332331955,0
0.20748777,1.213979,0.529445985,-1.055937479,-0.506749639,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,0.030739705,0.305876054,-0.991885455,-0.766791306,0.987909958,0.920985413,1.037553912,-0.641926851,-0.874774462,1.088643374,0
-0.091941792,0.93677879,0.368826658,-1.191537437,-2.053602805,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,0.030739705,0.305876054,-0.962366132,-0.749510731,0.987909958,0.920985413,1.037553912,0.21013223,0.872300177,-0.199424841,0
-0.020078698,0.798178684,0.283006811,-1.40946594,-1.537985083,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,-1.318529236,0.305876054,-0.977125794,-0.766791306,0.92366687,0.985486241,1.114295378,-0.990496475,0.62852232,-0.26905015,0
0.219464952,0.710285935,0.220334891,-1.512780194,-0.87821617,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,0.030739705,0.305876054,-0.962366132,-0.784071882,0.92366687,1.049987073,1.114295378,1.372030977,1.116078033,0.392390285,0
0.530871697,0.950300751,0.351214665,-1.493408771,-0.89706671,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,1.380008646,0.305876054,-0.977125794,-0.784071882,0.92366687,1.049987073,1.114295378,-0.138437394,-0.184070535,0.253139667,0
0.470985785,1.088900856,0.432631514,-1.29485169,-0.127521121,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,0.030739705,0.305876054,-0.991885455,-0.784071882,0.92366687,1.108037821,1.184060346,1.333301019,0.384744464,-0.303862804,0
0.395130296,1.139608212,0.456835132,-0.949394655,0.95915709,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,0.030739705,0.305876054,-0.977125794,-0.816904975,0.92366687,1.108037821,1.184060346,-1.10668635,0.019077679,0.287952321,0
0.993989421,1.345818125,0.544843605,-0.818637553,-0.819446838,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,1.380008646,0.305876054,-0.991885455,-0.816904975,0.852999471,1.172538648,1.253825318,1.681870643,0.831670534,0.148701704,0
0.239426924,1.416808422,0.797874403,-0.925180376,-1.268533241,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,1.380008646,0.305876054,-0.991885455,-0.835913608,0.852999471,1.243489561,1.253825318,-1.029226433,0.669151963,-0.512738731,0
0.754445771,1.416808422,0.828669643,-0.967151792,-0.512293916,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,0.030739705,0.305876054,-1.005169151,-0.835913608,0.852999471,1.243489561,1.253825318,-1.145416308,-0.305959463,-0.617176695,0
0.554826062,1.433710875,0.850684636,-0.967151792,-0.7385004,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,1.380008646,2.133828328,-1.019928813,-0.835913608,0.788756383,1.243489561,1.253825318,1.449490893,0.262855535,-1.174179166,0
0.630681552,1.352579106,0.553649602,-0.8024947,0.184067223,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,0.030739705,0.305876054,-1.019928813,-0.853194184,0.788756383,1.243489561,1.316613791,-0.990496475,-0.793515177,-0.338675459,0
0.530871697,1.227500962,0.531634609,-0.723394725,0.492329001,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,0.030739705,0.305876054,-1.005169151,-0.853194184,0.788756383,1.243489561,1.316613791,0.442511979,0.953559462,1.297519301,0
0.319274807,0.916495847,0.357806289,-0.445737668,0.831638728,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,0.030739705,0.305876054,-0.991885455,-0.870474759,0.730937602,1.307990389,1.316613791,1.488220852,1.075448391,-0.408300768,0
0.11167031,0.652817598,0.189513901,-0.432823387,-1.213090475,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,0.030739705,0.305876054,-0.991885455,-0.870474759,0.730937602,1.307990389,1.316613791,0.132672314,-2.296811959,0.392390285,0
-0.05201785,0.470271119,0.066307189,-0.754066144,-1.251900412,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,1.380008646,0.305876054,-0.991885455,-0.870474759,0.730937602,1.372491221,1.386378758,1.410760935,-1.037293033,1.471582573,0
0.44703142,0.595349262,0.134515042,-1.002666066,-1.099987233,1.227109533,-1.576807616,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,0.030739705,0.305876054,-1.005169151,-0.870474759,0.730937602,1.372491221,1.386378758,1.488220852,-1.402959818,-0.094986878,0
0.718514223,1.088900856,0.434820139,-1.120508887,-1.095551812,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,1.380008646,0.305876054,-0.991885455,-0.870474759,0.730937602,1.372491221,1.463120225,-0.951766517,-1.077922676,-1.661556328,0
0.558818456,1.186935077,0.494221996,-1.081766042,-0.225100389,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,0.030739705,0.305876054,-1.005169151,-0.870474759,0.666694514,1.372491221,1.463120225,-0.990496475,0.262855535,-0.060174223,0
0.263381288,1.02467154,0.423825517,-0.867066109,0.114209339,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,-1.318529236,0.305876054,-1.005169151,-0.870474759,0.666694514,1.372491221,1.463120225,-0.719386768,0.994189105,-1.278617129,0
0.870225201,0.950300751,0.357806289,-0.466723376,1.255221459,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.174454342,-0.203744973,-2.667798178,-1.522076219,-0.991885455,-0.853194184,0.666694514,1.436992049,1.463120225,0.597431812,-0.54973732,1.297519301,0
0.003875668,0.886071434,0.340220043,-0.145480619,-0.732956123,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.161626733,-0.203744973,0.030739705,2.133828328,-0.991885455,-0.835913608,0.602451422,1.436992049,1.463120225,-0.719386768,-0.387218749,-0.234237495,0
0.267373683,0.777895743,0.26760919,-0.545823351,-1.618931521,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.174454342,-0.203744973,0.030739705,0.305876054,-1.005169151,-0.816904975,0.602451422,1.436992049,1.463120225,1.643140685,0.669151963,1.506395228,0
0.550833668,0.93677879,0.351214665,-0.854151827,-1.934955286,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.174454342,-0.219512946,0.030739705,2.133828328,-1.005169151,-0.816904975,0.602451422,1.436992049,1.463120225,0.791081604,-1.524848746,-0.826052621,0
0.730491405,1.12608625,0.472232753,-1.235123138,-1.433752684,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.174454342,-0.219512946,0.030739705,0.305876054,-0.991885455,-0.816904975,0.602451422,1.436992049,1.463120225,-0.641926851,0.953559462,-2.009682873,0
0.271366077,1.082139875,0.461238131,-1.059166049,0.233965712,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.174454342,-0.219512946,0.030739705,0.305876054,-1.005169151,-0.816904975,0.531784023,1.495042796,1.463120225,-0.796846684,1.116078033,-0.860865276,0
0.650643522,1.12608625,0.478824376,-1.089837468,-1.274077517,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.174454342,-0.219512946,0.030739705,-1.522076219,-1.005169151,-0.816904975,0.467540935,1.495042796,1.463120225,-1.029226433,1.603633747,-1.626743674,0
0.455016209,1.322154693,0.551435228,-1.081766042,-1.063395008,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.174454342,-0.219512946,0.030739705,0.305876054,-1.005169151,-0.816904975,0.467540935,1.495042796,1.463120225,1.798060518,-1.443589461,-0.860865276,0
0.391137902,1.345818125,0.562429851,-1.051094623,-0.583260656,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.174454342,-0.219512946,-1.318529236,0.305876054,-1.019928813,-0.816904975,0.467540935,1.495042796,1.463120225,-0.990496475,0.994189105,-0.617176695,0
0.678590281,1.372862047,0.676856315,-0.834780404,-0.969142305,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.174454342,-0.219512946,0.030739705,2.133828328,-1.019928813,-0.816904975,0.467540935,1.565993709,1.463120225,-0.8743066,-1.118552319,-1.348242438,0
0.690567464,1.376242538,0.615240084,-1.025266059,-0.767330639,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.174454342,-0.219512946,0.030739705,0.305876054,-1.019928813,-0.816904975,0.467540935,1.495042796,1.463120225,1.333301019,-0.143440892,0.009451086,0
0.630681552,1.339057144,0.580041845,-0.884823246,1.401590361,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.174454342,-0.219512946,1.380008646,0.305876054,-1.019928813,-0.816904975,0.467540935,1.565993709,1.463120225,-0.990496475,-0.143440892,1.541207882,0
0.163571434,1.278208318,0.551435228,-0.584566197,0.664201575,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.174454342,-0.219512946,2.729277588,-1.522076219,-1.019928813,-0.816904975,0.409722153,1.565993709,1.463120225,-0.990496475,0.384744464,0.427202939,0
0.694559858,1.183554587,0.514022616,-0.557123348,0.181849513,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.174454342,-0.219512946,1.380008646,0.305876054,-1.019928813,-0.7996244,0.409722153,1.565993709,1.463120225,-1.184146266,1.197337319,0.879767447,0
1.013951391,1.352579106,0.582230469,-0.193909175,1.615599437,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.174454342,-0.219512946,1.380008646,0.305876054,-1.019928813,-0.7996244,0.409722153,1.565993709,1.463120225,-1.029226433,1.034818748,0.601266212,0
0.846270837,1.396525481,0.747252793,0.174147853,0.451301355,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.174454342,-0.219512946,-1.318529236,0.305876054,-1.019928813,-0.7996244,0.409722153,1.565993709,1.463120225,-0.835576642,0.425374106,1.297519301,0
0.459008602,1.352579106,0.595439465,0.109576445,-1.185369092,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.214330679,-0.174454342,-0.232414015,-1.318529236,2.133828328,-1.019928813,-0.784071882,0.409722153,1.565993709,1.463120225,-0.796846684,-0.99666339,-0.651989349,0
0.075738762,1.288349788,0.536037608,-0.256866298,-0.91591725,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.174454342,-0.219512946,0.030739705,0.305876054,-1.019928813,-0.784071882,0.345479065,1.565993709,1.463120225,0.984731395,-0.99666339,0.322764976,0
0.59075761,1.220739981,0.522828613,-0.319823422,-0.607655472,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.174454342,-0.232414015,0.030739705,0.305876054,-1.019928813,-0.784071882,0.345479065,1.565993709,1.463120225,0.597431812,-0.265329821,-0.025361569,0
0.650643522,1.3897645,0.800063028,-0.469951947,-0.930332369,1.233509752,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.174454342,-0.232414015,0.030739705,0.305876054,-1.005169151,-0.766791306,0.281235973,1.565993709,1.463120225,-1.145416308,-0.062181607,-0.164612187,0
0.754445771,1.447232836,0.663647319,-0.632994753,-0.013309023,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.174454342,-0.232414015,1.380008646,-1.522076219,-1.019928813,-0.784071882,0.281235973,1.565993709,1.463120225,1.720600601,-0.834144819,1.401957264,0
0.818324077,1.383003519,0.786854032,-0.468337661,0.419144551,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.174454342,-0.232414015,-1.318529236,0.305876054,-1.005169151,-0.766791306,0.210568574,1.565993709,1.463120225,-0.641926851,1.197337319,-1.417867747,0
0.670605493,1.328915673,0.549246603,-0.218123454,0.075399402,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.174454342,-0.232414015,0.030739705,0.305876054,-1.005169151,-0.784071882,0.210568574,1.495042796,1.463120225,-1.493985932,-1.240441247,-1.104553857,0
0.315282412,1.149749684,0.500839368,-0.079294925,0.278319925,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.174454342,-0.232414015,-1.318529236,0.305876054,-1.005169151,-0.784071882,0.146325486,1.495042796,1.463120225,1.720600601,-0.10281125,1.436769919,0
0.407107478,0.967203203,0.3996219,0.119262156,0.297170466,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.174454342,-0.232414015,-1.318529236,-1.522076219,-1.005169151,-0.749510731,0.146325486,1.495042796,1.463120225,1.410760935,-0.590366963,-0.129799532,0
0.431061843,0.886071434,0.338005669,0.083747882,-0.716323294,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.174454342,-0.232414015,-1.318529236,0.305876054,-1.005169151,-0.749510731,0.146325486,1.495042796,1.386378758,0.055212397,-0.265329821,-0.756427312,0
0.355206354,0.855647021,0.300618805,-0.139023478,-1.010169953,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.174454342,-0.232414015,0.030739705,-1.522076219,-1.005169151,-0.749510731,0.088506705,1.495042796,1.386378758,-0.796846684,0.547263035,0.148701704,0
0.658628311,0.980725165,0.366612285,-0.195523461,-0.074296066,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.174454342,-0.232414015,-1.318529236,0.305876054,-0.991885455,-0.749510731,0.088506705,1.495042796,1.386378758,-0.293357227,0.547263035,0.740516829,0
0.566803245,1.176793606,0.494221996,-0.214894883,-1.013496518,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.174454342,-0.232414015,-1.318529236,-1.522076219,-1.005169151,-0.749510731,0.088506705,1.495042796,1.386378758,1.759330559,0.100336964,-0.965303239,0
0.387145508,1.376242538,0.716457552,-0.484480514,-0.553321562,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.174454342,-0.232414015,-1.318529236,0.305876054,-1.005169151,-0.749510731,0.088506705,1.495042796,1.316613791,0.287592147,0.506633392,-0.234237495,0
0.419084661,1.345818125,0.613051459,-0.624923327,-0.077622631,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.19013253,-0.232414015,0.030739705,0.305876054,-1.019928813,-0.749510731,0.024263617,1.495042796,1.316613791,-0.796846684,-0.915404105,1.297519301,0
