0.047792003,0.602110243,0.165310284,-1.14633745,-1.520243398,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.031925355,-0.089068804,-1.318529236,0.305876054,-0.888567823,-0.713221522,0.602451422,1.888497857,2.160769919,-0.913036559,-0.143440892,-0.686802003,0
0.586765215,1.383003519,0.641658076,-0.524837644,-0.395864107,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.19013253,-0.232414015,-1.318529236,0.305876054,-1.019928813,-0.749510731,0.024263617,1.495042796,1.316613791,0.403782021,-0.956033748,1.297519301,0
0.375168325,1.3897645,0.729666548,-0.560351918,-1.046762178,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.19013253,-0.232414015,-1.318529236,0.305876054,-1.019928813,-0.749510731,-0.039979475,1.436992049,1.316613791,-0.719386768,-0.387218749,1.506395228,0
0.854255624,1.420188913,0.709865929,-0.582951912,-0.658662817,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.19013253,-0.232414015,0.030739705,0.305876054,-1.019928813,-0.749510731,-0.039979475,1.495042796,1.316613791,1.410760935,0.384744464,0.462015594,0
0.335244384,1.244403414,0.531634609,-0.515151932,0.026609768,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.19013253,-0.232414015,0.030739705,-1.522076219,-1.005169151,-0.749510731,-0.039979475,1.495042796,1.316613791,1.643140685,1.319226247,0.009451086,0
0.774407741,1.271447337,0.516236989,-0.374709119,0.443539368,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.19013253,-0.232414015,-1.318529236,0.305876054,-1.005169151,-0.749510731,-0.110646874,1.436992049,1.253825318,-1.067956392,-0.346589106,-1.661556328,0
0.806346895,1.433710875,1.049823761,-0.210052028,-0.079840342,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.19013253,-0.232414015,-1.318529236,0.305876054,-1.005169151,-0.749510731,-0.110646874,1.436992049,1.253825318,1.178381186,1.278596604,-0.338675459,0
0.838286048,1.447232836,1.041017764,-0.545823351,-1.99816004,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.19013253,-0.232414015,1.380008646,0.305876054,-1.005169151,-0.784071882,-0.174889962,1.436992049,1.253825318,-0.990496475,-1.077922676,-0.26905015,0
0.435054237,1.433710875,0.813272022,-0.652366175,-1.359459378,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.19013253,-0.232414015,1.380008646,0.305876054,-1.005169151,-0.784071882,-0.174889962,1.436992049,1.253825318,0.326322105,0.547263035,-1.034928548,0
1.029920967,1.497940192,1.179647845,-0.561966204,0.039916032,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.19013253,-0.232414015,0.030739705,-1.522076219,-1.005169151,-0.784071882,-0.232708744,1.436992049,1.253825318,-0.913036559,-1.768626603,1.436769919,0
1.20558631,1.440471855,1.241238328,-0.34726627,0.261687095,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.19013253,-0.232414015,-1.318529236,-1.522076219,-1.005169151,-0.784071882,-0.232708744,1.436992049,1.253825318,-0.796846684,0.466003749,-0.860865276,0
0.810339289,1.440471855,1.122434613,-0.345651985,-0.223991533,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.19013253,-0.232414015,0.030739705,0.305876054,-1.005169151,-0.784071882,-0.232708744,1.436992049,1.253825318,1.449490893,-0.630996606,0.113889049,0
0.618704369,1.3897645,0.703248557,-0.644294749,-1.779715542,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.19013253,-0.232414015,1.380008646,0.305876054,-1.019928813,-0.784071882,-0.232708744,1.436992049,1.184060346,1.449490893,-0.10281125,1.262706646,0
0.119655099,1.170032625,0.507430992,-0.639451894,0.111991628,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.19013253,-0.232414015,0.030739705,0.305876054,-1.019928813,-0.784071882,-0.232708744,1.372491221,1.184060346,0.713621687,1.156707676,-0.930490585,0
0.403115084,1.099042328,0.426014142,-0.42152339,-0.329332788,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.19013253,-0.232414015,0.030739705,0.305876054,-1.019928813,-0.784071882,-0.296951832,1.372491221,1.184060346,0.442511979,-2.053034102,0.009451086,0
0.011860456,1.082139875,0.448029135,-0.557123348,-0.282760865,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.19013253,-0.232414015,0.030739705,0.305876054,-1.019928813,-0.7996244,-0.361194924,1.372491221,1.114295378,-1.067956392,1.563004104,1.645645845,0
0.183533405,1.068617915,0.423825517,-0.708866158,-0.832753101,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.19013253,-0.232414015,0.030739705,0.305876054,-1.005169151,-0.816904975,-0.361194924,1.372491221,1.114295378,1.372030977,2.172448745,1.158268683,0
0.295320442,1.088900856,0.432631514,-0.642680464,0.788393371,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.19013253,-0.232414015,1.380008646,-1.522076219,-1.019928813,-0.816904975,-0.361194924,1.372491221,1.114295378,1.95298035,0.953559462,0.462015594,0
-0.143842916,0.865788492,0.313802051,-0.518380503,0.141930721,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.202960139,-0.232414015,0.030739705,0.305876054,-1.019928813,-0.816904975,-0.431862323,1.372491221,1.114295378,-1.029226433,0.669151963,-1.835619601,0
0.359198749,0.804939665,0.26760919,-0.290766288,0.548880622,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.19013253,-0.232414015,0.030739705,0.305876054,-1.005169151,-0.853194184,-0.496105411,1.372491221,1.114295378,-1.10668635,1.684893032,-0.617176695,0
-0.020078698,0.791417704,0.272012188,-0.277852006,-0.594349209,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.248181988,1.380008646,0.305876054,-1.019928813,-0.870474759,-0.496105411,1.372491221,1.114295378,-0.603196893,1.034818748,1.471582573,0
0.267373683,0.733949368,0.215931892,-0.439280527,-0.639812277,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.232414015,0.030739705,0.305876054,-1.005169151,-0.870474759,-0.496105411,1.307990389,1.037553912,0.171402272,0.872300177,-0.512738731,0
-0.036048274,0.804939665,0.245594198,-0.582951912,-0.463504281,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.202960139,-0.232414015,1.380008646,0.305876054,-0.991885455,-0.870474759,-0.553924192,1.307990389,1.037553912,-1.261606183,1.319226247,0.079076395,0
0.199502982,0.767754271,0.258803193,-0.721780439,-0.985775136,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.232414015,1.380008646,2.133828328,-0.991885455,-0.886027277,-0.553924192,1.243489561,0.967788944,-2.113665264,0.344114821,-1.313429784,0
0.239426924,0.747471329,0.24013551,-0.634609039,0.691922958,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.248181988,0.030739705,0.305876054,-1.005169151,-0.886027277,-0.553924192,1.243489561,0.967788944,0.791081604,0.059707322,-0.617176695,0
0.087715945,0.652817598,0.189513901,-0.539366211,0.378116904,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.19013253,-0.248181988,0.030739705,0.305876054,-1.005169151,-0.903307853,-0.553924192,1.243489561,0.967788944,0.481241938,0.587892677,1.297519301,0
0.159579041,0.564924849,0.138918041,-0.410223393,-0.131956542,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.248181988,0.030739705,0.305876054,-0.991885455,-0.886027277,-0.553924192,1.243489561,0.967788944,-0.603196893,-1.646737675,-0.826052621,0
-0.079964609,0.551402887,0.114714424,-0.369866263,-0.787290034,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.248181988,-1.318529236,2.133828328,-1.005169151,-0.886027277,-0.61816728,1.243489561,0.967788944,0.016482439,0.872300177,-0.025361569,0
0.063761581,0.602110243,0.147724038,-0.376323404,-0.593240353,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.248181988,0.030739705,-1.522076219,-1.005169151,-0.870474759,-0.61816728,1.243489561,0.967788944,-1.145416308,1.888041246,-0.965303239,0
0.307297625,0.723807897,0.218120517,-0.657209031,-0.997972544,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.248181988,0.030739705,0.305876054,-0.991885455,-0.870474759,-0.682410372,1.172538648,0.905000471,1.798060518,-0.752885534,0.705704175,0
0.279350866,0.75423231,0.235732511,-0.726623296,-0.028832998,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.248181988,0.030739705,0.305876054,-1.005169151,-0.835913608,-0.682410372,1.108037821,0.905000471,0.442511979,-0.915404105,-0.477926077,0
0.646651128,1.004388597,0.377606907,-0.800880415,-1.119946628,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.248181988,1.380008646,-1.522076219,-1.005169151,-0.853194184,-0.682410372,1.108037821,0.905000471,-1.10668635,-1.037293033,-0.860865276,0
0.534864092,1.061856934,0.443626136,-1.149566021,-2.826474961,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.248181988,0.030739705,0.305876054,-1.019928813,-0.835913608,-0.682410372,1.108037821,0.905000471,-1.029226433,-0.143440892,0.183514358,0
0.139617069,0.811700646,0.298404432,-1.474037349,-0.978013148,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.248181988,0.030739705,2.133828328,-1.019928813,-0.835913608,-0.753077767,1.108037821,0.905000471,-0.951766517,0.262855535,1.401957264,0
0.01585285,0.588588281,0.149912663,-1.341665961,-0.268345746,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.248181988,0.030739705,0.305876054,-1.019928813,-0.835913608,-0.753077767,1.108037821,0.835235504,-0.758116726,-1.118552319,0.287952321,0
0.047792003,0.49055406,0.081704809,-1.298080261,-1.099987233,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.248181988,-1.318529236,0.305876054,-1.019928813,-0.835913608,-0.817320859,1.049987073,0.835235504,-0.796846684,-1.118552319,-0.025361569,0
-0.071979821,0.493934551,0.088296432,-1.178623155,-0.86158334,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.248181988,1.380008646,0.305876054,-1.005169151,-0.835913608,-0.817320859,1.049987073,0.835235504,0.403782021,-0.99666339,-1.104553857,0
0.20748777,0.412802782,0.039889197,-1.188308866,-0.902610987,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.248181988,1.380008646,0.305876054,-1.005169151,-0.835913608,-0.817320859,1.049987073,0.765470531,-0.758116726,0.262855535,0.949392756,0
-0.024071091,0.324910032,-0.01951266,-1.064008905,0.307150164,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.248181988,-1.318529236,0.305876054,-1.005169151,-0.835913608,-0.875139641,0.985486241,0.765470531,1.062191311,1.197337319,-1.661556328,0
0.087715945,0.280963657,-0.050307901,-0.852537542,-0.415823503,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.248181988,0.030739705,0.305876054,-0.991885455,-0.835913608,-0.875139641,0.985486241,0.765470531,-0.913036559,0.587892677,-0.617176695,0
0.295320442,0.493934551,0.079516183,-0.768594711,0.029936334,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.248181988,0.030739705,-1.522076219,-1.005169151,-0.816904975,-0.875139641,0.920985413,0.688729065,-1.184146266,-0.062181607,-0.791239967,0
0.347221566,0.551402887,0.134515042,-0.589409052,0.746256868,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.248181988,1.380008646,0.305876054,-1.005169151,-0.835913608,-0.875139641,0.920985413,0.688729065,-0.758116726,-0.184070535,1.262706646,0
0.039807216,0.514217493,0.097102429,-0.379551975,-0.443544886,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.248181988,1.380008646,0.305876054,-1.005169151,-0.835913608,-0.939382729,0.920985413,0.618964097,-0.332087185,0.019077679,-0.303862804,0
0.1875258,0.602110243,0.154315661,-0.410223393,-0.453524583,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.202960139,-0.248181988,1.380008646,0.305876054,-1.005169151,-0.835913608,-1.003625817,0.850034501,0.618964097,-0.758116726,0.059707322,-0.060174223,0
0.119655099,0.683242012,0.202722896,-0.526451929,-1.378309917,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.202960139,-0.248181988,0.030739705,0.305876054,-1.005169151,-0.835913608,-1.003625817,0.785533673,0.618964097,-0.641926851,0.019077679,-0.860865276,0
-0.075972216,0.433085725,0.048695194,-0.613623331,-0.207358704,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.202960139,-0.248181988,-1.318529236,0.305876054,-0.991885455,-0.835913608,-1.003625817,0.785533673,0.556175624,0.093942355,-0.062181607,-0.443113422,0
0.11167031,0.324910032,-0.01951266,-0.45542338,0.579928572,1.227109533,-1.773743353,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.202960139,-0.248181988,-1.318529236,0.305876054,-0.991885455,-0.816904975,-1.003625817,0.785533673,0.556175624,-0.022247519,-0.021551964,-0.89567793,0
0.11167031,0.338431994,-0.010706663,-0.494166224,-1.255226978,1.233509752,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.202960139,-0.248181988,0.030739705,0.305876054,-1.005169151,-0.835913608,-1.003625817,0.785533673,0.556175624,-0.758116726,-0.387218749,-1.765994292,0
0.355206354,0.433085725,0.044292196,-0.544209066,-0.201814426,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.202960139,-0.248181988,1.380008646,0.305876054,-1.005169151,-0.816904975,-1.074293216,0.727482926,0.556175624,-0.680656809,0.62852232,1.158268683,0
0.003875668,0.588588281,0.138918041,-0.697566162,-0.259474903,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.202960139,-0.248181988,-1.318529236,0.305876054,-0.991885455,-0.816904975,-1.074293216,0.727482926,0.486410657,1.604410726,-0.99666339,1.36714461,0
0.490947755,0.767754271,0.260991818,-0.712094729,-1.616713811,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.202960139,-0.248181988,-1.318529236,0.305876054,-1.019928813,-0.816904975,-1.138536308,0.727482926,0.486410657,1.488220852,0.994189105,-0.129799532,0
0.071746368,0.747471329,0.263206191,-1.025266059,-0.276107733,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.202960139,-0.248181988,-1.318529236,-3.350028492,-1.005169151,-0.816904975,-1.138536308,0.727482926,0.416645685,0.442511979,0.750411249,-0.408300768,0
-0.095934186,0.439846706,0.06190419,-1.157637447,-0.567736681,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.202960139,-0.248181988,0.030739705,0.305876054,-1.005169151,-0.816904975,-1.138536308,0.662982098,0.416645685,-0.913036559,1.034818748,-0.547551386,0
0.379160719,0.355334446,-0.008492289,-0.818637553,1.003511303,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.202960139,-0.248181988,1.380008646,0.305876054,-1.005169151,-0.816904975,-1.138536308,0.598481266,0.416645685,-0.022247519,-0.956033748,-1.174179166,0
0.486955362,0.622393185,0.134515042,-0.490937654,-0.253930627,1.227109533,-1.576807616,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.202960139,-0.248181988,0.030739705,0.305876054,-0.991885455,-0.816904975,-1.138536308,0.598481266,0.339904218,0.403782021,0.587892677,0.705704175,0
0.674597887,1.048334972,0.3996219,-0.499009081,-0.854930208,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.248181988,0.030739705,0.305876054,-1.005169151,-0.816904975,-1.196355089,0.598481266,0.339904218,1.410760935,-0.956033748,0.462015594,0
0.135624675,1.017910559,0.439223138,-0.618466186,-0.830535391,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.248181988,-1.318529236,0.305876054,-1.005169151,-0.816904975,-1.196355089,0.598481266,0.270139251,0.403782021,-0.224700178,0.35757763,0
0.151594252,0.872549472,0.329199672,-0.545823351,0.337089257,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.248181988,-1.318529236,-1.522076219,-1.005169151,-0.816904975,-1.196355089,0.527530353,0.270139251,-1.029226433,1.075448391,-0.025361569,0
0.267373683,0.862408002,0.316016425,-0.381166259,0.520050384,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.248181988,0.030739705,-1.522076219,-1.019928813,-0.7996244,-1.196355089,0.527530353,0.270139251,1.798060518,0.019077679,1.297519301,0
0.506917333,0.967203203,0.377606907,-0.473180517,-1.210872765,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.248181988,0.030739705,0.305876054,-1.019928813,-0.784071882,-1.196355089,0.527530353,0.270139251,-1.067956392,0.669151963,-1.034928548,0
-0.071979821,0.84888604,0.300618805,-0.628151897,-1.441514671,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.262516509,1.380008646,0.305876054,-1.019928813,-0.7996244,-1.260598177,0.463029525,0.207350778,0.248862188,-1.077922676,0.35757763,0
0.051784398,0.690002993,0.204911521,-0.595866193,0.317129861,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.262516509,0.030739705,0.305876054,-1.005169151,-0.7996244,-1.260598177,0.463029525,0.207350778,1.372030977,-0.99666339,0.949392756,0
0.526879303,0.804939665,0.26760919,-0.649137606,-1.317322875,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.248181988,0.030739705,0.305876054,-1.019928813,-0.784071882,-1.331265576,0.463029525,0.207350778,1.604410726,-0.021551964,1.36714461,0
0.614711975,1.001008107,0.379821281,-0.870294679,-0.403626094,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.262516509,-1.318529236,0.305876054,-1.019928813,-0.784071882,-1.331265576,0.404978778,0.207350778,1.759330559,1.766152318,1.506395228,0
0.742468588,1.288349788,0.564644224,-0.976837503,-0.942529778,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.262516509,0.030739705,0.305876054,-1.019928813,-0.7996244,-1.331265576,0.404978778,0.13758581,1.410760935,0.91292982,-0.408300768,0
0.299312836,1.213979,0.542629231,-0.883208961,0.290517333,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.262516509,-1.318529236,0.305876054,-1.019928813,-0.816904975,-1.389084357,0.404978778,0.13758581,-0.409547102,0.506633392,-0.234237495,0
0.339236777,1.227500962,0.52723161,-0.658823316,-0.683057634,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.262516509,1.380008646,0.305876054,-1.019928813,-0.7996244,-1.459751756,0.404978778,0.067820838,0.403782021,-0.184070535,1.05383072,0
-0.091941792,1.200457039,0.509645365,-0.783123278,-0.740718111,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.262516509,0.030739705,0.305876054,-1.036164441,-0.816904975,-1.459751756,0.34047795,0.067820838,-0.796846684,1.644263389,1.506395228,0
0.071746368,1.149749684,0.472232753,-0.558737633,0.079834823,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.262516509,-1.318529236,0.305876054,-1.019928813,-0.7996244,-1.459751756,0.275977118,0.067820838,1.372030977,1.034818748,0.218327012,0
0.367183537,1.271447337,0.514022616,-0.662051887,-0.729629557,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.262516509,-1.318529236,0.305876054,-1.019928813,-0.7996244,-1.459751756,0.275977118,-0.008920629,-0.8743066,-1.037293033,-0.651989349,0
0.359198749,1.352579106,0.650438323,-0.807337556,-1.856226559,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.262516509,1.380008646,0.305876054,-1.019928813,-0.7996244,-1.517570538,0.205026205,-0.008920629,0.984731395,-0.956033748,-0.303862804,0
0.846270837,1.403286461,0.786854032,-1.160866017,-1.104422655,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.262516509,-1.318529236,-1.522076219,-1.019928813,-0.816904975,-1.517570538,0.205026205,-0.078685596,0.86854152,0.587892677,0.148701704,0
0.94608069,1.416808422,0.844067264,-1.325523109,-0.187399307,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.262516509,0.030739705,2.133828328,-1.036164441,-0.816904975,-1.517570538,0.140525377,-0.078685596,0.21013223,1.928670889,0.601266212,0
0.59075761,1.396525481,0.714268927,-1.251265989,-0.069860644,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.262516509,0.030739705,0.305876054,-1.019928813,-0.816904975,-1.517570538,0.140525377,-0.078685596,1.488220852,-1.037293033,1.401957264,0
1.02193618,1.3897645,0.584444842,-1.207680288,-1.429317262,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.262516509,0.030739705,0.305876054,-1.036164441,-0.816904975,-1.517570538,0.08247463,-0.141474069,1.759330559,0.994189105,-1.174179166,0
0.766422953,1.328915673,0.580041845,-1.197994578,-1.810763491,1.227109533,-1.576807616,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.262516509,1.380008646,0.305876054,-1.036164441,-0.816904975,-1.581813626,0.08247463,-0.141474069,-0.951766517,-0.265329821,-1.174179166,0
0.474978179,1.339057144,0.584444842,-1.159251732,-1.004625676,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.262516509,0.030739705,0.305876054,-1.036164441,-0.816904975,-1.581813626,0.08247463,-0.141474069,0.171402272,1.075448391,-0.756427312,0
0.263381288,1.176793606,0.494221996,-1.06239462,-0.367033869,1.227109533,-1.576807616,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.218638328,-0.262516509,0.030739705,0.305876054,-1.019928813,-0.816904975,-1.581813626,0.08247463,-0.141474069,1.178381186,-0.305959463,-1.174179166,0
0.435054237,1.315393712,0.531634609,-1.088223183,-0.50896735,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.218638328,-0.262516509,1.380008646,0.305876054,-1.019928813,-0.816904975,-1.581813626,0.017973802,-0.211239037,1.449490893,-1.037293033,0.04426374,0
0.982012238,1.440471855,0.960682353,-1.104366035,-1.326193718,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.218638328,-0.262516509,0.030739705,-1.522076219,-1.036164441,-0.816904975,-1.581813626,-0.04652703,-0.281004009,1.449490893,-0.874774462,1.401957264,0
0.598742398,1.440471855,0.894688872,-1.456280211,-0.86158334,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.218638328,-0.262516509,1.380008646,0.305876054,-1.036164441,-0.816904975,-1.581813626,-0.04652703,-0.281004009,-1.10668635,-0.956033748,-0.547551386,0
0.490947755,1.403286461,0.681259313,-1.538608758,-1.554617913,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.218638328,-0.262516509,1.380008646,0.305876054,-1.036164441,-0.816904975,-1.581813626,-0.04652703,-0.281004009,-0.758116726,0.466003749,-0.826052621,0
0.770415347,1.376242538,0.69006531,-1.25449456,-0.228426954,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.218638328,-0.262516509,1.380008646,0.305876054,-1.036164441,-0.816904975,-1.517570538,-0.04652703,-0.281004009,1.372030977,-0.671626248,-1.383055093,0
0.910149142,1.433710875,1.052012387,-1.236737422,-1.266315531,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.218638328,-0.262516509,2.729277588,0.305876054,-1.019928813,-0.816904975,-1.517570538,-0.181978771,-0.357745475,1.100921269,1.075448391,1.158268683,0
0.838286048,1.440471855,1.02340577,-1.385251662,-0.882651591,1.233509752,-0.395193172,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.218638328,-0.262516509,1.380008646,-1.522076219,-1.036164441,-0.816904975,-1.517570538,-0.181978771,-0.357745475,1.217111144,-0.143440892,1.576020536,0
0.319274807,1.460754797,0.958493728,-1.570894461,-1.374983351,1.239909971,0.392549793,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.218638328,-0.262516509,-1.318529236,-1.522076219,-1.036164441,-0.816904975,-1.517570538,-0.181978771,-0.427510443,1.178381186,1.847411603,-0.965303239,0
0.44703142,1.396525481,0.69444256,-1.406237369,-1.037891335,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.218638328,-0.275417578,0.030739705,0.305876054,-1.036164441,-0.816904975,-1.517570538,-0.181978771,-0.427510443,-0.641926851,0.872300177,-1.174179166,0
0.638666339,1.403286461,0.681259313,-1.196380292,-0.522273613,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.218638328,-0.275417578,-1.318529236,0.305876054,-1.019928813,-0.816904975,-1.517570538,-0.240029518,-0.427510443,0.519971896,1.075448391,-0.651989349,0
0.826308865,1.3897645,0.59325084,-1.249651704,-0.920352672,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.218638328,-0.275417578,-1.318529236,-3.350028492,-1.050924103,-0.816904975,-1.517570538,-0.240029518,-0.490298916,-0.796846684,-0.10281125,1.471582573,0
0.44703142,1.207218019,0.536037608,-1.461123067,-0.981339714,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.232891227,-0.275417578,0.030739705,0.305876054,-1.036164441,-0.816904975,-1.459751756,-0.240029518,-0.490298916,1.178381186,0.344114821,-1.174179166,0
0.107677916,0.899593396,0.351214665,-1.317451683,0.144148432,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.218638328,-0.275417578,0.030739705,-1.522076219,-1.036164441,-0.816904975,-1.459751756,-0.304530346,-0.490298916,1.720600601,-0.265329821,1.193081337,0
-0.179774463,0.740710348,0.254400195,-1.233508852,-0.524491324,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.218638328,-0.275417578,0.030739705,0.305876054,-1.036164441,-0.7996244,-1.459751756,-0.304530346,-0.490298916,-0.680656809,-2.662478744,1.332331955,0
0.275358471,0.842125059,0.280818186,-1.130194598,0.408055998,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.232891227,-0.275417578,1.380008646,0.305876054,-1.019928813,-0.784071882,-1.459751756,-0.369031178,-0.560063884,-0.138437394,-0.874774462,-0.651989349,0
0.718514223,1.308632731,0.511833991,-1.267408842,-2.301986396,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.218638328,-0.275417578,1.380008646,0.305876054,-1.036164441,-0.784071882,-1.389084357,-0.369031178,-0.629828856,-0.603196893,0.669151963,-0.303862804,0
0.295320442,1.322154693,0.562429851,-1.475651633,0.10201193,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.218638328,-0.275417578,2.729277588,0.305876054,-1.036164441,-0.784071882,-1.389084357,-0.369031178,-0.629828856,1.372030977,1.319226247,0.496828248,0
0.09170834,1.105803309,0.474421377,-1.370723095,-0.436891754,1.233509752,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.232891227,-0.275417578,0.030739705,0.305876054,-1.036164441,-0.766791306,-1.331265576,-0.369031178,-0.629828856,1.759330559,0.547263035,1.36714461,0
0.319274807,1.176793606,0.485441748,-1.244808848,-0.116432567,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.232891227,-0.275417578,0.030739705,0.305876054,-1.036164441,-0.749510731,-1.331265576,-0.439982091,-0.629828856,-0.990496475,0.953559462,1.471582573,0
1.153685187,1.497940192,1.239049703,-1.346508817,-1.797457227,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.232891227,-0.275417578,0.030739705,0.305876054,-1.036164441,-0.749510731,-1.331265576,-0.504482918,-0.706570318,1.410760935,0.62852232,-1.661556328,0
0.630681552,1.433710875,1.140020859,-1.582194458,-1.927193299,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.232891227,-0.275417578,0.030739705,0.305876054,-1.036164441,-0.749510731,-1.196355089,-0.504482918,-0.706570318,-0.680656809,0.140966607,-0.303862804,0
0.387145508,1.447232836,0.707651555,-1.803351532,-1.992615763,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.232891227,-0.275417578,0.030739705,-1.522076219,-1.036164441,-0.749510731,-1.196355089,-0.504482918,-0.77633529,-1.377796057,0.91292982,-1.90524491,0
0.618704369,1.447232836,0.883668502,-1.762994402,-1.774171266,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.232891227,-0.275417578,1.380008646,0.305876054,-1.036164441,-0.749510731,-1.196355089,-0.504482918,-0.77633529,1.836790476,0.953559462,0.705704175,0
0.989997026,1.460754797,0.954090729,-1.814651528,-0.846059366,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.232891227,-0.275417578,2.729277588,3.9617806,-1.036164441,-0.784071882,-1.138536308,-0.562533666,-0.77633529,-0.990496475,0.222225893,-0.303862804,0
0.367183537,1.376242538,0.584444842,-1.817880099,0.093141087,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.232891227,-0.275417578,1.380008646,0.305876054,-1.036164441,-0.784071882,-1.138536308,-0.562533666,-0.839123763,-0.913036559,0.62852232,1.645645845,0
0.123647493,1.176793606,0.494221996,-1.661294433,-0.720758715,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.232891227,-0.275417578,1.380008646,0.305876054,-1.036164441,-0.816904975,-1.074293216,-0.562533666,-0.839123763,-1.067956392,-0.10281125,-0.408300768,0
0.051784398,1.170032625,0.467829754,-1.690351567,-0.752915519,1.233509752,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.232891227,-0.275417578,0.030739705,0.305876054,-1.036164441,-0.816904975,-1.074293216,-0.562533666,-0.839123763,1.488220852,0.91292982,1.576020536,0
0.510909727,1.470896268,1.118031615,-1.540223042,-0.412496937,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.232891227,-0.275417578,-1.318529236,-1.522076219,-1.036164441,-0.816904975,-1.003625817,-0.627034493,-0.90888873,-1.76509564,0.222225893,-0.756427312,0
0.702544646,1.460754797,1.426061271,-1.417537367,-1.064503863,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.232891227,-0.275417578,1.380008646,0.305876054,-1.036164441,-0.835913608,-1.003625817,-0.627034493,-0.90888873,1.836790476,-0.630996606,1.227893992,0
1.081822092,1.453993817,1.520687116,-1.383637376,-1.030129348,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.232891227,-0.275417578,1.380008646,0.305876054,-1.050924103,-0.853194184,-0.939382729,-0.691535326,-0.978653698,-0.913036559,-0.021551964,-0.89567793,0
1.013951391,1.460754797,1.331461174,-1.225437426,0.50452641,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.232891227,-0.275417578,-1.318529236,0.305876054,-1.050924103,-0.853194184,-0.875139641,-0.691535326,-0.978653698,-0.8743066,0.506633392,1.610833191,0
0.878209989,1.426949894,1.10482262,-1.249651704,-1.373874497,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.232891227,-0.275417578,0.030739705,0.305876054,-1.050924103,-0.870474759,-0.875139641,-0.691535326,-1.055395164,-1.184146266,0.019077679,-0.721614658,0
0.570795639,1.420188913,0.736258172,-1.364265954,-1.939390708,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.232891227,-0.275417578,0.030739705,0.305876054,-1.050924103,-0.870474759,-0.817320859,-0.691535326,-1.055395164,1.488220852,-1.931145174,-0.686802003,0
0.339236777,1.345818125,0.734069547,-1.457894497,-2.013684014,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.232891227,-0.275417578,-1.318529236,0.305876054,-1.065683766,-0.886027277,-0.817320859,-0.762486234,-1.055395164,-0.8743066,1.034818748,-0.860865276,0
0.2553965,1.352579106,0.811057649,-1.491794486,-0.138609674,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.232891227,-0.275417578,0.030739705,-1.522076219,-1.065683766,-0.886027277,-0.753077767,-0.762486234,-1.125160136,-0.719386768,1.400485533,-1.591931019,0
0.662620705,1.396525481,0.949687731,-1.559594465,-0.370360435,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.232891227,-0.275417578,1.380008646,2.133828328,-1.036164441,-0.903307853,-0.682410372,-0.762486234,-1.125160136,1.759330559,0.344114821,1.332331955,0
1.129730822,1.403286461,0.929887112,-1.525694475,-1.840702584,1.233509752,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.232891227,-0.275417578,0.030739705,0.305876054,-1.050924103,-0.886027277,-0.61816728,-0.826987066,-1.125160136,1.759330559,-0.874774462,1.332331955,0
0.570795639,1.376242538,0.676856315,-1.415923081,-0.919243816,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,0.030739705,-1.522076219,-1.050924103,-0.886027277,-0.553924192,-0.826987066,-1.125160136,0.829811562,-0.712255891,1.227893992,0
0.59075761,1.186935077,0.525042986,-1.264180271,-0.457960005,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,0.030739705,0.305876054,-1.050924103,-0.886027277,-0.553924192,-0.826987066,-1.18794861,0.21013223,0.91292982,-1.487493056,0
0.311290018,1.132847231,0.494221996,-1.046251767,-0.118650278,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,0.030739705,0.305876054,-1.036164441,-0.886027277,-0.496105411,-0.885037813,-1.18794861,-0.951766517,1.116078033,-1.383055093,0
0.075738762,1.048334972,0.417233894,-1.051094623,-1.170953973,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,1.380008646,0.305876054,-1.050924103,-0.886027277,-0.496105411,-0.885037813,-1.18794861,-1.10668635,0.62852232,-0.094986878,0
0.403115084,0.865788492,0.316016425,-1.236737422,-0.788398889,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,0.030739705,0.305876054,-1.050924103,-0.870474759,-0.431862323,-0.949538641,-1.18794861,-0.758116726,1.522374461,-1.000115894,0
-0.03205588,0.622393185,0.167524657,-1.162480303,0.149692709,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,0.030739705,-1.522076219,-1.050924103,-0.870474759,-0.361194924,-0.949538641,-1.257713577,-0.951766517,-0.834144819,-1.000115894,0
-0.295553894,0.426324744,0.053098193,-0.79603756,0.412491418,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,-1.318529236,0.305876054,-1.036164441,-0.870474759,-0.361194924,-0.949538641,-1.334455044,1.333301019,1.156707676,-0.199424841,0
-0.044033062,0.412802782,0.024491576,-0.592637623,0.459063341,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,-1.318529236,0.305876054,-1.036164441,-0.853194184,-0.232708744,-1.014039469,-1.334455044,1.720600601,1.725522675,1.05383072,0
-0.028063485,0.463510138,0.057501192,-0.618466186,-1.966003235,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,-1.318529236,0.305876054,-1.019928813,-0.853194184,-0.232708744,-1.014039469,-1.334455044,1.294571061,0.140966607,0.113889049,0
-0.143842916,0.463510138,0.06190419,-0.821866123,-0.6863842,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,0.030739705,0.305876054,-1.036164441,-0.835913608,-0.174889962,-1.014039469,-1.334455044,-0.099707436,-0.184070535,-1.278617129,0
0.195510587,0.527739454,0.099316803,-0.983294644,-0.962489174,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,0.030739705,0.305876054,-1.036164441,-0.853194184,-0.174889962,-1.084990382,-1.397243517,0.016482439,-0.956033748,-0.826052621,0
-0.119888551,0.500695532,0.070710187,-0.620080472,0.595452545,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,0.030739705,0.305876054,-1.036164441,-0.853194184,-0.110646874,-1.084990382,-1.397243517,-0.990496475,-0.387218749,-0.338675459,0
0.079731157,0.537880926,0.099316803,-0.394080542,0.22509487,1.233509752,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,0.030739705,0.305876054,-1.036164441,-0.853194184,-0.039979475,-1.149491214,-1.473984983,0.171402272,-1.687367317,-0.756427312,0
0.383153113,0.588588281,0.136703667,-0.172923468,-0.067642934,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,1.380008646,0.305876054,-1.036164441,-0.853194184,0.024263617,-1.149491214,-1.473984983,1.720600601,0.994189105,1.332331955,0
0.463000996,0.676481031,0.189513901,-0.129337767,0.853815834,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,1.380008646,0.305876054,-1.036164441,-0.853194184,0.024263617,-1.149491214,-1.473984983,-1.10668635,-1.118552319,-0.826052621,0
0.714521829,0.906354376,0.327011047,-0.153552045,-1.503610568,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,1.380008646,0.305876054,-1.036164441,-0.835913608,0.088506705,-1.149491214,-1.473984983,-0.796846684,0.994189105,1.297519301,0
0.323267201,0.862408002,0.309399053,-0.545823351,-0.678622212,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,-1.318529236,0.305876054,-1.036164441,-0.816904975,0.146325486,-1.207541961,-1.473984983,-1.067956392,0.140966607,-0.791239967,0
0.195510587,0.835364078,0.289598434,-0.72823758,-1.05563302,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,2.729277588,0.305876054,-1.050924103,-0.816904975,0.146325486,-1.207541961,-1.473984983,1.178381186,0.547263035,1.158268683,0
0.44703142,0.733949368,0.237921137,-0.820251837,-0.517838192,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,1.380008646,0.305876054,-1.036164441,-0.816904975,0.210568574,-1.207541961,-1.473984983,1.759330559,0.587892677,1.36714461,0
0.143609464,0.622393185,0.163121659,-0.566809059,0.270557938,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.291185551,0.030739705,0.305876054,-1.036164441,-0.816904975,0.281235973,-1.272042789,-1.473984983,-0.8743066,-0.346589106,1.506395228,0
-0.183766858,0.537880926,0.11250005,-0.373094834,-0.072078355,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.291185551,0.030739705,0.305876054,-1.036164441,-0.816904975,0.345479065,-1.272042789,-1.473984983,0.946001436,-0.224700178,-1.765994292,0
0.127639887,0.551402887,0.099316803,-0.49255194,-0.609873184,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.291185551,0.030739705,0.305876054,-1.036164441,-0.816904975,0.409722153,-1.342993702,-1.536773456,1.372030977,-0.021551964,0.879767447,0
0.223457346,0.723807897,0.215931892,-0.692723306,-1.249682701,1.233509752,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.291185551,0.030739705,0.305876054,-1.036164441,-0.816904975,0.409722153,-1.342993702,-1.536773456,-1.029226433,0.262855535,0.531640903,0
0.570795639,0.886071434,0.298404432,-0.758909,-1.104422655,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.245718835,-0.275417578,0.030739705,0.305876054,-1.036164441,-0.835913608,0.467540935,-1.342993702,-1.536773456,-1.067956392,-0.346589106,-0.129799532,0
0.375168325,0.957061732,0.360020662,-0.768594711,-0.290522853,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.291185551,1.380008646,0.305876054,-1.036164441,-0.816904975,0.467540935,-1.401044449,-1.536773456,0.326322105,0.62852232,0.113889049,0
0.055776792,0.960442222,0.362209286,-0.699180446,-0.008873602,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.245718835,-0.291185551,-1.318529236,-3.350028492,-1.050924103,-0.816904975,0.602451422,-1.401044449,-1.536773456,1.836790476,-0.184070535,1.193081337,0
0.61071958,1.186935077,0.489818998,-0.605551905,-0.555539273,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.245718835,-0.291185551,0.030739705,-1.522076219,-1.036164441,-0.816904975,0.602451422,-1.471995362,-1.536773456,0.248862188,0.425374106,1.123456028,0
0.30330523,1.264686356,0.540440606,-0.825094694,-1.720946211,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.245718835,-0.291185551,0.030739705,-1.522076219,-1.036164441,-0.816904975,0.666694514,-1.471995362,-1.536773456,0.326322105,0.384744464,0.113889049,0
0.071746368,1.163271644,0.49643637,-0.79603756,-0.180746176,1.233509752,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.245718835,-0.291185551,-1.318529236,0.305876054,-1.050924103,-0.816904975,0.730937602,-1.471995362,-1.473984983,0.403782021,0.466003749,0.218327012,0
0.415092267,1.186935077,0.467829754,-0.528066215,0.671963563,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.245718835,-0.291185551,2.729277588,0.305876054,-1.050924103,-0.816904975,0.730937602,-1.471995362,-1.473984983,1.681870643,-0.021551964,1.297519301,0
0.510909727,1.3897645,0.698845558,-0.342423415,0.481240448,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.245718835,-0.291185551,1.380008646,0.305876054,-1.036164441,-0.816904975,0.788756383,-1.471995362,-1.473984983,1.372030977,-0.10281125,1.297519301,0
0.522886909,1.426949894,0.714268927,-0.106737773,-0.698581609,1.233509752,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.245718835,-0.291185551,1.380008646,0.305876054,-1.065683766,-0.816904975,0.852999471,-1.471995362,-1.473984983,1.294571061,-0.021551964,1.332331955,0
