0.047792003,0.602110243,0.165310284,-1.14633745,-1.520243398,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.031925355,-0.089068804,-1.318529236,0.305876054,-0.888567823,-0.713221522,0.602451422,1.888497857,2.160769919,-0.913036559,-0.143440892,-0.686802003,0
0.94608069,1.470896268,0.912275117,-0.210052028,0.520050384,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.245718835,-0.291185551,1.380008646,-1.522076219,-1.036164441,-0.816904975,0.92366687,-1.471995362,-1.473984983,0.365052063,-0.387218749,-0.826052621,0
0.846270837,1.420188913,0.696656933,-0.252023443,-0.466830847,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.245718835,-0.291185551,0.030739705,0.305876054,-1.036164441,-0.7996244,0.92366687,-1.530046109,-1.473984983,0.248862188,0.587892677,-0.617176695,0
0.890187172,1.453993817,1.091613624,-0.432823387,-0.534471022,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.245718835,-0.30408662,-1.318529236,0.305876054,-1.036164441,-0.816904975,0.987909958,-1.530046109,-1.397243517,-1.067956392,0.140966607,-1.417867747,0
0.435054237,1.420188913,0.861679257,-0.371480549,-0.986883991,1.233509752,-0.789064651,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.245718835,-0.291185551,1.380008646,0.305876054,-1.050924103,-0.816904975,1.05215305,-1.530046109,-1.397243517,-0.990496475,-0.915404105,-0.686802003,0
0.558818456,1.3897645,0.749467168,-0.587794767,-1.26409782,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.261397024,-0.291185551,-1.318529236,-1.522076219,-1.036164441,-0.816904975,1.05215305,-1.530046109,-1.334455044,0.055212397,-0.387218749,-1.487493056,0
0.714521829,1.396525481,0.734069547,-0.579723341,0.661983865,1.239909971,-0.001321687,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.245718835,-0.30408662,-1.318529236,0.305876054,-1.050924103,-0.835913608,1.109971832,-1.530046109,-1.334455044,0.287592147,-2.053034102,-0.617176695,0
1.225548282,1.420188913,0.716457552,-0.374709119,0.716317776,1.227109533,-1.773743353,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.261397024,-0.30408662,0.030739705,-1.522076219,-1.036164441,-0.835913608,1.17421492,-1.530046109,-1.257713577,-0.719386768,-0.915404105,-0.303862804,0
0.570795639,1.376242538,0.646061073,-0.168080612,-0.401408384,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.261397024,-0.30408662,0.030739705,0.305876054,-1.050924103,-0.816904975,1.244882319,-1.530046109,-1.257713577,1.52695081,0.91292982,0.879767447,0
0.179541011,1.345818125,0.813272022,-0.260094869,-1.189804514,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.261397024,-0.30408662,2.729277588,0.305876054,-1.050924103,-0.816904975,1.244882319,-1.530046109,-1.18794861,-0.680656809,0.872300177,-0.756427312,0
1.20558631,1.403286461,0.945284732,-0.484480514,-0.643138842,1.233509752,-0.592128909,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.245718835,-0.30408662,-1.318529236,0.305876054,-1.050924103,-0.816904975,1.309125407,-1.471995362,-1.18794861,-0.8743066,-0.915404105,-1.278617129,0
0.690567464,1.453993817,1.212631712,-0.697566162,-0.557756983,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.261397024,-0.30408662,-1.318529236,0.305876054,-1.050924103,-0.7996244,1.373368499,-1.471995362,-1.18794861,1.294571061,-0.387218749,-0.512738731,0
1.23353307,1.440471855,1.100419621,-0.889666101,-1.200893067,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.261397024,-0.30408662,0.030739705,0.305876054,-1.050924103,-0.7996244,1.373368499,-1.471995362,-1.18794861,-0.835576642,0.019077679,-0.025361569,0
1.141708005,1.470896268,1.195045466,-0.649137606,0.2417277,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.261397024,-0.30408662,-1.318529236,0.305876054,-1.036164441,-0.816904975,1.437611587,-1.471995362,-1.18794861,-0.796846684,0.100336964,-1.069741203,0
0.470985785,1.453993817,0.855061885,-0.563580489,-0.601002341,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.261397024,-0.30408662,-1.318529236,-1.522076219,-1.050924103,-0.816904975,1.437611587,-1.471995362,-1.125160136,-0.758116726,0.100336964,-1.000115894,0
0.694559858,1.453993817,0.819863646,-0.368251978,2.15228541,1.239909971,0.19561405,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.261397024,-0.30408662,0.030739705,0.305876054,-1.050924103,-0.816904975,1.437611587,-1.401044449,-1.125160136,1.681870643,-1.159181961,0.427202939,0
0.474978179,1.383003519,0.734069547,-0.103509204,0.650895312,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,1.380008646,0.305876054,-1.065683766,-0.816904975,1.495430368,-1.342993702,-1.055395164,1.023461353,-0.99666339,0.496828248,0
0.806346895,1.396525481,0.879265503,-0.298837714,-0.970251161,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.245718835,-0.232414015,0.030739705,-1.522076219,-1.065683766,-0.816904975,1.495430368,-1.342993702,-1.055395164,-0.719386768,-0.224700178,-0.303862804,0
0.578780427,1.497940192,1.060818383,-0.499009081,-1.969329802,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.218638328,-0.203744973,2.729277588,2.133828328,-1.050924103,-0.816904975,1.566097767,-1.342993702,-0.978653698,1.759330559,0.669151963,1.506395228,0
0.758438164,1.440471855,1.038829139,-0.80572327,-1.05341531,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.218638328,-0.190843904,1.380008646,0.305876054,-1.065683766,-0.7996244,1.566097767,-1.342993702,-0.978653698,-0.913036559,2.009930174,-0.443113422,0
1.009958997,1.447232836,0.918892489,-0.623309042,0.911476311,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.218638328,-0.176509383,0.030739705,0.305876054,-1.065683766,-0.784071882,1.566097767,-1.272042789,-0.90888873,-0.758116726,0.91292982,-1.000115894,0
0.894179566,1.440471855,0.859464884,-0.626537612,-0.788398889,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.202960139,-0.190843904,1.380008646,-3.350028492,-1.050924103,-0.784071882,1.566097767,-1.272042789,-0.839123763,0.558701854,0.587892677,0.496828248,0
0.522886909,1.352579106,0.637255077,-0.791194703,-1.17649825,1.233509752,-0.198257429,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.202960139,-0.190843904,1.380008646,-1.522076219,-1.050924103,-0.784071882,1.623916548,-1.207541961,-0.839123763,-0.951766517,-1.362330175,1.576020536,0
0.307297625,1.376242538,0.632852078,-0.652366175,-0.538906443,1.239909971,0.589485535,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.202960139,-0.190843904,1.380008646,0.305876054,-1.065683766,-0.766791306,1.623916548,-1.207541961,-0.77633529,-0.8743066,0.669151963,0.079076395,0
0.92611872,1.403286461,1.37986841,-0.557123348,0.133059878,1.233509752,-0.198257429,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.202960139,-0.203744973,1.380008646,0.305876054,-1.050924103,-0.766791306,1.694583947,-1.149491214,-0.77633529,1.488220852,2.050559817,-0.408300768,0
0.439046631,1.440471855,0.874888253,-0.434437672,0.17297867,1.239909971,0.589485535,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.202960139,-0.203744973,0.030739705,-1.522076219,-1.050924103,-0.766791306,1.694583947,-1.149491214,-0.77633529,1.681870643,0.059707322,0.566453557,0
0.922126325,1.460754797,0.852873261,-0.394080542,0.048786875,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.22922414,-0.202960139,-0.203744973,0.030739705,0.305876054,-1.065683766,-0.784071882,1.694583947,-1.149491214,-0.706570318,-0.8743066,-1.118552319,-0.373488113,0
0.846270837,1.477657249,0.945284732,-0.23265202,-0.380340133,1.239909971,0.589485535,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.219512946,1.380008646,-1.522076219,-1.065683766,-0.816904975,1.694583947,-1.084990382,-0.629828856,-0.719386768,-0.834144819,-1.800806946,0
1.253495041,1.477657249,1.393051656,-0.298837714,0.462389908,1.233509752,-0.198257429,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.242763651,-0.202960139,-0.232414015,0.030739705,0.305876054,-1.050924103,-0.816904975,1.758827035,-1.084990382,-0.629828856,-1.339066099,-0.468478034,1.401957264,0
1.101784063,1.447232836,1.377654035,-0.172923468,0.874884085,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.232414015,0.030739705,0.305876054,-1.065683766,-0.816904975,1.758827035,-1.014039469,-0.629828856,1.95298035,0.222225893,1.401957264,0
0.826308865,1.420188913,0.753870165,-0.201980601,-0.980230859,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.232414015,1.380008646,-1.522076219,-1.065683766,-0.835913608,1.758827035,-1.014039469,-0.560063884,0.365052063,0.222225893,0.183514358,0
0.68657507,1.491179211,1.118031615,-0.258480584,-1.043435612,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.248181988,1.380008646,0.305876054,-1.065683766,-0.853194184,1.758827035,-0.949538641,-0.490298916,-0.913036559,-0.143440892,-1.90524491,0
1.04189815,1.504701172,1.496483498,-0.224580595,0.153019275,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.248181988,0.030739705,0.305876054,-1.050924103,-0.870474759,1.758827035,-0.885037813,-0.490298916,-0.835576642,-1.606108032,1.471582573,0
1.193609128,1.477657249,1.542676359,-0.371480549,-0.074296066,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.248181988,0.030739705,0.305876054,-1.065683766,-0.870474759,1.758827035,-0.826987066,-0.427510443,-1.184146266,1.075448391,-0.721614658,0
1.441137567,1.453993817,1.615287212,-0.239109162,-0.266128035,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.25494921,-0.218638328,-0.248181988,1.380008646,0.305876054,-1.065683766,-0.886027277,1.758827035,-0.826987066,-0.427510443,-0.8743066,-1.037293033,-1.20899182,0
1.37725926,1.470896268,1.759375982,-0.239109162,-0.740718111,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.218638328,-0.248181988,1.380008646,0.305876054,-1.065683766,-0.903307853,1.758827035,-0.762486234,-0.357745475,0.093942355,-0.143440892,-1.139366511,0
1.037905756,1.447232836,1.593272219,-0.392466256,-1.168736263,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.232891227,-0.262516509,1.380008646,3.9617806,-1.065683766,-0.903307853,1.758827035,-0.691535326,-0.281004009,1.798060518,0.831670534,0.253139667,0
1.337335318,1.460754797,1.82979821,-0.729851866,-1.573468453,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.218638328,-0.262516509,1.380008646,2.133828328,-1.065683766,-0.922316486,1.758827035,-0.691535326,-0.281004009,1.139651228,0.669151963,0.844954793,0
1.193609128,1.447232836,1.415066649,-1.115666031,-1.409357867,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.269842672,-0.232891227,-0.262516509,0.030739705,0.305876054,-1.07896746,-0.903307853,1.758827035,-0.627034493,-0.211239037,1.488220852,1.481744818,-1.626743674,0
1.309388559,1.460754797,1.599889591,-1.159251732,-0.752915519,1.227109533,-1.379871874,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.232891227,-0.275417578,1.380008646,0.305876054,-1.07896746,-0.903307853,1.758827035,-0.562533666,-0.141474069,-0.913036559,-0.99666339,-0.129799532,0
1.301403771,1.420188913,1.489866126,-1.14633745,-0.084275763,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.232891227,-0.275417578,1.380008646,0.305876054,-1.07896746,-0.903307853,1.758827035,-0.562533666,-0.141474069,1.720600601,-0.671626248,1.262706646,0
0.878209989,1.477657249,1.344644421,-1.283551694,-1.434861539,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.232891227,-0.275417578,1.380008646,3.9617806,-1.093727122,-0.903307853,1.758827035,-0.562533666,-0.078685596,0.442511979,-0.834144819,-0.791239967,0
0.882202383,1.453993817,1.331461174,-1.33198025,-1.91277818,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,-1.318529236,0.305876054,-1.07896746,-0.903307853,1.758827035,-0.504482918,-0.078685596,0.055212397,-0.184070535,-1.069741203,0
1.049882939,1.511462153,1.657102823,-1.209294574,-0.985775136,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,1.380008646,0.305876054,-1.07896746,-0.903307853,1.758827035,-0.439982091,-0.008920629,0.791081604,0.425374106,1.541207882,0
1.229540676,1.433710875,1.593272219,-1.133423169,0.368137206,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,0.030739705,0.305876054,-1.07896746,-0.903307853,1.758827035,-0.369031178,0.067820838,0.093942355,0.466003749,0.009451086,0
1.18562434,1.477657249,1.555885355,-1.051094623,-0.942529778,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,-1.318529236,0.305876054,-1.07896746,-0.903307853,1.758827035,-0.369031178,0.067820838,0.442511979,-1.362330175,1.506395228,0
1.297411376,1.470896268,1.854001827,-1.210908859,-1.467018343,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,1.380008646,2.133828328,-1.093727122,-0.903307853,1.758827035,-0.304530346,0.13758581,0.132672314,0.791040891,-0.234237495,0
1.42516799,1.433710875,1.606481215,-1.264180271,-0.787290034,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,1.380008646,0.305876054,-1.093727122,-0.886027277,1.694583947,-0.240029518,0.207350778,1.720600601,-0.915404105,1.262706646,0
1.309388559,1.453993817,1.787982598,-1.125351743,0.236183424,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.282028231,-0.245718835,-0.275417578,0.030739705,-1.522076219,-1.07896746,-0.886027277,1.758827035,-0.181978771,0.207350778,-1.067956392,-0.346589106,-0.89567793,0
1.640757275,1.433710875,1.730769366,-1.06562319,-0.00443818,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.245718835,-0.275417578,-1.318529236,0.305876054,-1.093727122,-0.870474759,1.694583947,-0.181978771,0.270139251,-0.680656809,0.506633392,-0.303862804,0
0.862240413,1.433710875,1.371062413,-0.900966098,-1.566815322,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.245718835,-0.275417578,-1.318529236,-3.350028492,-1.07896746,-0.870474759,1.694583947,-0.117477943,0.270139251,1.372030977,-1.484219104,1.019018065,0
0.870225201,1.477657249,1.630684833,-1.070466046,-1.811872346,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.245718835,-0.291185551,0.030739705,0.305876054,-1.093727122,-0.870474759,1.694583947,-0.04652703,0.416645685,-1.029226433,0.709781606,-1.452680402,0
0.878209989,1.470896268,1.637276457,-1.193151721,-1.662176878,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.245718835,-0.291185551,1.380008646,-1.522076219,-1.093727122,-0.870474759,1.694583947,-0.04652703,0.416645685,1.798060518,0.344114821,1.297519301,0
1.193609128,1.453993817,1.641679455,-1.281937408,-1.377201063,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.245718835,-0.291185551,0.030739705,-3.350028492,-1.093727122,-0.870474759,1.694583947,0.017973802,0.416645685,-0.990496475,-0.834144819,-0.965303239,0
0.950073084,1.453993817,1.58889497,-1.414308796,-0.997972544,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.245718835,-0.291185551,1.380008646,2.133828328,-1.07896746,-0.870474759,1.694583947,0.08247463,0.556175624,-1.145416308,0.425374106,-0.58236404,0
1.04189815,1.440471855,1.3292468,-1.380408806,-0.299393695,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.245718835,-0.291185551,0.030739705,0.305876054,-1.093727122,-0.870474759,1.694583947,0.140525377,0.556175624,1.488220852,-1.72799696,1.610833191,0
1.337335318,1.521603624,1.670286071,-1.309380257,-0.545559575,1.227109533,-1.379871874,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.261397024,-0.291185551,0.030739705,0.305876054,-1.093727122,-0.870474759,1.694583947,0.140525377,0.618964097,-0.990496475,1.075448391,-1.034928548,0
1.237525464,1.447232836,1.717586119,-0.963923222,-0.429129767,1.233509752,-0.198257429,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.261397024,-0.30408662,0.030739705,0.305876054,-1.093727122,-0.886027277,1.694583947,0.205026205,0.618964097,1.914250392,2.09118946,1.471582573,0
1.169654764,1.433710875,1.498672123,-0.962308936,-0.862692195,1.227109533,-1.182936131,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.261397024,-0.30408662,1.380008646,0.305876054,-1.109962751,-0.903307853,1.694583947,0.275977118,0.688729065,0.21013223,-0.712255891,-0.965303239,0
1.133723216,1.440471855,1.195045466,-0.838008975,0.985769618,1.239909971,0.589485535,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.261397024,-0.30408662,0.030739705,0.305876054,-1.093727122,-0.903307853,1.623916548,0.34047795,0.688729065,-1.067956392,0.831670534,1.576020536,0
1.393228836,1.477657249,1.593272219,-0.566809059,0.23950999,1.227109533,-0.986000394,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.261397024,-0.30408662,1.380008646,0.305876054,-1.093727122,-0.903307853,1.623916548,0.404978778,0.765470531,-1.184146266,1.563004104,-0.756427312,0
0.997981814,1.440471855,1.390863031,-0.279466292,-0.360380737,1.233509752,-0.001321687,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.261397024,-0.30408662,1.380008646,0.305876054,-1.093727122,-0.903307853,1.566097767,0.404978778,0.765470531,-1.53271589,0.425374106,-0.408300768,0
0.989997026,1.453993817,1.492080499,-0.15516633,0.017738926,1.233509752,-0.198257429,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.261397024,-0.30408662,1.380008646,2.133828328,-1.093727122,-0.903307853,1.566097767,0.463029525,0.835235504,0.132672314,0.222225893,-0.303862804,0
0.42706945,1.416808422,0.866082256,-0.365023408,-1.246356135,1.233509752,-0.001321687,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.261397024,-0.30408662,0.030739705,0.305876054,-1.093727122,-0.922316486,1.566097767,0.463029525,0.905000471,-0.835576642,-0.712255891,1.610833191,0
1.057867726,1.48441823,1.177433472,-0.584566197,-0.373687,1.239909971,0.786421272,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.261397024,-0.30408662,0.030739705,0.305876054,-1.093727122,-0.922316486,1.566097767,0.598481266,0.905000471,-1.222876225,-0.305959463,-1.348242438,0
1.073837304,1.48441823,1.699974125,-0.400537683,-0.627614869,1.233509752,-0.001321687,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.261397024,-0.30408662,0.030739705,0.305876054,-1.093727122,-0.922316486,1.495430368,0.598481266,0.967788944,0.365052063,0.750411249,-0.58236404,0
1.025928573,1.433710875,1.470065507,-0.403766253,-0.685275345,1.239909971,0.589485535,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.261397024,-0.30408662,0.030739705,-1.522076219,-1.093727122,-0.922316486,1.495430368,0.598481266,0.967788944,-1.067956392,0.709781606,1.123456028,0
1.44512996,1.477657249,1.522875741,-0.37793769,1.316208501,1.233509752,-0.198257429,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.274224633,-0.30408662,-1.318529236,-3.350028492,-1.109962751,-0.922316486,1.437611587,0.727482926,0.967788944,1.52695081,0.91292982,0.322764976,0
1.516993056,1.453993817,1.575685974,-0.216509168,-0.218447257,1.239909971,0.589485535,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.261397024,-0.30408662,0.030739705,-1.522076219,-1.109962751,-0.939597062,1.437611587,0.727482926,1.037553912,0.248862188,1.319226247,-1.557118365,0
0.738476194,1.420188913,0.998094966,-0.082523496,-0.576607524,1.239909971,0.589485535,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.296921693,-0.274224633,-0.30408662,-1.318529236,0.305876054,-1.109962751,-0.939597062,1.437611587,0.785533673,1.114295378,-1.029226433,0.344114821,-0.791239967,0
0.626689157,1.48441823,1.12022024,-0.017952087,0.368137206,1.233509752,-0.198257429,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.093727122,-0.939597062,1.437611587,0.785533673,1.114295378,-0.913036559,-0.874774462,1.471582573,0
0.810339289,1.460754797,1.320440804,-0.008266376,-0.235080086,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.274224633,-0.30408662,1.380008646,0.305876054,-1.093727122,-0.939597062,1.437611587,0.920985413,1.114295378,-0.603196893,-0.062181607,-0.094986878,0
0.750453377,1.440471855,1.071813005,-0.18906632,-0.219556111,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.093727122,-0.922316486,1.373368499,0.920985413,1.184060346,0.21013223,0.62852232,-0.164612187,0
0.92611872,1.470896268,1.002497964,-0.271394865,-0.909264119,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.274224633,-0.30408662,2.729277588,0.305876054,-1.07896746,-0.922316486,1.373368499,0.985486241,1.184060346,0.713621687,0.91292982,1.05383072,0
0.506917333,1.453993817,0.883668502,-0.526451929,-1.897254206,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.274224633,-0.30408662,1.380008646,0.305876054,-1.093727122,-0.922316486,1.373368499,1.049987073,1.253825318,-0.835576642,0.994189105,-0.164612187,0
0.411099872,1.447232836,0.797874403,-0.863837538,-1.131035182,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.274224633,-0.30408662,1.380008646,0.305876054,-1.093727122,-0.903307853,1.373368499,1.049987073,1.253825318,1.410760935,-0.834144819,0.705704175,0
0.798362106,1.460754797,1.060818383,-1.230280281,-0.660880527,1.239909971,0.589485535,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.274224633,-0.30408662,1.380008646,0.305876054,-1.093727122,-0.903307853,1.309125407,1.108037821,1.253825318,1.798060518,-0.265329821,1.36714461,0
0.498932544,1.447232836,1.074027378,-0.975223218,-0.025506431,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.274224633,-0.30408662,-1.318529236,0.305876054,-1.093727122,-0.886027277,1.309125407,1.108037821,1.253825318,-0.8743066,0.140966607,1.610833191,0
0.482962968,1.440471855,0.819863646,-0.707251873,-0.164113346,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.274224633,-0.30408662,-1.318529236,0.305876054,-1.093727122,-0.870474759,1.309125407,1.172538648,1.316613791,1.52695081,-0.346589106,1.506395228,0
0.403115084,1.376242538,0.630637705,-0.733080437,-1.099987233,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.274224633,-0.30408662,1.380008646,0.305876054,-1.093727122,-0.870474759,1.244882319,1.243489561,1.316613791,1.604410726,-1.931145174,1.297519301,0
0.379160719,1.352579106,0.560241226,-1.009123208,-1.162083131,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.093727122,-0.870474759,1.244882319,1.243489561,1.316613791,-0.990496475,1.156707676,1.158268683,0
0.818324077,1.376242538,0.98488597,-0.829937549,0.199591198,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.07896746,-0.835913608,1.244882319,1.243489561,1.316613791,-0.951766517,1.116078033,-1.278617129,0
0.455016209,1.403286461,0.793471404,-0.702409017,-0.732956123,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.274224633,-0.30408662,0.030739705,0.305876054,-1.093727122,-0.835913608,1.244882319,1.307990389,1.316613791,-1.493985932,0.019077679,-1.90524491,0
0.251404106,1.440471855,0.731855173,-0.700794732,-1.356132811,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.274224633,-0.319854594,0.030739705,0.305876054,-1.07896746,-0.835913608,1.17421492,1.372491221,1.386378758,0.171402272,0.750411249,-0.26905015,0
0.163571434,1.328915673,0.566832849,-0.713709013,-0.075404921,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.274224633,-0.319854594,0.030739705,0.305876054,-1.07896746,-0.835913608,1.17421492,1.372491221,1.386378758,-0.990496475,0.140966607,-0.26905015,0
0.107677916,1.207218019,0.52723161,-0.815408982,-1.372765641,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.274224633,-0.319854594,1.380008646,0.305876054,-1.093727122,-0.835913608,1.109971832,1.436992049,1.386378758,1.410760935,1.034818748,1.471582573,0
0.558818456,1.244403414,0.522828613,-1.123737457,-1.045653323,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.274224633,-0.319854594,2.729277588,2.133828328,-1.093727122,-0.835913608,1.109971832,1.436992049,1.386378758,-0.796846684,1.075448391,-0.408300768,0
0.510909727,1.383003519,0.815460647,-0.907423239,1.949364887,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.310461203,-0.274224633,-0.319854594,1.380008646,0.305876054,-1.093727122,-0.835913608,1.109971832,1.436992049,1.386378758,1.681870643,0.587892677,1.297519301,0
0.59075761,1.339057144,0.562429851,-0.831551834,-1.153212288,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.274224633,-0.319854594,0.030739705,0.305876054,-1.093727122,-0.816904975,1.05215305,1.436992049,1.386378758,0.21013223,-0.346589106,-1.069741203,0
0.179541011,1.213979,0.509645365,-0.823480408,-0.514511626,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.274224633,-0.319854594,-1.318529236,-3.350028492,-1.093727122,-0.835913608,1.05215305,1.495042796,1.386378758,-0.293357227,0.547263035,-0.826052621,0
0.075738762,1.237642433,0.511833991,-0.5732662,-0.001111614,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.274224633,-0.319854594,1.380008646,0.305876054,-1.07896746,-0.835913608,1.05215305,1.495042796,1.386378758,1.720600601,0.831670534,1.576020536,0
0.099693127,1.149749684,0.481038749,-0.731466151,-1.856226559,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.274224633,-0.319854594,2.729277588,2.133828328,-1.093727122,-0.816904975,1.05215305,1.565993709,1.386378758,1.372030977,0.791040891,-0.617176695,0
0.079731157,0.967203203,0.373229657,-0.909037525,-1.390507326,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.274224633,-0.319854594,1.380008646,0.305876054,-1.093727122,-0.816904975,1.05215305,1.565993709,1.386378758,0.055212397,-0.915404105,0.183514358,0
0.215472559,0.855647021,0.300618805,-1.25449456,-1.59786327,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.274224633,-0.319854594,0.030739705,0.305876054,-1.093727122,-0.816904975,1.05215305,1.565993709,1.386378758,-0.680656809,0.872300177,0.392390285,0
0.630681552,1.031432521,0.408427897,-1.302923116,-0.904828697,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.274224633,-0.319854594,-1.318529236,0.305876054,-1.093727122,-0.816904975,0.987909958,1.565993709,1.386378758,-0.835576642,0.019077679,-1.034928548,0
0.299312836,1.183554587,0.483227374,-1.241580278,-0.840515089,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.093727122,-0.816904975,0.92366687,1.565993709,1.386378758,0.287592147,-1.402959818,-0.791239967,0
0.463000996,1.170032625,0.47663575,-1.206066004,-0.092037751,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.093727122,-0.784071882,0.92366687,1.565993709,1.386378758,-1.067956392,0.994189105,0.04426374,0
0.323267201,1.132847231,0.463426756,-1.164094588,-0.128629976,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,-1.318529236,0.305876054,-1.093727122,-0.7996244,0.92366687,1.565993709,1.386378758,0.636161771,-0.915404105,0.949392756,0
0.211480165,1.001008107,0.393030276,-0.999437496,0.594343691,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.07896746,-0.7996244,0.92366687,1.624044456,1.316613791,0.403782021,0.669151963,-0.617176695,0
0.49494015,0.906354376,0.340220043,-0.829937549,-0.466830847,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,0.030739705,-1.522076219,-1.07896746,-0.816904975,0.92366687,1.624044456,1.316613791,-0.719386768,0.994189105,-0.303862804,0
0.518894514,0.950300751,0.357806289,-0.881594676,-0.868236472,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,1.380008646,0.305876054,-1.07896746,-0.816904975,0.852999471,1.624044456,1.316613791,1.52695081,-0.793515177,1.541207882,0
0.235434529,0.980725165,0.393030276,-0.95423751,-1.460365211,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,1.380008646,0.305876054,-1.093727122,-0.816904975,0.852999471,1.624044456,1.316613791,-0.796846684,-0.265329821,-0.164612187,0
0.107677916,0.923256828,0.368826658,-1.214137429,-0.399190673,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,-1.318529236,0.305876054,-1.093727122,-0.7996244,0.852999471,1.624044456,1.316613791,0.481241938,0.547263035,-0.338675459,0
0.239426924,0.828603098,0.298404432,-1.194766007,-1.722055066,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.093727122,-0.784071882,0.788756383,1.624044456,1.316613791,0.171402272,0.547263035,-1.487493056,0
0.243419318,0.703524954,0.20931452,-1.312608828,-0.077622631,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,0.030739705,2.133828328,-1.07896746,-0.784071882,0.788756383,1.624044456,1.316613791,-0.913036559,-1.931145174,1.506395228,0
0.383153113,0.747471329,0.231329513,-0.952623225,0.273884504,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,0.030739705,-1.522076219,-1.07896746,-0.784071882,0.788756383,1.624044456,1.316613791,-0.990496475,0.62852232,-0.129799532,0
0.311290018,0.872549472,0.311613427,-0.894508958,-0.36925158,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.093727122,-0.784071882,0.730937602,1.624044456,1.253825318,-0.835576642,1.197337319,-1.626743674,0
0.215472559,1.088900856,0.434820139,-0.910651809,-0.237297797,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,0.030739705,-1.522076219,-1.093727122,-0.766791306,0.730937602,1.624044456,1.253825318,1.488220852,0.019077679,0.218327012,0
0.510909727,1.376242538,0.79125703,-0.925180376,-0.87821617,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.093727122,-0.784071882,0.666694514,1.624044456,1.253825318,-0.796846684,0.994189105,-0.721614658,0
0.399122691,1.281588808,0.553649602,-1.086608898,-0.934767791,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.093727122,-0.784071882,0.666694514,1.565993709,1.253825318,0.752351645,-0.346589106,1.297519301,0
0.518894514,1.183554587,0.492033371,-0.860608968,0.836074149,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,1.380008646,0.305876054,-1.07896746,-0.784071882,0.602451422,1.565993709,1.253825318,0.365052063,0.669151963,-0.094986878,0
0.403115084,1.132847231,0.483227374,-0.599094764,1.037885817,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,-1.318529236,0.305876054,-1.093727122,-0.784071882,0.602451422,1.565993709,1.253825318,-0.951766517,0.587892677,-1.069741203,0
0.311290018,0.973964184,0.373229657,-0.355337696,-0.485681388,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.07896746,-0.784071882,0.602451422,1.565993709,1.253825318,-0.951766517,1.116078033,1.541207882,0
0.151594252,0.862408002,0.304996055,-0.507080507,-0.994645978,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.07896746,-0.784071882,0.531784023,1.565993709,1.253825318,-0.951766517,-1.321700533,0.079076395,0
0.474978179,1.088900856,0.423825517,-0.692723306,-1.139906025,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,0.030739705,0.305876054,-1.07896746,-0.784071882,0.467540935,1.565993709,1.184060346,-1.067956392,1.928670889,-1.20899182,0
0.530871697,1.372862047,0.6438467,-0.815408982,-0.565518971,1.227109533,-1.379871874,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.319854594,1.380008646,0.305876054,-1.093727122,-0.784071882,0.467540935,1.565993709,1.184060346,0.171402272,-1.118552319,-0.756427312,0
0.526879303,1.366101067,0.749467168,-0.592637623,0.027718624,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.322646763,-0.289902821,-0.334189115,0.030739705,-1.522076219,-1.065683766,-0.784071882,0.467540935,1.565993709,1.184060346,0.403782021,-0.468478034,-0.129799532,0
0.678590281,1.433710875,0.817675021,-0.549051922,-0.770657204,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.289902821,-0.334189115,-1.318529236,0.305876054,-1.07896746,-0.784071882,0.467540935,1.565993709,1.114295378,-0.951766517,-1.443589461,-1.034928548,0
0.550833668,1.3897645,0.65924432,-0.678194739,-1.107749221,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.289902821,-0.334189115,0.030739705,0.305876054,-1.07896746,-0.784071882,0.409722153,1.565993709,1.114295378,-0.060977478,0.344114821,-0.965303239,0
0.466993391,1.264686356,0.522828613,-0.708866158,-0.185181597,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.289902821,-0.334189115,0.030739705,0.305876054,-1.093727122,-0.784071882,0.409722153,1.565993709,1.114295378,0.171402272,-0.387218749,-0.930490585,0
0.343229171,1.163271644,0.472232753,-0.745994718,-1.349479679,1.227109533,-1.182936131,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.289902821,-0.334189115,0.030739705,0.305876054,-1.093727122,-0.784071882,0.409722153,1.565993709,1.114295378,-1.029226433,0.709781606,0.984205411,0
0.878209989,1.352579106,0.540440606,-0.973608933,-1.139906025,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.289902821,-0.334189115,0.030739705,0.305876054,-1.07896746,-0.784071882,0.409722153,1.495042796,1.114295378,1.643140685,1.075448391,1.36714461,0
0.682582676,1.403286461,0.6438467,-1.115666031,-0.587696077,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.289902821,-0.334189115,0.030739705,-1.522076219,-1.093727122,-0.784071882,0.345479065,1.495042796,1.114295378,-0.603196893,1.075448391,1.36714461,0
0.618704369,1.339057144,0.573450221,-1.118894602,0.365919495,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.289902821,-0.334189115,1.380008646,0.305876054,-1.093727122,-0.784071882,0.281235973,1.495042796,1.114295378,1.449490893,0.994189105,0.009451086,0
0.359198749,1.220739981,0.536037608,-0.865451824,0.047678019,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.289902821,-0.334189115,0.030739705,0.305876054,-1.093727122,-0.784071882,0.281235973,1.495042796,1.114295378,1.759330559,-0.874774462,0.984205411,0
0.754445771,1.3897645,0.844067264,-0.65075189,-0.935876647,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.289902821,-0.334189115,-1.318529236,0.305876054,-1.093727122,-0.784071882,0.281235973,1.495042796,1.114295378,-1.067956392,-0.305959463,1.541207882,0
0.267373683,1.372862047,0.566832849,-0.678194739,-0.823882259,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.30415572,-0.334189115,-1.318529236,0.305876054,-1.093727122,-0.784071882,0.210568574,1.495042796,1.037553912,-0.951766517,-1.402959818,-0.164612187,0
0.295320442,1.345818125,0.560241226,-0.436051957,0.386987746,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.289902821,-0.334189115,0.030739705,0.305876054,-1.093727122,-0.784071882,0.210568574,1.495042796,1.037553912,1.217111144,0.831670534,-0.930490585,0
0.586765215,1.376242538,0.749467168,-0.342423415,0.146366143,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.30415572,-0.334189115,1.380008646,0.305876054,-1.093727122,-0.784071882,0.146325486,1.436992049,1.037553912,1.604410726,1.034818748,1.088643374,0
0.486955362,1.416808422,0.661458694,-0.490937654,-1.515807977,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.30415572,-0.334189115,0.030739705,0.305876054,-1.093727122,-0.7996244,0.146325486,1.436992049,1.037553912,-0.835576642,0.953559462,1.471582573,0
0.534864092,1.416808422,0.916678116,-0.632994753,-0.614308604,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.30415572,-0.334189115,0.030739705,0.305876054,-1.093727122,-0.7996244,0.146325486,1.436992049,0.967788944,1.488220852,-0.346589106,1.436769919,0
0.474978179,1.366101067,0.707651555,-0.952623225,-2.120134125,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.30415572,-0.334189115,0.030739705,-1.522076219,-1.093727122,-0.7996244,0.088506705,1.436992049,0.967788944,-0.913036559,1.684893032,-0.791239967,0
0.355206354,1.315393712,0.558026852,-1.093066039,-0.657553962,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.30415572,-0.334189115,0.030739705,-1.522076219,-1.07896746,-0.7996244,0.088506705,1.436992049,0.967788944,0.558701854,-0.224700178,-0.234237495,0
0.822316471,1.345818125,0.718646178,-0.883208961,0.668636997,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.30415572,-0.334189115,0.030739705,0.305876054,-1.093727122,-0.7996244,0.024263617,1.436992049,0.967788944,-0.990496475,-2.174923031,1.576020536,0
0.295320442,1.366101067,0.74066117,-0.702409017,-0.272781167,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.30415572,-0.334189115,0.030739705,-1.522076219,-1.07896746,-0.7996244,0.024263617,1.436992049,0.967788944,-1.029226433,0.466003749,-0.060174223,0
0.291328048,1.315393712,0.551435228,-0.783123278,-0.589913787,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.30415572,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.816904975,0.024263617,1.436992049,0.967788944,-1.145416308,0.506633392,-1.313429784,0
0.367183537,1.366101067,0.751655792,-0.938094659,-0.596566919,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.30415572,-0.334189115,1.380008646,0.305876054,-1.093727122,-0.816904975,-0.039979475,1.436992049,0.905000471,1.449490893,-0.021551964,1.401957264,0
0.1875258,1.352579106,0.753870165,-0.994594641,-1.539093939,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.30415572,-0.334189115,0.030739705,0.305876054,-1.093727122,-0.816904975,-0.039979475,1.436992049,0.905000471,0.326322105,0.019077679,0.392390285,0
0.287335653,1.345818125,0.566832849,-1.131808883,-1.35169739,1.227109533,-1.576807616,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.337540224,-0.30415572,-0.347090184,0.030739705,0.305876054,-1.109962751,-0.816904975,-0.039979475,1.436992049,0.905000471,-0.215897311,0.91292982,-1.000115894,0
0.702544646,1.281588808,0.536037608,-1.009123208,-0.673077936,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.30415572,-0.334189115,0.030739705,0.305876054,-1.093727122,-0.835913608,-0.110646874,1.372491221,0.905000471,1.914250392,1.644263389,1.36714461,0
-0.067987427,1.170032625,0.483227374,-1.064008905,-1.111075786,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.30415572,-0.347090184,1.380008646,-1.522076219,-1.093727122,-0.835913608,-0.110646874,1.372491221,0.905000471,-0.835576642,0.953559462,1.6804585,0
0.20748777,1.082139875,0.445814761,-1.156023162,-0.812793706,1.220709315,-2.561486318,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.30415572,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.870474759,-0.174889962,1.372491221,0.905000471,0.829811562,0.994189105,0.636078866,0
0.578780427,1.119325269,0.456835132,-1.081766042,-0.223991533,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.30415572,-0.347090184,-1.318529236,0.305876054,-1.093727122,-0.870474759,-0.174889962,1.372491221,0.835235504,-0.835576642,1.075448391,-0.094986878,0
0.379160719,1.183554587,0.49643637,-1.172166014,-1.620040377,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.30415572,-0.347090184,0.030739705,0.305876054,-1.109962751,-0.886027277,-0.174889962,1.372491221,0.835235504,0.365052063,0.262855535,0.636078866,0
0.407107478,1.088900856,0.461238131,-1.314223112,-0.428020911,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.30415572,-0.347090184,0.030739705,0.305876054,-1.109962751,-0.903307853,-0.232708744,1.307990389,0.835235504,-0.913036559,0.953559462,-1.174179166,0
0.147601858,0.980725165,0.364423661,-1.246423134,0.398076299,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.30415572,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.903307853,-0.232708744,1.307990389,0.765470531,-0.990496475,0.953559462,1.610833191,0
0.762430558,0.980725165,0.388627278,-1.136651739,-0.895957855,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.30415572,-0.347090184,1.380008646,-1.522076219,-1.093727122,-0.903307853,-0.232708744,1.307990389,0.765470531,-0.835576642,0.62852232,1.297519301,0
0.411099872,1.099042328,0.441437511,-1.214137429,-0.565518971,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,1.380008646,0.305876054,-1.093727122,-0.922316486,-0.296951832,1.243489561,0.765470531,-0.990496475,-2.134293388,-0.721614658,0
