0.047792003,0.602110243,0.165310284,-1.14633745,-1.520243398,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.031925355,-0.089068804,-1.318529236,0.305876054,-0.888567823,-0.713221522,0.602451422,1.888497857,2.160769919,-0.913036559,-0.143440892,-0.686802003,0
0.09170834,0.909734866,0.338005669,-1.144723165,-0.920352672,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.30415572,-0.347090184,-1.318529236,0.305876054,-1.109962751,-0.922316486,-0.361194924,1.243489561,0.688729065,1.139651228,1.075448391,0.601266212,0
0.223457346,0.855647021,0.298404432,-1.101137464,-0.140827384,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.30415572,-0.347090184,-1.318529236,-1.522076219,-1.093727122,-0.922316486,-0.361194924,1.243489561,0.688729065,-3.159374136,0.831670534,1.193081337,0
0.502924938,1.017910559,0.390815903,-0.917108951,-0.00222047,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.922316486,-0.361194924,1.243489561,0.688729065,0.481241938,0.953559462,0.04426374,0
0.606727187,1.048334972,0.417233894,-0.79603756,-0.683057634,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.30415572,-0.347090184,0.030739705,-1.522076219,-1.093727122,-0.922316486,-0.361194924,1.243489561,0.618964097,0.171402272,0.506633392,-1.104553857,0
0.095700734,1.075378896,0.426014142,-0.737923292,0.410273708,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,-1.318529236,0.305876054,-1.093727122,-0.922316486,-0.431862323,1.172538648,0.618964097,0.287592147,1.278596604,-0.651989349,0
0.598742398,1.264686356,0.503027993,-0.613623331,0.235074568,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,-1.318529236,0.305876054,-1.093727122,-0.903307853,-0.496105411,1.172538648,0.618964097,0.481241938,1.969300531,-0.721614658,0
0.638666339,1.416808422,0.729666548,-0.674966169,0.029936334,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,-1.522076219,-1.093727122,-0.903307853,-0.496105411,1.108037821,0.618964097,0.442511979,1.888041246,0.009451086,0
0.399122691,1.315393712,0.533823234,-0.511923362,0.238401134,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,-1.318529236,-1.522076219,-1.109962751,-0.886027277,-0.553924192,1.108037821,0.556175624,0.093942355,1.116078033,-1.000115894,0
0.115662704,1.001008107,0.412830896,-0.505466221,-0.962489174,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,-1.522076219,-1.093727122,-0.886027277,-0.553924192,1.108037821,0.556175624,1.139651228,0.91292982,0.984205411,0
0.826308865,0.960442222,0.362209286,-0.68788045,-0.400299528,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,1.380008646,0.305876054,-1.093727122,-0.870474759,-0.553924192,1.049987073,0.556175624,-0.796846684,0.222225893,-0.930490585,0
0.750453377,1.156510664,0.483227374,-0.821866123,-0.712996728,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.870474759,-0.61816728,1.049987073,0.556175624,-0.719386768,0.62852232,-0.651989349,0
1.037905756,1.383003519,0.793471404,-0.707251873,0.711882354,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.870474759,-0.61816728,1.049987073,0.556175624,1.100921269,0.872300177,-0.756427312,0
0.375168325,1.372862047,0.753870165,-0.68788045,-0.803922864,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.870474759,-0.682410372,1.049987073,0.486410657,-0.990496475,-0.590366963,0.531640903,0
0.423077055,1.332296163,0.564644224,-0.757294714,-0.083166908,1.233509752,-0.395193172,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.109962751,-0.853194184,-0.682410372,1.049987073,0.486410657,-1.029226433,-1.321700533,1.576020536,0
0.263381288,1.149749684,0.485441748,-0.817023267,-1.367221364,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.853194184,-0.682410372,1.049987073,0.416645685,-0.8743066,0.62852232,-1.731181637,0
0.107677916,0.960442222,0.364423661,-0.870294679,-0.837188523,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.835913608,-0.753077767,0.985486241,0.416645685,1.643140685,-1.484219104,0.113889049,0
0.814331683,1.119325269,0.45021776,-0.918723235,0.128624458,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.853194184,-0.817320859,0.985486241,0.416645685,-1.067956392,1.563004104,0.392390285,0
0.478970573,1.156510664,0.483227374,-0.734694721,-0.155242503,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,-1.522076219,-1.109962751,-0.870474759,-0.817320859,0.920985413,0.339904218,-1.067956392,0.994189105,-1.52230571,0
0.107677916,0.980725165,0.388627278,-0.745994718,-0.409170371,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,1.380008646,0.305876054,-1.109962751,-0.853194184,-0.817320859,0.920985413,0.339904218,-0.138437394,1.400485533,-1.034928548,0
0.271366077,1.02467154,0.3996219,-0.750837573,-0.199596716,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,-1.318529236,0.305876054,-1.093727122,-0.835913608,-0.875139641,0.920985413,0.270139251,-0.370817143,1.156707676,0.218327012,0
0.730491405,1.207218019,0.500839368,-0.479637658,0.507852976,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.109962751,-0.835913608,-0.875139641,0.920985413,0.270139251,-0.8743066,-0.752885534,-1.000115894,0
0.347221566,1.345818125,0.57785322,-0.502237651,-0.971360017,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.109962751,-0.835913608,-0.875139641,0.850034501,0.270139251,-1.145416308,0.709781606,-0.234237495,0
0.574788034,1.322154693,0.57785322,-0.61039476,-0.451306873,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.816904975,-0.939382729,0.850034501,0.207350778,0.326322105,-0.143440892,-1.313429784,0
0.107677916,1.339057144,0.57785322,-0.53290907,-0.119759133,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.816904975,-1.003625817,0.850034501,0.207350778,-0.951766517,1.034818748,1.088643374,0
0.774407741,1.366101067,0.734069547,-0.427980531,-0.398081818,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,-1.318529236,0.305876054,-1.093727122,-0.816904975,-1.003625817,0.785533673,0.207350778,-0.8743066,-0.834144819,-0.651989349,0
0.710529435,1.396525481,0.714268927,-0.468337661,-0.255039482,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.349725784,-0.316983329,-0.347090184,1.380008646,0.305876054,-1.093727122,-0.816904975,-1.003625817,0.785533673,0.207350778,1.100921269,-1.037293033,1.471582573,0
0.387145508,1.345818125,0.582230469,-0.645909035,-0.585478366,1.239909971,-0.001321687,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.316983329,-0.347090184,0.030739705,-1.522076219,-1.109962751,-0.816904975,-1.074293216,0.785533673,0.13758581,1.372030977,-1.037293033,1.05383072,0
0.44703142,1.339057144,0.575638846,-0.71855187,-0.882651591,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.316983329,-0.362858157,-1.318529236,-1.522076219,-1.109962751,-0.816904975,-1.074293216,0.727482926,0.13758581,1.488220852,-0.265329821,-0.89567793,0
0.558818456,1.366101067,0.57785322,-0.989751785,-1.542420505,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.316983329,-0.347090184,1.380008646,0.305876054,-1.109962751,-0.816904975,-1.138536308,0.727482926,0.067820838,-0.835576642,-0.143440892,-1.557118365,0
0.107677916,1.352579106,0.808869024,-0.663666172,0.1896115,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.093727122,-0.816904975,-1.138536308,0.727482926,0.067820838,-0.758116726,-0.143440892,-0.686802003,0
0.654635916,1.366101067,0.764864787,-0.557123348,-0.102017448,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.316983329,-0.347090184,0.030739705,0.305876054,-1.109962751,-0.816904975,-1.138536308,0.598481266,0.067820838,1.681870643,0.506633392,1.36714461,0
0.510909727,1.420188913,0.824266645,-0.68788045,-1.125490906,1.239909971,-0.001321687,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.316983329,-0.347090184,1.380008646,0.305876054,-1.109962751,-0.816904975,-1.196355089,0.598481266,-0.008920629,0.326322105,0.669151963,-1.069741203,0
0.267373683,1.383003519,0.784665407,-0.912266095,-1.315105165,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.316983329,-0.362858157,2.729277588,0.305876054,-1.109962751,-0.816904975,-1.196355089,0.598481266,-0.008920629,-0.913036559,0.994189105,1.506395228,0
0.646651128,1.396525481,0.846281637,-1.078537472,-0.365925014,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.316983329,-0.362858157,0.030739705,0.305876054,-1.109962751,-0.816904975,-1.196355089,0.598481266,-0.078685596,0.519971896,-0.793515177,1.436769919,0
0.546841273,1.453993817,0.971676974,-0.899351813,-0.313808814,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.316983329,-0.362858157,0.030739705,0.305876054,-1.093727122,-0.816904975,-1.196355089,0.527530353,-0.078685596,-0.835576642,-0.184070535,-1.800806946,0
0.299312836,1.403286461,0.745064169,-0.813794697,-0.395864107,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.316983329,-0.362858157,0.030739705,-1.522076219,-1.109962751,-0.816904975,-1.196355089,0.527530353,-0.078685596,0.481241938,0.62852232,-1.139366511,0
0.20748777,1.288349788,0.560241226,-0.737923292,0.094249943,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.316983329,-0.362858157,0.030739705,0.305876054,-1.109962751,-0.816904975,-1.260598177,0.463029525,-0.141474069,-0.215897311,-0.021551964,-0.686802003,0
0.37117593,1.271447337,0.522828613,-0.639451894,0.334871546,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.316983329,-0.362858157,0.030739705,-1.522076219,-1.093727122,-0.816904975,-1.331265576,0.463029525,-0.141474069,-0.719386768,-0.021551964,0.253139667,0
0.570795639,1.416808422,0.846281637,-0.521609074,0.327109559,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.332661518,-0.362858157,2.729277588,0.305876054,-1.109962751,-0.816904975,-1.331265576,0.463029525,-0.141474069,-0.177167352,-0.062181607,-1.487493056,0
0.886194778,1.403286461,0.830858268,-0.754066144,-1.424881841,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.332661518,-0.362858157,0.030739705,-1.522076219,-1.093727122,-0.7996244,-1.331265576,0.404978778,-0.211239037,0.86854152,-0.021551964,-0.826052621,0
0.522886909,1.440471855,0.879265503,-0.978451789,-1.379418773,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.332661518,-0.362858157,0.030739705,-1.522076219,-1.109962751,-0.7996244,-1.331265576,0.404978778,-0.211239037,1.720600601,-0.10281125,1.541207882,0
0.734483799,1.447232836,0.912275117,-1.246423134,-1.716510789,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.332661518,-0.362858157,-1.318529236,0.305876054,-1.109962751,-0.816904975,-1.389084357,0.404978778,-0.281004009,0.829811562,0.750411249,-0.930490585,0
0.267373683,1.416808422,0.742849796,-1.582194458,-2.253196762,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.316983329,-0.362858157,0.030739705,-1.522076219,-1.124722413,-0.816904975,-1.389084357,0.404978778,-0.281004009,-0.990496475,1.116078033,-1.000115894,0
0.982012238,1.491179211,1.122434613,-1.691965852,-0.088711185,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.332661518,-0.362858157,-1.318529236,-1.522076219,-1.109962751,-0.784071882,-1.459751756,0.34047795,-0.281004009,0.055212397,-0.834144819,-0.164612187,0
0.554826062,1.447232836,0.949687731,-1.417537367,-0.565518971,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.332661518,-0.362858157,0.030739705,-1.522076219,-1.109962751,-0.7996244,-1.459751756,0.275977118,-0.357745475,1.720600601,-0.265329821,1.332331955,0
0.83030126,1.440471855,0.938693109,-1.168937444,0.162998972,1.239909971,0.392549793,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.332661518,-0.362858157,0.030739705,-1.522076219,-1.109962751,-0.784071882,-1.459751756,0.275977118,-0.427510443,-0.990496475,0.62852232,0.35757763,0
0.439046631,1.420188913,0.868270881,-1.136651739,-1.29958119,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.332661518,-0.362858157,0.030739705,0.305876054,-1.109962751,-0.7996244,-1.459751756,0.275977118,-0.427510443,0.287592147,-1.971774817,-0.094986878,0
0.235434529,1.352579106,0.663647319,-1.262565986,-0.940312067,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.332661518,-0.362858157,1.380008646,0.305876054,-1.109962751,-0.816904975,-1.459751756,0.205026205,-0.427510443,0.403782021,1.075448391,1.471582573,0
0.466993391,1.322154693,0.560241226,-1.218980285,-0.858256774,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.332661518,-0.362858157,0.030739705,0.305876054,-1.124722413,-0.784071882,-1.517570538,0.140525377,-0.490298916,-0.564466935,0.872300177,-1.90524491,0
0.119655099,1.281588808,0.540440606,-1.256108845,-1.290710348,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.332661518,-0.362858157,-1.318529236,0.305876054,-1.109962751,-0.784071882,-1.517570538,0.140525377,-0.490298916,1.798060518,1.156707676,1.193081337,0
0.243419318,1.271447337,0.544843605,-1.312608828,-0.919243816,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.332661518,-0.362858157,1.380008646,0.305876054,-1.109962751,-0.7996244,-1.517570538,0.140525377,-0.490298916,-0.8743066,1.075448391,-0.791239967,0
0.179541011,1.149749684,0.485441748,-1.323908824,-1.156538854,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.332661518,-0.362858157,1.380008646,0.305876054,-1.109962751,-0.784071882,-1.517570538,0.140525377,-0.490298916,-0.487007018,-0.143440892,-0.234237495,0
0.319274807,1.068617915,0.434820139,-1.4465945,-1.300690045,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.332661518,-0.362858157,0.030739705,0.305876054,-1.109962751,-0.784071882,-1.517570538,0.08247463,-0.560063884,1.449490893,1.034818748,0.462015594,0
-0.040040668,0.899593396,0.333602671,-1.559594465,-0.644247698,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.332661518,-0.362858157,1.380008646,0.305876054,-1.124722413,-0.816904975,-1.517570538,0.08247463,-0.560063884,-1.222876225,1.116078033,1.332331955,0
0.443039026,0.892832415,0.338005669,-1.525694475,-0.801705153,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.332661518,-0.375759226,0.030739705,0.305876054,-1.109962751,-0.816904975,-1.517570538,0.017973802,-0.629828856,-0.835576642,0.872300177,1.506395228,0
0.01585285,0.835364078,0.291812808,-1.323908824,-1.003516821,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.332661518,-0.362858157,0.030739705,0.305876054,-1.124722413,-0.784071882,-1.517570538,0.017973802,-0.629828856,-0.099707436,1.034818748,1.506395228,0
0.419084661,0.798178684,0.256614569,-1.349737387,-1.776388976,1.233509752,-0.789064651,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.332661518,-0.375759226,-1.318529236,0.305876054,-1.124722413,-0.784071882,-1.517570538,-0.04652703,-0.629828856,1.759330559,-1.077922676,-0.129799532,0
0.163571434,0.777895743,0.256614569,-1.302923116,0.316021006,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.124722413,-0.784071882,-1.517570538,-0.04652703,-0.706570318,-0.835576642,1.156707676,-0.129799532,0
0.526879303,0.842125059,0.285195436,-1.064008905,-0.218447257,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,1.380008646,0.305876054,-1.109962751,-0.784071882,-1.517570538,-0.04652703,-0.706570318,0.984731395,1.075448391,-0.791239967,0
0.151594252,0.973964184,0.382009906,-1.123737457,-0.950291766,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.332661518,-0.375759226,-1.318529236,-1.522076219,-1.109962751,-0.784071882,-1.517570538,-0.04652703,-0.77633529,1.720600601,1.197337319,0.04426374,0
0.251404106,0.899593396,0.340220043,-1.243194563,-1.712075368,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,1.380008646,0.305876054,-1.109962751,-0.784071882,-1.517570538,-0.04652703,-0.77633529,-1.029226433,-0.834144819,1.506395228,0
0.023837639,0.696763973,0.213717519,-1.407851655,-0.80946714,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.332661518,-0.375759226,-1.318529236,0.305876054,-1.109962751,-0.784071882,-1.517570538,-0.117477943,-0.77633529,-0.990496475,-1.646737675,-1.487493056,0
0.299312836,0.798178684,0.258803193,-1.499865912,-1.753103015,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.332661518,-0.375759226,1.380008646,0.305876054,-1.109962751,-0.784071882,-1.517570538,-0.181978771,-0.839123763,1.52695081,1.034818748,-0.826052621,0
0.339236777,1.075378896,0.432631514,-1.706494419,-0.931441225,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.364619245,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.109962751,-0.816904975,-1.517570538,-0.181978771,-0.839123763,-1.184146266,0.344114821,1.297519301,0
0.347221566,1.099042328,0.452432133,-1.648380152,0.622065073,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.345489126,-0.375759226,1.380008646,0.305876054,-1.109962751,-0.7996244,-1.517570538,-0.181978771,-0.839123763,0.365052063,-0.99666339,-0.58236404,0
0.043799609,0.842125059,0.298404432,-1.470808778,-0.532253311,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.345489126,-0.375759226,1.380008646,0.305876054,-1.124722413,-0.816904975,-1.459751756,-0.181978771,-0.839123763,-0.8743066,-0.265329821,-1.487493056,0
-0.319508259,0.608871224,0.145509664,-1.096294609,1.305119949,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.345489126,-0.375759226,-1.318529236,0.305876054,-1.109962751,-0.816904975,-1.459751756,-0.240029518,-0.90888873,-0.835576642,-0.021551964,1.471582573,0
0.083723551,0.646056618,0.15871866,-0.875137534,-1.029020493,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.345489126,-0.375759226,1.380008646,0.305876054,-1.124722413,-0.7996244,-1.459751756,-0.240029518,-0.90888873,1.410760935,0.547263035,-0.060174223,0
0.518894514,0.835364078,0.278603812,-1.117280317,-1.744232172,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.345489126,-0.375759226,-1.318529236,0.305876054,-1.139482075,-0.816904975,-1.459751756,-0.240029518,-0.978653698,1.488220852,-1.931145174,1.36714461,0
0.30330523,0.923256828,0.344623041,-1.17700887,-0.91369954,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.345489126,-0.375759226,0.030739705,-1.522076219,-1.109962751,-0.816904975,-1.459751756,-0.240029518,-0.978653698,-1.067956392,1.766152318,0.984205411,0
0.179541011,0.84888604,0.307210429,-1.189923151,-0.257257193,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.345489126,-0.375759226,0.030739705,-1.522076219,-1.109962751,-0.816904975,-1.389084357,-0.304530346,-1.055395164,0.558701854,-1.037293033,-0.373488113,0
0.071746368,0.828603098,0.274200814,-1.17700887,-0.955836042,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.345489126,-0.375759226,-1.318529236,0.305876054,-1.109962751,-0.7996244,-1.331265576,-0.304530346,-1.055395164,0.248862188,-0.793515177,-1.20899182,0
0.259388894,0.828603098,0.304996055,-1.417537367,-1.501392858,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.345489126,-0.375759226,-1.318529236,0.305876054,-1.109962751,-0.7996244,-1.331265576,-0.369031178,-1.125160136,0.481241938,-0.10281125,0.392390285,0
-0.227683194,0.791417704,0.263206191,-1.404623085,-0.657553962,1.239909971,-0.001321687,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.345489126,-0.375759226,-1.318529236,2.133828328,-1.109962751,-0.7996244,-1.331265576,-0.369031178,-1.125160136,1.139651228,-0.184070535,1.436769919,0
0.071746368,0.906354376,0.311613427,-1.411080226,-1.279621795,1.239909971,-0.001321687,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.345489126,-0.375759226,-1.318529236,0.305876054,-1.124722413,-0.7996244,-1.260598177,-0.369031178,-1.125160136,0.713621687,0.100336964,-0.512738731,0
0.291328048,1.048334972,0.423825517,-1.4901802,-1.720946211,1.239909971,-0.001321687,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.345489126,-0.375759226,0.030739705,0.305876054,-1.124722413,-0.784071882,-1.260598177,-0.369031178,-1.125160136,0.132672314,0.791040891,-0.373488113,0
0.498932544,1.176793606,0.467829754,-1.622551589,-2.585853358,1.239909971,-0.001321687,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.345489126,-0.375759226,0.030739705,-1.522076219,-1.139482075,-0.784071882,-1.196355089,-0.369031178,-1.125160136,-0.138437394,0.547263035,0.218327012,0
0.882202383,1.332296163,0.573450221,-1.703265849,-1.220852462,1.239909971,-0.001321687,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.345489126,-0.375759226,1.380008646,0.305876054,-1.124722413,-0.784071882,-1.196355089,-0.369031178,-1.18794861,1.410760935,-1.809256246,0.67089152,0
0.8023545,1.207218019,0.507430992,-1.540223042,-0.997972544,1.239909971,-0.001321687,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.345489126,-0.375759226,2.729277588,0.305876054,-1.139482075,-0.784071882,-1.196355089,-0.439982091,-1.18794861,-1.222876225,1.116078033,1.297519301,0
0.806346895,1.156510664,0.465615381,-1.499865912,-1.074483561,1.239909971,-0.001321687,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.345489126,-0.375759226,-1.318529236,0.305876054,-1.124722413,-0.784071882,-1.138536308,-0.504482918,-1.18794861,-1.029226433,1.197337319,-1.243804475,0
0.279350866,1.176793606,0.485441748,-1.414308796,-0.940312067,1.239909971,-0.001321687,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.345489126,-0.375759226,1.380008646,0.305876054,-1.139482075,-0.784071882,-1.138536308,-0.504482918,-1.18794861,0.016482439,0.872300177,1.401957264,0
0.271366077,1.213979,0.503027993,-1.265794556,-0.377013567,1.239909971,-0.001321687,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.345489126,-0.375759226,-1.318529236,0.305876054,-1.109962751,-0.784071882,-1.074293216,-0.504482918,-1.257713577,1.759330559,1.400485533,-0.89567793,0
0.578780427,1.416808422,0.808869024,-1.164094588,-0.866018761,1.239909971,-0.001321687,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.345489126,-0.375759226,-1.318529236,0.305876054,-1.124722413,-0.784071882,-1.003625817,-0.562533666,-1.334455044,0.636161771,-0.387218749,-0.651989349,0
0.59075761,1.440471855,0.866082256,-1.060780334,-1.534658517,1.239909971,-0.001321687,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.345489126,-0.375759226,1.380008646,0.305876054,-1.109962751,-0.784071882,-1.003625817,-0.562533666,-1.334455044,-0.060977478,-0.346589106,-1.243804475,0
0.498932544,1.403286461,0.800063028,-1.112437461,0.441321656,1.239909971,-0.001321687,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.345489126,-0.375759226,-1.318529236,0.305876054,-1.124722413,-0.7996244,-0.875139641,-0.562533666,-1.334455044,0.21013223,-0.834144819,-0.338675459,0
0.558818456,1.497940192,1.013492587,-0.99136607,-0.910372974,1.239909971,-0.001321687,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.345489126,-0.375759226,2.729277588,2.133828328,-1.139482075,-0.816904975,-0.875139641,-0.627034493,-1.397243517,-1.300336141,-0.184070535,-1.313429784,0
0.139617069,1.440471855,0.846281637,-1.202837433,-1.039000191,1.239909971,-0.001321687,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.345489126,-0.375759226,1.380008646,0.305876054,-1.139482075,-0.816904975,-0.817320859,-0.627034493,-1.397243517,-2.113665264,-0.265329821,-1.034928548,0
0.239426924,1.416808422,0.632852078,-1.275480268,-1.63112893,1.239909971,-0.001321687,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.345489126,-0.375759226,0.030739705,-1.522076219,-1.139482075,-0.853194184,-0.817320859,-0.691535326,-1.473984983,-1.222876225,-0.54973732,1.6804585,0
0.107677916,1.264686356,0.507430992,-1.252880275,-0.079840342,1.239909971,-0.001321687,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.345489126,-0.375759226,0.030739705,-1.522076219,-1.139482075,-0.870474759,-0.753077767,-0.691535326,-1.473984983,1.488220852,0.62852232,0.079076395,0
0.582772821,1.416808422,0.945284732,-1.172166014,-0.288305141,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.345489126,-0.375759226,1.380008646,-3.350028492,-1.139482075,-0.870474759,-0.682410372,-0.691535326,-1.473984983,1.488220852,2.09118946,-1.52230571,0
0.526879303,1.453993817,0.859464884,-1.210908859,0.54000978,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.345489126,-0.375759226,2.729277588,0.305876054,-1.139482075,-0.886027277,-0.682410372,-0.762486234,-1.473984983,1.449490893,1.034818748,-0.791239967,0
0.30330523,1.48441823,1.10482262,-1.215751714,-2.026990278,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.345489126,-0.375759226,1.380008646,-1.522076219,-1.139482075,-0.903307853,-0.61816728,-0.762486234,-1.536773456,-0.022247519,1.034818748,-1.52230571,0
0.035814822,1.366101067,0.566832849,-1.4030088,-1.999268895,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.345489126,-0.375759226,-1.318529236,0.305876054,-1.139482075,-0.903307853,-0.553924192,-0.826987066,-1.536773456,0.132672314,1.35985589,-0.686802003,0
0.70653704,1.420188913,0.815460647,-1.223823141,-0.204032138,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.345489126,-0.375759226,1.380008646,2.133828328,-1.139482075,-0.922316486,-0.496105411,-0.826987066,-1.536773456,0.287592147,-0.143440892,0.427202939,0
0.682582676,1.440471855,0.976079973,-1.101137464,0.146366143,1.233509752,-0.592128909,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.345489126,-0.375759226,-1.318529236,-1.522076219,-1.139482075,-0.922316486,-0.496105411,-0.826987066,-1.536773456,1.836790476,-0.184070535,1.227893992,0
0.498932544,1.440471855,0.866082256,-0.986523215,0.790611081,1.239909971,0.19561405,-0.217663555,-0.207938859,-0.245163381,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.345489126,-0.375759226,0.030739705,-1.522076219,-1.139482075,-0.922316486,-0.431862323,-0.885037813,-1.536773456,1.643140685,-0.224700178,1.436769919,0
1.852354165,1.460754797,2.254442955,-1.10275175,-0.858256774,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,-1.318529236,-1.522076219,-1.41991565,-1.4752949,-0.817320859,1.436992049,-0.490298916,-0.758116726,2.131819103,-0.164612187,1
1.560909392,1.470896268,2.269840575,-1.164094588,-1.080027838,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,1.380008646,0.305876054,-1.41991565,-1.4752949,-0.817320859,1.436992049,-0.560063884,-0.254627269,-0.834144819,-1.591931019,1
1.604825727,1.447232836,2.31824781,-1.209294574,-1.514699121,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,0.030739705,0.305876054,-1.405155988,-1.4752949,-0.817320859,1.372491221,-0.560063884,0.055212397,-0.752885534,-2.114120836,1
1.756536705,1.470896268,2.195041098,-1.25772313,-1.238594147,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,1.380008646,0.305876054,-1.405155988,-1.4752949,-0.875139641,1.372491221,-0.629828856,0.287592147,2.253708031,1.401957264,1
1.720605158,1.470896268,2.276432198,-1.227051711,-0.557756983,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,0.030739705,-1.522076219,-1.405155988,-1.4752949,-0.875139641,1.372491221,-0.629828856,0.21013223,1.603633747,-0.060174223,1
1.385244049,1.447232836,2.166434481,-1.157637447,-0.00222047,1.214309096,-1.576807616,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,0.030739705,0.305876054,-1.41991565,-1.490847419,-0.875139641,1.372491221,-0.629828856,0.055212397,1.928670889,-1.104553857,1
2.16376091,1.470896268,2.278646572,-1.136651739,-0.320461945,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,1.380008646,0.305876054,-1.41991565,-1.4752949,-0.939382729,1.372491221,-0.706570318,0.093942355,1.684893032,-0.338675459,1
2.012049931,1.453993817,2.140016491,-1.183466011,-1.43929696,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,0.030739705,-3.350028492,-1.405155988,-1.4752949,-1.003625817,1.372491221,-0.706570318,0.171402272,0.222225893,-1.069741203,1
1.908247684,1.460754797,2.15541411,-1.154408877,-0.628723723,1.214309096,-1.379871874,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,1.380008646,0.305876054,-1.41991565,-1.4752949,-1.003625817,1.307990389,-0.77633529,0.907271478,-0.387218749,1.262706646,1
1.640757275,1.470896268,2.276432198,-1.064008905,0.754018856,1.220709315,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,0.030739705,0.305876054,-1.41991565,-1.490847419,-1.003625817,1.307990389,-0.77633529,0.287592147,-0.305959463,-0.965303239,1
1.469084326,1.460754797,2.28304957,-0.888051817,-0.322679657,1.214309096,-1.182936131,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,0.030739705,0.305876054,-1.41991565,-1.4752949,-1.003625817,1.243489561,-0.77633529,0.287592147,-1.565478389,-0.060174223,1
1.568894179,1.460754797,2.289641194,-0.831551834,-1.033455914,1.227109533,0.589485535,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,1.380008646,0.305876054,-1.405155988,-1.4752949,-1.074293216,1.243489561,-0.839123763,-1.145416308,0.222225893,0.601266212,1
1.796460647,1.460754797,2.219244715,-0.83639469,-0.143045095,1.220709315,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,0.030739705,0.305876054,-1.405155988,-1.4752949,-1.074293216,1.243489561,-0.839123763,-0.138437394,0.506633392,0.775329484,1
1.736574735,1.477657249,2.25663158,-0.739537577,-0.867127617,1.227109533,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,0.030739705,0.305876054,-1.434675312,-1.4752949,-1.138536308,1.243489561,-0.839123763,-0.8743066,0.303485178,0.009451086,1
1.429160384,1.453993817,2.188423726,-0.766980426,-0.927005804,1.220709315,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,-1.318529236,0.305876054,-1.405155988,-1.4752949,-1.138536308,1.172538648,-0.839123763,-0.796846684,-1.606108032,0.914580102,1
1.792468253,1.460754797,2.265437577,-0.652366175,0.212897462,1.227109533,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,0.030739705,-1.522076219,-1.41991565,-1.4752949,-1.138536308,1.172538648,-0.90888873,0.171402272,-0.021551964,-0.199424841,1
1.369274472,1.460754797,2.201632721,-0.720166154,-0.12530341,1.227109533,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,1.380008646,0.305876054,-1.41991565,-1.4752949,-1.138536308,1.108037821,-0.90888873,0.519971896,1.197337319,-0.164612187,1
1.884293319,1.460754797,2.144419489,-0.631380468,-0.727411847,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,0.030739705,0.305876054,-1.405155988,-1.4752949,-1.196355089,1.108037821,-0.978653698,0.21013223,0.140966607,1.123456028,1
1.844369377,1.470896268,2.254442955,-0.705637588,-1.346153113,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,2.729277588,0.305876054,-1.41991565,-1.4752949,-1.196355089,1.108037821,-0.978653698,0.21013223,0.18159625,-0.26905015,1
1.676688822,1.453993817,2.199444096,-0.847694686,-0.717432149,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,1.380008646,0.305876054,-1.405155988,-1.4752949,-1.196355089,1.049987073,-1.055395164,-0.254627269,0.019077679,-1.034928548,1
1.568894179,1.470896268,2.311656187,-0.899351813,0.130842168,1.220709315,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,1.380008646,-1.522076219,-1.405155988,-1.490847419,-1.196355089,1.049987073,-1.055395164,0.248862188,0.547263035,-1.034928548,1
1.449122354,1.470896268,2.188423726,-0.804108986,-0.952509476,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.717489783,-0.706886663,0.030739705,0.305876054,-1.41991565,-1.490847419,-1.260598177,1.049987073,-1.055395164,0.403782021,-1.72799696,-0.129799532,1
1.844369377,1.477657249,2.309441813,-0.862223253,-1.009061097,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.717489783,-0.706886663,0.030739705,-1.522076219,-1.41991565,-1.490847419,-1.260598177,1.049987073,-1.125160136,-0.796846684,0.222225893,-0.686802003,1
1.976118385,1.447232836,2.300635816,-1.013966063,-0.587696077,1.220709315,-0.789064651,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.706886663,0.030739705,-1.522076219,-1.41991565,-1.4752949,-1.331265576,0.985486241,-1.125160136,-0.796846684,-1.037293033,0.531640903,1
1.736574735,1.447232836,2.31824781,-1.097908894,-0.438000609,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.706886663,1.380008646,2.133828328,-1.41991565,-1.4752949,-1.331265576,0.985486241,-1.125160136,0.132672314,-1.037293033,-0.199424841,1
1.988095566,1.447232836,2.2720292,-0.967151792,-0.373687,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.706886663,0.030739705,0.305876054,-1.41991565,-1.490847419,-1.331265576,0.920985413,-1.18794861,-0.138437394,-0.387218749,-1.104553857,1
1.437145173,1.460754797,2.166434481,-0.938094659,-0.392537541,1.220709315,-0.789064651,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.706886663,0.030739705,0.305876054,-1.41991565,-1.4752949,-1.331265576,0.920985413,-1.18794861,1.52695081,0.019077679,1.193081337,1
1.892278106,1.453993817,2.22143334,-0.928408947,-0.607655472,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.706886663,1.380008646,0.305876054,-1.41991565,-1.490847419,-1.389084357,0.920985413,-1.18794861,0.171402272,0.466003749,-1.104553857,1
1.648742063,1.440471855,2.153225486,-1.156023162,-1.12438205,1.233509752,1.180292758,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.706886663,0.030739705,-1.522076219,-1.41991565,-1.4752949,-1.389084357,0.850034501,-1.18794861,-0.060977478,-0.062181607,-1.452680402,1
1.784483464,1.453993817,2.192826724,-0.994594641,-0.498987652,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,1.380008646,0.305876054,-1.41991565,-1.490847419,-1.459751756,0.850034501,-1.257713577,-0.835576642,0.506633392,-0.060174223,1
1.800453042,1.460754797,2.234642335,-0.931637517,-0.540015298,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,-1.522076219,-1.41991565,-1.4752949,-1.459751756,0.785533673,-1.334455044,0.86854152,-0.630996606,-1.20899182,1
2.071935845,1.453993817,2.261034578,-0.928408947,-0.677513358,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.731742681,-0.719787732,1.380008646,0.305876054,-1.41991565,-1.490847419,-1.459751756,0.785533673,-1.334455044,-0.835576642,0.222225893,1.36714461,1
1.548932209,1.460754797,2.115812873,-1.030108916,-0.307155682,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-1.41991565,-1.490847419,-1.459751756,0.785533673,-1.334455044,-0.177167352,1.847411603,-0.303862804,1
1.560909392,1.470896268,2.210438718,-1.059166049,-1.604516402,1.214309096,-1.379871874,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.706886663,1.380008646,0.305876054,-1.41991565,-1.490847419,-1.517570538,0.727482926,-1.397243517,-0.177167352,0.384744464,-0.303862804,1
1.297411376,1.460754797,2.23683096,-1.143108881,-1.696551394,1.214309096,-1.379871874,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-1.41991565,-1.490847419,-1.517570538,0.727482926,-1.397243517,-0.215897311,2.172448745,-0.060174223,1
1.840376983,1.447232836,2.144419489,-1.411080226,-1.518025687,1.220709315,-0.198257429,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-1.405155988,-1.490847419,-1.517570538,0.727482926,-1.473984983,-0.099707436,-0.021551964,-0.303862804,1
1.536955026,1.453993817,2.144419489,-1.569280176,-0.40695266,1.227109533,0.589485535,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-1.41991565,-1.4752949,-1.517570538,0.662982098,-1.473984983,-0.138437394,1.725522675,1.36714461,1
1.624787699,1.460754797,2.137827866,-1.656451578,-1.993724618,1.227109533,0.589485535,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-1.41991565,-1.490847419,-1.517570538,0.662982098,-1.473984983,-0.138437394,0.384744464,-0.26905015,1
1.884293319,1.48441823,2.223621965,-1.687122996,-1.936064142,1.227109533,0.589485535,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,-1.522076219,-1.405155988,-1.490847419,-1.517570538,0.598481266,-1.473984983,0.519971896,0.18159625,-0.303862804,1
1.668704034,1.440471855,2.177429103,-1.664523004,0.029936334,1.220709315,-0.198257429,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,1.380008646,0.305876054,-1.41991565,-1.4752949,-1.517570538,0.598481266,-1.473984983,-1.300336141,-0.10281125,-1.731181637,1
1.836384588,1.453993817,2.26765195,-1.679051571,-1.751994159,1.220709315,-0.198257429,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,-1.522076219,-1.41991565,-1.4752949,-1.517570538,0.598481266,-1.473984983,0.403782021,0.709781606,-0.965303239,1
1.844369377,1.447232836,2.2720292,-1.714565846,-1.791912951,1.220709315,-0.198257429,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-1.405155988,-1.4752949,-1.517570538,0.598481266,-1.536773456,0.21013223,0.18159625,-0.721614658,1
1.908247684,1.447232836,2.142230864,-1.617708732,-0.830535391,1.227109533,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-1.41991565,-1.4752949,-1.517570538,0.527530353,-1.536773456,0.752351645,-0.184070535,-1.000115894,1
1.792468253,1.453993817,2.129021868,-1.394937373,0.781740239,1.220709315,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-1.41991565,-1.490847419,-1.517570538,0.463029525,-1.536773456,1.100921269,-1.72799696,1.262706646,1
1.47307672,1.420188913,1.864996449,-1.175394584,-0.817229128,1.227109533,0.589485535,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-1.41991565,-1.490847419,-1.517570538,0.463029525,-1.536773456,-1.184146266,0.140966607,1.36714461,1
1.253495041,1.470896268,1.992606161,-1.246423134,-1.70209567,1.227109533,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,0.030739705,0.305876054,-1.405155988,-1.490847419,-1.517570538,0.404978778,-1.536773456,1.604410726,-0.224700178,1.541207882,1
1.808437829,1.48441823,2.362252047,-1.267408842,-1.118837774,1.227109533,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.719787732,0.030739705,0.305876054,-1.41991565,-1.4752949,-1.517570538,0.404978778,-1.536773456,0.326322105,-0.062181607,-0.965303239,1
1.397221231,1.426949894,2.021212776,-1.115666031,0.571057729,1.227109533,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.731742681,-0.719787732,1.380008646,0.305876054,-1.405155988,-1.490847419,-1.517570538,0.404978778,-1.536773456,-1.610175807,-1.037293033,-0.234237495,1
0.838286048,1.453993817,2.008003781,-1.194766007,-0.293849418,1.220709315,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.719787732,1.380008646,0.305876054,-1.41991565,-1.490847419,-1.517570538,0.34047795,-1.536773456,-0.138437394,-0.427848392,-0.965303239,1
1.536955026,1.447232836,1.774773602,-1.009123208,-1.114402352,1.227109533,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.719787732,0.030739705,-3.350028492,-1.405155988,-1.490847419,-1.459751756,0.34047795,-1.536773456,0.21013223,0.140966607,-1.069741203,1
