0.047792003,0.602110243,0.165310284,-1.14633745,-1.520243398,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.031925355,-0.089068804,-1.318529236,0.305876054,-0.888567823,-0.713221522,0.602451422,1.888497857,2.160769919,-0.913036559,-0.143440892,-0.686802003,0
0.650643522,1.440471855,1.999197784,-0.91388038,-1.757538436,1.220709315,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.719787732,2.729277588,0.305876054,-1.405155988,-1.490847419,-1.459751756,0.275977118,-1.536773456,0.132672314,-0.224700178,-1.069741203,1
1.477069114,1.460754797,1.950790549,-1.083380327,-0.341530196,1.220709315,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.719787732,0.030739705,0.305876054,-1.434675312,-1.4752949,-1.459751756,0.275977118,-1.536773456,0.055212397,-0.99666339,-1.104553857,1
1.125738427,1.440471855,1.836389833,-1.367494525,-1.148776867,1.233509752,1.377228495,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.719787732,0.030739705,0.305876054,-1.405155988,-1.490847419,-1.459751756,0.275977118,-1.536773456,0.519971896,-0.305959463,1.471582573,1
1.133723216,1.460754797,1.803380219,-1.545065898,-1.444841237,1.220709315,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.719787732,0.030739705,-1.522076219,-1.41991565,-1.490847419,-1.389084357,0.275977118,-1.536773456,-0.099707436,0.019077679,0.462015594,1
1.049882939,1.470896268,1.735172364,-1.472423064,-1.065612719,1.214309096,-1.379871874,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.719787732,0.030739705,0.305876054,-1.41991565,-1.490847419,-1.331265576,0.205026205,-1.473984983,-1.300336141,-1.402959818,-0.89567793,1
1.297411376,1.470896268,1.893603065,-1.147951736,-0.19405244,1.227109533,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.719787732,0.030739705,-1.522076219,-1.405155988,-1.490847419,-1.331265576,0.205026205,-1.473984983,0.481241938,0.831670534,1.436769919,1
1.265472223,1.453993817,1.871588073,-0.959080366,1.407134637,1.220709315,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.719787732,0.030739705,-3.350028492,-1.41991565,-1.490847419,-1.331265576,0.140525377,-1.473984983,0.442511979,-0.509107677,-0.477926077,1
1.365282077,1.453993817,1.776987977,-0.829937549,-1.225287884,1.220709315,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.719787732,-1.318529236,0.305876054,-1.405155988,-1.508127995,-1.260598177,0.140525377,-1.473984983,1.023461353,0.100336964,0.427202939,1
1.257487435,1.453993817,1.893603065,-0.662051887,-1.009061097,1.220709315,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-1.434675312,-1.508127995,-1.196355089,0.140525377,-1.473984983,0.597431812,0.262855535,1.158268683,1
1.2814418,1.433710875,1.48106013,-0.618466186,-0.209576414,1.220709315,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-1.41991565,-1.508127995,-1.196355089,0.140525377,-1.473984983,0.287592147,-0.99666339,-1.104553857,1
1.093799274,1.453993817,1.454667887,-0.817023267,-0.559974694,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-1.41991565,-1.508127995,-1.138536308,0.08247463,-1.473984983,-1.222876225,0.18159625,-0.199424841,1
0.646651128,1.470896268,1.621878836,-0.891280387,0.870448665,1.220709315,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,2.729277588,-1.522076219,-1.41991565,-1.508127995,-1.138536308,0.08247463,-1.397243517,0.055212397,1.034818748,-1.800806946,1
1.225548282,1.453993817,1.624093209,-0.484480514,-1.509154845,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.719787732,0.030739705,0.305876054,-1.41991565,-1.508127995,-1.138536308,0.08247463,-1.397243517,0.481241938,-1.077922676,-0.826052621,1
1.077829698,1.440471855,1.362256415,-0.637837609,-0.353727605,1.220709315,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.508127995,-1.074293216,0.017973802,-1.334455044,-0.215897311,-0.021551964,-0.26905015,1
0.522886909,1.477657249,1.525064366,-0.947780369,-1.851791137,1.233509752,1.180292758,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,-1.522076219,-1.41991565,-1.508127995,-1.003625817,0.017973802,-1.334455044,0.21013223,-1.159181961,-0.303862804,1
0.327259595,1.433710875,1.485463127,-1.365880239,-1.639999772,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-1.41991565,-1.508127995,-1.003625817,-0.04652703,-1.334455044,0.248862188,-0.956033748,0.218327012,1
0.818324077,1.433710875,1.013492587,-1.304537402,-1.392725036,1.233509752,1.180292758,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,1.380008646,0.305876054,-1.405155988,-1.508127995,-0.875139641,-0.04652703,-1.257713577,-0.990496475,0.18159625,-0.199424841,1
0.862240413,1.453993817,1.29845156,-1.454665926,-2.085759609,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,-1.522076219,-1.405155988,-1.490847419,-0.875139641,-0.04652703,-1.18794861,-0.758116726,-0.143440892,1.36714461,1
0.518894514,1.447232836,0.978294346,-1.580580173,0.921456009,1.220709315,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-1.434675312,-1.508127995,-0.817320859,-0.04652703,-1.18794861,0.093942355,0.100336964,-0.164612187,1
0.2553965,1.460754797,0.93429011,-1.546680183,-1.213090475,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.508127995,-0.817320859,-0.117477943,-1.18794861,0.558701854,0.344114821,1.297519301,1
0.614711975,1.48441823,0.929887112,-1.37233738,-1.471453764,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-1.41991565,-1.508127995,-0.753077767,-0.181978771,-1.18794861,0.093942355,0.303485178,-1.20899182,1
0.670605493,1.470896268,1.133429236,-1.223823141,-0.016635589,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-1.41991565,-1.508127995,-0.682410372,-0.181978771,-1.125160136,-0.022247519,-1.321700533,1.715271154,1
0.271366077,1.477657249,0.885882875,-1.352965958,-1.553509058,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,2.133828328,-1.434675312,-1.508127995,-0.682410372,-0.181978771,-1.125160136,-1.261606183,2.131819103,-1.104553857,1
0.654635916,1.48441823,1.177433472,-1.551523039,-1.574577309,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-1.434675312,-1.508127995,-0.61816728,-0.240029518,-1.125160136,-0.913036559,0.587892677,-0.234237495,1
0.738476194,1.426949894,1.009089588,-1.551523039,-1.475889185,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,1.380008646,0.305876054,-1.434675312,-1.508127995,-0.553924192,-0.240029518,-1.055395164,1.52695081,-1.931145174,-0.477926077,1
0.331251989,1.426949894,0.883668502,-1.29162312,-0.287196286,1.233509752,1.180292758,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,-1.318529236,0.305876054,-1.434675312,-1.508127995,-0.553924192,-0.240029518,-1.055395164,1.333301019,-0.143440892,0.148701704,1
0.694559858,1.48441823,1.002497964,-1.779137253,-1.060068442,1.214309096,-1.379871874,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-1.41991565,-1.508127995,-0.496105411,-0.304530346,-0.978653698,0.597431812,0.669151963,-0.129799532,1
0.279350866,1.460754797,1.071813005,-1.934108635,-1.307343177,1.227109533,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,1.380008646,0.305876054,-1.434675312,-1.508127995,-0.496105411,-0.304530346,-0.978653698,1.604410726,-0.184070535,-0.477926077,1
0.878209989,1.477657249,1.087236374,-1.63546587,-0.980230859,1.220709315,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-1.434675312,-1.508127995,-0.361194924,-0.369031178,-0.90888873,1.681870643,-1.402959818,0.148701704,1
0.554826062,1.440471855,0.962896727,-1.365880239,-0.140827384,1.214309096,-1.379871874,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,1.380008646,0.305876054,-1.434675312,-1.508127995,-0.361194924,-0.369031178,-0.839123763,0.946001436,0.262855535,0.35757763,1
0.546841273,1.460754797,0.879265503,-1.013966063,0.752910001,1.227109533,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,1.380008646,0.305876054,-1.434675312,-1.508127995,-0.296951832,-0.369031178,-0.839123763,0.752351645,-1.402959818,0.775329484,1
0.219464952,1.447232836,0.771456411,-1.131808883,-1.152103433,1.227109533,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,1.380008646,0.305876054,-1.434675312,-1.508127995,-0.232708744,-0.439982091,-0.839123763,1.798060518,1.969300531,0.392390285,1
0.470985785,1.440471855,0.883668502,-1.301308831,-2.705609731,1.227109533,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,0.305876054,-1.434675312,-1.508127995,-0.174889962,-0.504482918,-0.77633529,1.488220852,1.35985589,-0.199424841,1
1.165662369,1.460754797,1.353450418,-1.225437426,-0.689710766,1.227109533,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,-1.318529236,-1.522076219,-1.434675312,-1.508127995,-0.110646874,-0.504482918,-0.77633529,-1.881285515,1.725522675,-0.26905015,1
0.478970573,1.440471855,0.967299725,-1.060780334,-0.266128035,1.220709315,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,0.030739705,0.305876054,-1.434675312,-1.508127995,-0.039979475,-0.504482918,-0.706570318,0.171402272,1.847411603,0.462015594,1
0.842278442,1.440471855,1.00468659,-1.156023162,-1.011278808,1.220709315,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,1.380008646,0.305876054,-1.434675312,-1.508127995,-0.039979475,-0.562533666,-0.629828856,-0.758116726,0.262855535,-0.164612187,1
0.658628311,1.453993817,0.769267786,-1.378794521,-1.749776449,1.214309096,-1.379871874,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.74599558,-0.734122253,0.030739705,0.305876054,-1.447959008,-1.490847419,0.024263617,-0.562533666,-0.629828856,0.171402272,-1.077922676,-1.940057564,1
0.894179566,1.453993817,1.074027378,-1.10598032,0.027718624,1.227109533,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,-1.318529236,0.305876054,-1.434675312,-1.4752949,0.088506705,-0.562533666,-0.629828856,-0.680656809,1.847411603,-0.826052621,1
0.914141537,1.447232836,1.058629759,-1.025266059,-0.802814009,1.227109533,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,0.030739705,0.305876054,-1.434675312,-1.4752949,0.146325486,-0.627034493,-0.560063884,0.171402272,-0.752885534,-0.617176695,1
0.866232807,1.470896268,1.025620143,-1.191537437,-1.989289197,1.227109533,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,0.030739705,0.305876054,-1.447959008,-1.458014325,0.146325486,-0.627034493,-0.490298916,-1.067956392,0.62852232,-0.721614658,1
0.642658734,1.440471855,1.049823761,-1.74685155,-3.851057273,1.227109533,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,1.380008646,0.305876054,-1.434675312,-1.44073375,0.210568574,-0.691535326,-0.490298916,0.403782021,-0.387218749,1.436769919,1
0.630681552,1.477657249,1.230243705,-1.955094342,-1.272968663,1.214309096,-1.379871874,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,1.380008646,-1.522076219,-1.434675312,-1.44073375,0.281235973,-0.691535326,-0.427510443,-0.8743066,-0.021551964,-0.303862804,1
0.694559858,1.420188913,1.159821479,-2.009980039,0.369246061,1.220709315,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,1.380008646,0.305876054,-1.434675312,-1.421725117,0.281235973,-0.691535326,-0.427510443,-0.641926851,0.425374106,-0.199424841,1
0.59075761,1.440471855,0.969488349,-1.914737211,-1.148776867,1.227109533,0.589485535,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,0.030739705,-1.522076219,-1.434675312,-1.421725117,0.409722153,-0.762486234,-0.357745475,0.403782021,-0.752885534,-0.199424841,1
0.794369712,1.470896268,1.122434613,-1.908280071,-2.129004967,1.227109533,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,-1.318529236,0.305876054,-1.434675312,-1.404444542,0.409722153,-0.762486234,-0.281004009,-0.796846684,-0.224700178,1.436769919,1
0.758438164,1.453993817,1.320440804,-1.959937198,-1.350588535,1.227109533,0.589485535,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,2.729277588,0.305876054,-1.434675312,-1.388892024,0.467540935,-0.826987066,-0.281004009,-0.641926851,-0.712255891,0.183514358,1
1.109768851,1.426949894,1.009089588,-2.139122856,-1.33284685,1.227109533,0.589485535,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,-1.318529236,-3.350028492,-1.434675312,-1.388892024,0.467540935,-0.826987066,-0.211239037,1.759330559,-0.224700178,1.436769919,1
0.934103508,1.426949894,0.969488349,-2.227908543,-1.376092207,1.227109533,0.589485535,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,1.380008646,0.305876054,-1.434675312,-1.388892024,0.602451422,-0.826987066,-0.141474069,-0.990496475,1.319226247,-0.686802003,1
0.710529435,1.477657249,0.914489491,-2.156879994,-1.307343177,1.227109533,0.589485535,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,0.030739705,0.305876054,-1.434675312,-1.388892024,0.602451422,-0.826987066,-0.141474069,-0.719386768,0.140966607,1.36714461,1
0.307297625,1.470896268,0.749467168,-2.307008519,-2.377388558,1.214309096,-0.986000394,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,0.030739705,0.305876054,-1.434675312,-1.354330873,0.666694514,-0.826987066,-0.078685596,1.52695081,-0.265329821,1.401957264,1
0.251404106,1.420188913,0.674641941,-2.103608582,0.227312581,1.233509752,1.574164237,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.758823189,-0.734122253,0.030739705,0.305876054,-1.434675312,-1.354330873,0.730937602,-0.885037813,-0.078685596,-0.951766517,1.684893032,-0.477926077,1
0.822316471,1.426949894,0.716457552,-2.008365754,-2.150073218,1.207908877,-2.167614838,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,1.380008646,0.305876054,-1.434675312,-1.354330873,0.730937602,-0.885037813,-0.008920629,1.488220852,-0.305959463,1.088643374,1
0.654635916,1.403286461,0.835261267,-2.221451402,-2.213277971,1.207908877,-2.167614838,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.758823189,-0.734122253,1.380008646,0.305876054,-1.447959008,-1.354330873,0.788756383,-0.885037813,0.067820838,-0.44827706,0.669151963,-0.965303239,1
0.171556223,1.396525481,0.830858268,-2.405479916,-2.00259546,1.214309096,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,0.030739705,0.305876054,-1.434675312,-1.354330873,0.852999471,-0.949538641,0.067820838,-1.493985932,-0.509107677,0.04426374,1
0.259388894,1.376242538,0.707651555,-2.305394233,-0.323788511,1.227109533,1.377228495,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,-1.318529236,-1.522076219,-1.447959008,-1.33532224,0.92366687,-0.949538641,0.13758581,-0.951766517,-0.874774462,0.462015594,1
0.8023545,1.440471855,0.962896727,-2.137508571,-0.98466628,1.227109533,0.983357015,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,0.030739705,0.305876054,-1.447959008,-1.354330873,0.92366687,-1.014039469,0.207350778,-0.835576642,0.019077679,1.401957264,1
0.810339289,1.396525481,1.038829139,-1.700037279,0.140821866,1.233509752,1.574164237,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.758823189,-0.734122253,0.030739705,0.305876054,-1.434675312,-1.33532224,1.05215305,-1.014039469,0.207350778,-0.835576642,-0.752885534,-0.89567793,1
0.690567464,1.376242538,0.630637705,-1.256108845,0.221768305,1.233509752,0.983357015,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.758823189,-0.734122253,0.030739705,0.305876054,-1.447959008,-1.33532224,1.05215305,-1.014039469,0.270139251,1.333301019,-1.037293033,-1.069741203,1
0.59075761,1.3897645,0.993691967,-1.075308901,0.10422964,1.227109533,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.758823189,-0.734122253,0.030739705,0.305876054,-1.434675312,-1.318041664,1.109971832,-1.084990382,0.270139251,-0.796846684,-0.387218749,-0.303862804,1
0.387145508,1.396525481,0.828669643,-1.022037489,-0.117541423,1.239909971,1.377228495,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.758823189,-0.734122253,0.030739705,-1.522076219,-1.434675312,-1.318041664,1.109971832,-1.084990382,0.339904218,-0.796846684,-0.143440892,-0.791239967,1
0.478970573,1.453993817,0.932075737,-0.968766077,-0.717432149,1.233509752,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,0.030739705,0.305876054,-1.434675312,-1.318041664,1.244882319,-1.084990382,0.416645685,0.597431812,-0.305959463,1.088643374,1
0.459008602,1.470896268,1.000283591,-0.936480373,-1.883947942,1.239909971,1.180292758,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.734122253,2.729277588,0.305876054,-1.434675312,-1.302489146,1.244882319,-1.149491214,0.416645685,-0.719386768,1.197337319,0.775329484,1
0.423077055,1.396525481,0.663647319,-0.962308936,-0.049901249,1.239909971,0.983357015,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.758823189,-0.749890226,1.380008646,0.305876054,-1.434675312,-1.318041664,1.309125407,-1.149491214,0.486410657,0.093942355,-0.346589106,-0.965303239,1
0.870225201,1.345818125,0.769267786,-0.825094694,0.335980402,1.227109533,-0.986000394,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,2.729277588,0.305876054,-1.434675312,-1.302489146,1.373368499,-1.149491214,0.556175624,-0.215897311,-0.021551964,-0.89567793,1
0.147601858,1.345818125,0.852873261,-0.963923222,-0.732956123,1.239909971,0.786421272,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.758823189,-0.749890226,1.380008646,0.305876054,-1.447959008,-1.302489146,1.373368499,-1.207541961,0.556175624,-0.603196893,-0.752885534,-0.791239967,1
0.586765215,1.352579106,0.815460647,-0.978451789,-1.096660667,1.233509752,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,1.380008646,0.305876054,-1.447959008,-1.302489146,1.373368499,-1.207541961,0.618964097,0.636161771,1.116078033,0.984205411,1
0.35121396,1.372862047,0.707651555,-1.120508887,-1.856226559,1.233509752,-0.198257429,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,0.030739705,0.305876054,-1.434675312,-1.302489146,1.437611587,-1.207541961,0.688729065,-0.913036559,-0.468478034,-0.060174223,1
0.506917333,1.332296163,0.562429851,-0.996208925,-0.559974694,1.239909971,0.589485535,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,1.380008646,0.305876054,-1.447959008,-1.302489146,1.437611587,-1.207541961,0.765470531,0.558701854,-0.224700178,0.218327012,1
0.379160719,1.339057144,0.591036466,-0.613623331,0.477913882,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,-1.318529236,-3.350028492,-1.434675312,-1.302489146,1.495430368,-1.207541961,0.765470531,-0.564466935,0.709781606,-0.826052621,1
0.958057873,1.352579106,1.107036993,-0.552280492,-0.047683537,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,0.030739705,0.305876054,-1.434675312,-1.285208571,1.495430368,-1.272042789,0.765470531,-0.913036559,-0.062181607,-1.348242438,1
0.518894514,1.396525481,0.848470263,-0.489323369,1.073369187,1.227109533,-0.986000394,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,1.380008646,0.305876054,-1.447959008,-1.302489146,1.566097767,-1.342993702,0.835235504,1.836790476,0.262855535,0.183514358,1
0.415092267,1.332296163,0.767053413,-0.38439483,0.245054266,1.233509752,-1.379871874,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,-1.318529236,0.305876054,-1.447959008,-1.302489146,1.566097767,-1.342993702,0.905000471,1.217111144,-1.159181961,1.541207882,1
0.2553965,1.352579106,0.830858268,-0.261709154,-0.311591103,1.227109533,-1.970679096,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,0.030739705,0.305876054,-1.447959008,-1.302489146,1.566097767,-1.342993702,0.905000471,0.365052063,-1.118552319,0.009451086,1
0.606727187,1.396525481,0.811057649,-0.382780545,-1.449276658,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,0.030739705,0.305876054,-1.434675312,-1.302489146,1.566097767,-1.342993702,0.967788944,-0.913036559,-0.265329821,0.601266212,1
0.890187172,1.332296163,0.617454458,-0.448966239,-0.735173834,1.227109533,-1.379871874,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,1.380008646,2.133828328,-1.447959008,-1.302489146,1.623916548,-1.401044449,0.967788944,-0.796846684,-0.346589106,-1.90524491,1
0.347221566,1.170032625,0.516236989,-0.594251908,-0.664207093,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,0.030739705,0.305876054,-1.447959008,-1.285208571,1.623916548,-1.401044449,0.967788944,-0.951766517,-0.224700178,0.079076395,1
0.151594252,0.943539771,0.373229657,-0.589409052,-0.657553962,1.233509752,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,0.030739705,-1.522076219,-1.46271867,-1.285208571,1.623916548,-1.471995362,1.037553912,-0.719386768,-0.99666339,-0.721614658,1
0.083723551,0.980725165,0.388627278,-0.582951912,-0.174093044,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,0.030739705,-1.522076219,-1.447959008,-1.285208571,1.694583947,-1.471995362,1.114295378,-1.184146266,-0.021551964,-0.512738731,1
0.267373683,1.257925375,0.540440606,-0.476409087,0.232856857,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,-1.318529236,0.305876054,-1.46271867,-1.285208571,1.694583947,-1.471995362,1.114295378,1.720600601,-0.021551964,1.05383072,1
0.167563828,1.332296163,0.575638846,-0.497394795,0.763998553,1.233509752,-0.198257429,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,1.380008646,3.9617806,-1.447959008,-1.285208571,1.694583947,-1.471995362,1.114295378,0.442511979,0.384744464,0.113889049,1
0.191518193,1.200457039,0.498624995,-0.379551975,0.556642609,1.239909971,0.589485535,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,0.030739705,-1.522076219,-1.46271867,-1.267927995,1.694583947,-1.471995362,1.114295378,0.558701854,0.140966607,-0.129799532,1
0.387145508,1.176793606,0.500839368,-0.445737668,-1.259662398,1.233509752,-0.198257429,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,0.030739705,0.305876054,-1.447959008,-1.267927995,1.694583947,-1.530046109,1.184060346,0.171402272,-1.240441247,-0.965303239,1
0.42706945,1.213979,0.511833991,-0.72500901,-1.570141887,1.233509752,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,-1.318529236,0.305876054,-1.447959008,-1.267927995,1.694583947,-1.530046109,1.184060346,-0.990496475,-0.305959463,1.297519301,1
0.127639887,1.257925375,0.511833991,-0.815408982,0.393640879,1.233509752,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,1.380008646,0.305876054,-1.447959008,-1.248919362,1.694583947,-1.530046109,1.253825318,0.946001436,1.563004104,1.332331955,1
0.155586646,1.031432521,0.412830896,-0.447351953,1.546850407,1.227109533,-0.789064651,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,0.030739705,0.305876054,-1.434675312,-1.267927995,1.694583947,-1.530046109,1.253825318,-0.564466935,-0.184070535,0.879767447,1
0.42706945,1.139608212,0.461238131,-0.166466327,-0.079840342,1.233509752,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,2.729277588,0.305876054,-1.447959008,-1.267927995,1.758827035,-1.530046109,1.253825318,0.21013223,-0.143440892,-1.591931019,1
0.403115084,1.372862047,0.712054554,-0.473180517,-1.766409278,1.239909971,0.983357015,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,0.030739705,0.305876054,-1.46271867,-1.267927995,1.758827035,-1.530046109,1.253825318,-0.44827706,-0.834144819,-1.069741203,1
0.435054237,1.3897645,0.819863646,-0.766980426,-0.9469652,1.233509752,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,1.380008646,0.305876054,-1.434675312,-1.285208571,1.758827035,-1.530046109,1.253825318,-1.145416308,1.522374461,-0.58236404,1
0.59075761,1.315393712,0.573450221,-0.905808954,-0.288305141,1.227109533,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,1.380008646,-1.522076219,-1.447959008,-1.285208571,1.758827035,-1.530046109,1.253825318,-0.564466935,-0.752885534,-0.094986878,1
0.319274807,1.132847231,0.500839368,-0.934866088,-0.777310336,1.227109533,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,1.380008646,-1.522076219,-1.46271867,-1.285208571,1.758827035,-1.530046109,1.253825318,0.132672314,-0.305959463,-0.129799532,1
0.01585285,0.84888604,0.31820505,-0.87675182,-0.199596716,1.233509752,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,-1.318529236,0.305876054,-1.447959008,-1.267927995,1.758827035,-1.530046109,1.253825318,-0.603196893,0.953559462,-0.965303239,1
0.131632281,0.811700646,0.285195436,-0.918723235,-1.457038645,1.239909971,0.983357015,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,-1.318529236,0.305876054,-1.447959008,-1.267927995,1.758827035,-1.530046109,1.316613791,-0.215897311,0.344114821,-0.129799532,1
0.478970573,0.835364078,0.298404432,-0.989751785,-0.279434299,1.227109533,-0.789064651,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,0.030739705,0.305876054,-1.447959008,-1.267927995,1.758827035,-1.530046109,1.316613791,1.604410726,-1.28107089,1.088643374,1
0.594750004,0.960442222,0.360020662,-0.850923257,-1.087789824,1.239909971,0.983357015,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,0.030739705,0.305876054,-1.447959008,-1.267927995,1.758827035,-1.530046109,1.316613791,-0.8743066,1.156707676,-0.303862804,1
0.630681552,1.12608625,0.474421377,-1.10598032,-1.080027838,1.227109533,-0.789064651,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,0.030739705,0.305876054,-1.447959008,-1.267927995,1.758827035,-1.530046109,1.316613791,-0.951766517,-0.305959463,-1.243804475,1
0.275358471,1.244403414,0.498624995,-1.167323158,-0.929223515,1.239909971,0.983357015,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,0.030739705,0.305876054,-1.447959008,-1.267927995,1.758827035,-1.471995362,1.316613791,-0.603196893,1.237966962,-0.060174223,1
0.35121396,1.170032625,0.483227374,-1.096294609,-0.249495205,1.220709315,-1.970679096,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,0.030739705,-1.522076219,-1.447959008,-1.267927995,1.758827035,-1.471995362,1.316613791,-0.758116726,-1.890515531,-0.164612187,1
0.283343259,0.892832415,0.338005669,-0.883208961,-0.502314218,1.239909971,0.786421272,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,1.380008646,0.305876054,-1.46271867,-1.267927995,1.758827035,-1.471995362,1.316613791,-0.913036559,-1.240441247,-0.756427312,1
0.506917333,0.93677879,0.346811666,-0.813794697,0.108665062,1.239909971,0.786421272,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,-1.318529236,-1.522076219,-1.46271867,-1.267927995,1.694583947,-1.471995362,1.316613791,-0.796846684,-1.28107089,-1.174179166,1
0.211480165,0.994247126,0.395218901,-0.694337591,-0.083166908,1.239909971,0.589485535,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,-1.318529236,-1.522076219,-1.46271867,-1.267927995,1.694583947,-1.471995362,1.316613791,0.248862188,-0.224700178,1.05383072,1
0.834293654,1.088900856,0.465615381,-0.797651844,-0.907046408,1.239909971,0.589485535,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,-1.318529236,0.305876054,-1.46271867,-1.267927995,1.694583947,-1.401044449,1.316613791,-0.913036559,-0.224700178,-0.721614658,1
0.2553965,1.061856934,0.428228515,-0.733080437,-0.931441225,1.233509752,-0.198257429,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,0.030739705,-3.350028492,-1.447959008,-1.267927995,1.694583947,-1.401044449,1.316613791,-0.641926851,1.034818748,-0.129799532,1
-0.115896157,0.973964184,0.384224279,-0.676580454,0.015521215,1.239909971,0.786421272,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.788754276,-0.749890226,1.380008646,0.305876054,-1.447959008,-1.267927995,1.694583947,-1.342993702,1.316613791,0.946001436,-2.215552673,1.471582573,1
0.159579041,1.075378896,0.430417141,-0.592637623,0.209570896,1.227109533,-0.986000394,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,0.030739705,0.305876054,-1.447959008,-1.267927995,1.694583947,-1.342993702,1.316613791,0.21013223,-0.630996606,-0.164612187,1
0.674597887,1.12608625,0.485441748,-0.76536614,-1.879512521,1.233509752,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.788754276,-0.749890226,0.030739705,0.305876054,-1.434675312,-1.267927995,1.623916548,-1.342993702,1.316613791,-0.913036559,-0.184070535,1.123456028,1
0.191518193,0.862408002,0.333602671,-0.888051817,0.078725968,1.227109533,-0.789064651,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.749890226,1.380008646,0.305876054,-1.447959008,-1.267927995,1.623916548,-1.272042789,1.316613791,-1.416526016,-0.956033748,-0.617176695,1
0.099693127,0.740710348,0.242324134,-0.665280457,-0.493443375,1.227109533,-0.789064651,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,0.030739705,0.305876054,-1.447959008,-1.267927995,1.623916548,-1.207541961,1.316613791,-0.525736976,0.18159625,-0.094986878,1
0.01585285,0.727188387,0.237921137,-0.566809059,-0.363707303,1.233509752,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.773076088,-0.749890226,1.380008646,0.305876054,-1.447959008,-1.267927995,1.623916548,-1.207541961,1.316613791,-0.758116726,-0.874774462,-0.164612187,1
0.143609464,0.659578579,0.187325275,-0.555509063,0.096467653,1.233509752,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.749890226,0.030739705,0.305876054,-1.447959008,-1.267927995,1.623916548,-1.207541961,1.316613791,0.752351645,-0.062181607,1.401957264,1
0.239426924,0.690002993,0.189513901,-0.436051957,0.549989478,1.233509752,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.749890226,1.380008646,0.305876054,-1.447959008,-1.267927995,1.623916548,-1.149491214,1.316613791,-0.913036559,0.506633392,-0.129799532,1
0.363191143,0.916495847,0.338005669,0.198362131,0.930326851,1.239909971,0.983357015,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.773076088,-0.749890226,1.380008646,0.305876054,-1.447959008,-1.267927995,1.566097767,-1.149491214,1.316613791,-0.641926851,-1.077922676,-0.89567793,1
0.794369712,1.075378896,0.445814761,0.509919177,1.355018438,1.239909971,0.786421272,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.764224747,0.030739705,-3.350028492,-1.447959008,-1.267927995,1.566097767,-1.084990382,1.253825318,-0.796846684,1.278596604,0.218327012,1
0.239426924,1.132847231,0.489818998,0.530904885,0.075399402,1.239909971,0.786421272,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.788754276,-0.749890226,1.380008646,0.305876054,-1.447959008,-1.267927995,1.566097767,-1.014039469,1.253825318,-0.564466935,-0.874774462,-0.303862804,1
0.431061843,1.099042328,0.465615381,0.330733519,-0.70523474,1.233509752,-0.198257429,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.749890226,1.380008646,0.305876054,-1.46271867,-1.267927995,1.566097767,-1.014039469,1.253825318,1.798060518,-0.793515177,-0.129799532,1
0.155586646,0.960442222,0.384224279,0.085362166,-0.698581609,1.233509752,-0.198257429,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.749890226,0.030739705,0.305876054,-1.447959008,-1.248919362,1.566097767,-1.014039469,1.253825318,-1.067956392,0.303485178,-1.034928548,1
0.423077055,1.055095953,0.415019521,-0.029252083,-0.235080086,1.233509752,-0.198257429,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.749890226,0.030739705,-1.522076219,-1.447959008,-1.267927995,1.495430368,-0.949538641,1.253825318,-0.835576642,-0.184070535,-0.060174223,1
0.778400136,1.234261943,0.514022616,-0.234266305,-1.050088744,1.233509752,-0.198257429,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.764224747,-1.318529236,0.305876054,-1.447959008,-1.267927995,1.495430368,-0.885037813,1.253825318,-0.641926851,0.019077679,1.506395228,1
0.463000996,1.339057144,0.569047223,-0.350494841,-0.549994996,1.233509752,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.749890226,-1.318529236,0.305876054,-1.447959008,-1.267927995,1.495430368,-0.885037813,1.253825318,-0.758116726,-0.143440892,-0.129799532,1
0.295320442,1.257925375,0.544843605,-0.348880556,-0.51118506,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.749890226,0.030739705,0.305876054,-1.447959008,-1.267927995,1.495430368,-0.826987066,1.253825318,-0.796846684,1.35985589,1.297519301,1
0.323267201,1.001008107,0.412830896,-0.489323369,-1.608951823,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.749890226,1.380008646,0.305876054,-1.447959008,-1.248919362,1.437611587,-0.826987066,1.253825318,1.062191311,-1.240441247,-1.383055093,1
0.051784398,1.082139875,0.426014142,-0.894508958,-0.805031719,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.764224747,0.030739705,0.305876054,-1.46271867,-1.267927995,1.437611587,-0.762486234,1.253825318,-0.719386768,-0.265329821,-1.104553857,1
0.502924938,1.234261943,0.494221996,-1.017194633,-1.592318994,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.764224747,0.030739705,0.305876054,-1.447959008,-1.248919362,1.437611587,-0.691535326,1.253825318,-0.990496475,0.506633392,-0.060174223,1
0.243419318,0.994247126,0.412830896,-1.302923116,-1.866206257,1.233509752,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.764224747,1.380008646,0.305876054,-1.46271867,-1.248919362,1.437611587,-0.627034493,1.184060346,-0.8743066,-0.712255891,-0.58236404,1
0.49494015,0.899593396,0.342408668,-1.620937303,-2.300877541,1.233509752,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.764224747,0.030739705,0.305876054,-1.46271867,-1.248919362,1.437611587,-0.627034493,1.184060346,-0.758116726,-0.143440892,0.148701704,1
0.35121396,0.93677879,0.351214665,-1.888908648,-1.683245129,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.764224747,1.380008646,-3.350028492,-1.46271867,-1.248919362,1.373368499,-0.562533666,1.114295378,-0.564466935,1.928670889,-0.129799532,1
0.251404106,0.943539771,0.360020662,-1.917965782,-1.452603224,1.233509752,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.764224747,1.380008646,0.305876054,-1.46271867,-1.248919362,1.373368499,-0.504482918,1.114295378,0.171402272,-0.062181607,-0.547551386,1
0.123647493,0.84888604,0.322608049,-1.968008624,-1.567924177,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.764224747,0.030739705,0.305876054,-1.46271867,-1.248919362,1.373368499,-0.504482918,1.114295378,-0.835576642,0.506633392,-0.826052621,1
0.123647493,0.673100541,0.204911521,-1.764608687,0.603214533,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.764224747,-1.318529236,0.305876054,-1.46271867,-1.248919362,1.373368499,-0.439982091,1.114295378,-0.177167352,-0.99666339,1.05383072,1
-0.091941792,0.571685829,0.134515042,-1.235123138,1.315099646,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.764224747,1.380008646,0.305876054,-1.46271867,-1.248919362,1.373368499,-0.369031178,1.114295378,-0.758116726,1.684893032,-0.686802003,1
0.558818456,0.784656723,0.248915758,-0.8024947,1.029014975,1.233509752,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.764224747,0.030739705,-1.522076219,-1.46271867,-1.267927995,1.309125407,-0.369031178,1.037553912,0.326322105,-0.834144819,0.113889049,1
0.690567464,1.156510664,0.459023757,-0.478023373,0.028827479,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.764224747,0.030739705,0.305876054,-1.46271867,-1.248919362,1.244882319,-0.304530346,1.037553912,-0.719386768,-0.712255891,0.079076395,1
0.554826062,1.207218019,0.511833991,-0.22942345,0.374790338,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.764224747,1.380008646,0.305876054,-1.46271867,-1.248919362,1.244882319,-0.240029518,1.037553912,0.558701854,-0.712255891,-0.443113422,1
0.003875668,0.943539771,0.373229657,-0.324666277,-1.178715961,1.239909971,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.764224747,1.380008646,0.305876054,-1.46271867,-1.248919362,1.244882319,-0.240029518,1.037553912,-0.758116726,-0.874774462,-0.199424841,1
0.031822427,0.899593396,0.329199672,-0.444123384,-1.015714229,1.239909971,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,1.380008646,0.305876054,-1.46271867,-1.248919362,1.244882319,-0.181978771,0.967788944,1.488220852,-0.224700178,1.262706646,1
0.215472559,0.862408002,0.311613427,-0.523223358,-0.260583759,1.239909971,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,4.078546529,-1.522076219,-1.46271867,-1.248919362,1.244882319,-0.181978771,0.967788944,0.093942355,1.522374461,-1.000115894,1
0.678590281,0.811700646,0.283006811,-0.800880415,-1.482542317,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.764224747,1.380008646,0.305876054,-1.46271867,-1.248919362,1.244882319,-0.117477943,0.967788944,-0.641926851,-0.54973732,-0.199424841,1
0.566803245,0.777895743,0.263206191,-1.239965993,-2.075779912,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.764224747,1.380008646,0.305876054,-1.478954297,-1.267927995,1.17421492,-0.04652703,0.967788944,0.946001436,-0.143440892,1.401957264,1
0.251404106,0.791417704,0.272012188,-1.514394479,-1.673265432,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,0.030739705,0.305876054,-1.46271867,-1.248919362,1.17421492,-0.04652703,0.967788944,-0.060977478,1.278596604,-1.661556328,1
0.171556223,0.622393185,0.165310284,-1.804965817,-2.031425699,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,2.729277588,0.305876054,-1.46271867,-1.267927995,1.109971832,0.08247463,0.905000471,-1.803825598,-1.077922676,-1.452680402,1
-0.075972216,0.470271119,0.072898811,-1.75008012,-0.36925158,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,2.729277588,0.305876054,-1.478954297,-1.248919362,1.109971832,0.08247463,0.905000471,-0.796846684,-0.224700178,-0.26905015,1
-0.207721223,0.368856407,0.006905332,-1.357808813,0.626500495,1.233509752,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,0.030739705,-1.522076219,-1.46271867,-1.267927995,1.109971832,0.140525377,0.905000471,1.836790476,1.847411603,0.009451086,1
0.083723551,0.493934551,0.070710187,-1.036566056,-0.434674043,1.233509752,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,1.380008646,0.305876054,-1.478954297,-1.267927995,1.05215305,0.205026205,0.905000471,0.171402272,-0.224700178,-0.199424841,1
0.219464952,0.595349262,0.147724038,-1.017194633,-0.587696077,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,-1.318529236,0.305876054,-1.46271867,-1.267927995,1.05215305,0.275977118,0.835235504,-0.409547102,-0.224700178,-1.591931019,1
-0.191751646,0.551402887,0.114714424,-0.955851795,-0.941420923,1.227109533,-1.576807616,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,-1.318529236,0.305876054,-1.46271867,-1.267927995,1.05215305,0.275977118,0.835235504,1.139651228,1.156707676,-1.626743674,1
0.131632281,0.622393185,0.156504286,-1.051094623,-0.626506013,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,-1.318529236,0.305876054,-1.46271867,-1.267927995,1.05215305,0.34047795,0.835235504,-0.758116726,-1.077922676,1.088643374,1
0.762430558,0.767754271,0.249997197,-1.001051782,0.253925109,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,1.380008646,0.305876054,-1.478954297,-1.267927995,0.987909958,0.404978778,0.765470531,1.488220852,1.400485533,1.36714461,1
