0.047792003,0.602110243,0.165310284,-1.14633745,-1.520243398,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.031925355,-0.089068804,-1.318529236,0.305876054,-0.888567823,-0.713221522,0.602451422,1.888497857,2.160769919,-0.913036559,-0.143440892,-0.686802003,0
0.347221566,0.899593396,0.31820505,-0.833166119,-0.324897367,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,2.729277588,0.305876054,-1.46271867,-1.267927995,0.92366687,0.404978778,0.765470531,0.016482439,-0.630996606,-0.408300768,1
0.530871697,0.916495847,0.340220043,-0.726623296,-1.358350522,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,-1.318529236,2.133828328,-1.46271867,-1.267927995,0.92366687,0.463029525,0.765470531,-1.029226433,-0.834144819,-0.58236404,1
0.103685522,0.923256828,0.351214665,-0.676580454,-0.008873602,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,0.030739705,0.305876054,-1.46271867,-1.267927995,0.92366687,0.527530353,0.765470531,0.558701854,-0.915404105,1.227893992,1
0.514902121,1.082139875,0.445814761,-0.45865195,1.531326433,1.233509752,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,0.030739705,-1.522076219,-1.46271867,-1.248919362,0.852999471,0.598481266,0.688729065,-0.603196893,0.750411249,-0.303862804,1
0.54284888,1.132847231,0.483227374,-0.45542338,-1.432643828,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,1.380008646,0.305876054,-1.46271867,-1.248919362,0.852999471,0.598481266,0.688729065,1.604410726,-0.509107677,1.297519301,1
-0.115896157,0.973964184,0.408427897,-0.715323299,-0.900393277,1.233509752,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,1.380008646,2.133828328,-1.46271867,-1.248919362,0.788756383,0.662982098,0.688729065,-0.332087185,0.831670534,1.123456028,1
0.1875258,0.767754271,0.272012188,-0.587794767,-0.943638634,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,0.030739705,-3.350028492,-1.478954297,-1.248919362,0.788756383,0.727482926,0.618964097,-1.222876225,0.019077679,-1.974870218,1
-0.191751646,0.57844681,0.145509664,-0.586180481,-0.492334519,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,-1.318529236,0.305876054,-1.478954297,-1.248919362,0.788756383,0.785533673,0.618964097,-0.719386768,-0.346589106,-0.164612187,1
0.099693127,0.585207791,0.123520421,-0.776666136,-1.267424386,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.778559269,1.380008646,0.305876054,-1.478954297,-1.248919362,0.788756383,0.785533673,0.618964097,1.604410726,-0.752885534,-0.686802003,1
-0.012093909,0.537880926,0.11250005,-0.941323228,-0.960271463,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,0.030739705,0.305876054,-1.46271867,-1.267927995,0.730937602,0.850034501,0.556175624,-0.8743066,-0.265329821,1.123456028,1
-0.159812493,0.544641907,0.11250005,-0.892894672,-0.084275763,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,0.030739705,-1.522076219,-1.478954297,-1.248919362,0.730937602,0.920985413,0.556175624,0.055212397,1.075448391,-0.164612187,1
-0.155820099,0.433085725,0.06190419,-0.857380398,-0.383666699,1.239909971,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,1.380008646,0.305876054,-1.478954297,-1.248919362,0.730937602,0.920985413,0.556175624,-0.680656809,-1.199811604,0.009451086,1
-0.067987427,0.463510138,0.055312566,-0.810566127,-0.866018761,1.239909971,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,0.030739705,0.305876054,-1.46271867,-1.248919362,0.666694514,0.985486241,0.556175624,1.217111144,-0.184070535,-0.651989349,1
0.263381288,0.639295637,0.182922278,-1.093066039,-1.127708616,1.239909971,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,0.030739705,-1.522076219,-1.46271867,-1.267927995,0.602451422,1.049987073,0.486410657,-0.913036559,-0.305959463,-1.452680402,1
0.039807216,0.608871224,0.147724038,-1.191537437,-1.922757878,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,1.380008646,0.305876054,-1.46271867,-1.267927995,0.602451422,1.049987073,0.416645685,0.093942355,1.197337319,-0.443113422,1
-0.227683194,0.395900331,0.022302952,-1.141494595,0.057657717,1.239909971,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.803007175,-0.778559269,0.030739705,0.305876054,-1.46271867,-1.267927995,0.602451422,1.049987073,0.416645685,1.759330559,0.303485178,0.879767447,1
0.123647493,0.318149051,-0.028318657,-0.970380362,-0.158569069,1.239909971,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,2.729277588,0.305876054,-1.46271867,-1.267927995,0.602451422,1.108037821,0.416645685,-1.10668635,-0.712255891,0.427202939,1
0.211480165,0.280963657,-0.045904902,-1.156023162,-1.761973857,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,-1.318529236,0.305876054,-1.478954297,-1.267927995,0.531784023,1.108037821,0.416645685,-0.641926851,-0.793515177,-0.89567793,1
0.119655099,0.274202676,-0.054710899,-1.299694545,-0.555539273,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,-1.318529236,-1.522076219,-1.46271867,-1.267927995,0.467540935,1.108037821,0.339904218,-0.913036559,-0.021551964,-0.58236404,1
-0.263614741,0.406041801,0.015711329,-1.151180306,0.522268095,1.239909971,-0.001321687,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.778559269,-1.318529236,-1.522076219,-1.478954297,-1.248919362,0.467540935,1.172538648,0.339904218,-1.145416308,0.019077679,-0.164612187,1
0.103685522,0.470271119,0.081704809,-0.957466081,-0.21290298,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,1.380008646,0.305876054,-1.478954297,-1.248919362,0.467540935,1.172538648,0.270139251,-0.990496475,1.35985589,1.158268683,1
0.243419318,0.483793079,0.075113186,-0.884823246,-0.588804932,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,-1.318529236,2.133828328,-1.478954297,-1.267927995,0.409722153,1.243489561,0.270139251,-0.990496475,0.994189105,1.05383072,1
0.075738762,0.534500435,0.108097052,-0.931637517,-0.710779017,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,1.380008646,0.305876054,-1.46271867,-1.267927995,0.409722153,1.243489561,0.270139251,-0.603196893,0.344114821,-0.756427312,1
-0.151827704,0.395900331,0.024491576,-0.947780369,-0.497878797,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,1.380008646,-3.350028492,-1.46271867,-1.267927995,0.409722153,1.243489561,0.270139251,-1.455255974,-0.834144819,0.009451086,1
0.11167031,0.419563763,0.031108948,-1.001051782,-0.227318099,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,0.030739705,0.305876054,-1.46271867,-1.267927995,0.345479065,1.243489561,0.207350778,-0.796846684,-0.874774462,-0.094986878,1
0.59075761,0.520978474,0.103719801,-0.807337556,-0.115323712,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,1.380008646,2.133828328,-1.478954297,-1.267927995,0.345479065,1.243489561,0.207350778,-1.10668635,-0.509107677,-0.965303239,1
0.195510587,0.652817598,0.185110902,-0.72823758,-0.50896735,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,2.729277588,2.133828328,-1.493713959,-1.267927995,0.281235973,1.307990389,0.207350778,1.643140685,1.278596604,1.123456028,1
-0.079964609,0.477032099,0.066307189,-1.046251767,-2.00259546,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,1.380008646,0.305876054,-1.508473621,-1.267927995,0.281235973,1.307990389,0.13758581,-0.719386768,0.750411249,1.227893992,1
-0.087949398,0.280963657,-0.050307901,-1.194766007,-0.54445072,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,0.030739705,-1.522076219,-1.508473621,-1.267927995,0.281235973,1.372491221,0.13758581,1.52695081,-1.037293033,1.088643374,1
-0.067987427,0.260680716,-0.063516896,-0.981680358,-0.123085699,1.233509752,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,0.030739705,-1.522076219,-1.508473621,-1.267927995,0.210568574,1.372491221,0.13758581,-0.758116726,1.237966962,1.227893992,1
-0.179774463,0.267441696,-0.063516896,-1.06239462,-1.312887454,1.227109533,-1.379871874,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,-1.318529236,0.305876054,-1.508473621,-1.267927995,0.210568574,1.372491221,0.067820838,1.681870643,-1.037293033,-1.278617129,1
-0.383386566,0.223495322,-0.081103141,-1.081766042,-0.562192405,1.233509752,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,0.030739705,0.305876054,-1.508473621,-1.267927995,0.146325486,1.372491221,0.067820838,0.326322105,-0.265329821,-0.164612187,1
-0.151827704,0.382378369,0.013496955,-1.168937444,-1.042326757,1.233509752,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,-1.318529236,0.305876054,-1.508473621,-1.267927995,0.146325486,1.372491221,0.067820838,-1.067956392,-0.387218749,1.227893992,1
0.514902121,0.696763973,0.207125895,-1.159251732,-0.603220051,1.233509752,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,-1.318529236,-3.350028492,-1.508473621,-1.267927995,0.088506705,1.372491221,0.067820838,-0.951766517,-0.468478034,0.984205411,1
0.359198749,0.791417704,0.283006811,-1.196380292,-0.592131498,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,-1.318529236,0.305876054,-1.508473621,-1.267927995,0.088506705,1.436992049,-0.008920629,-0.719386768,0.18159625,-0.826052621,1
0.263381288,0.571685829,0.130112043,-0.944551799,0.428015393,1.233509752,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,-1.318529236,0.305876054,-1.508473621,-1.285208571,0.088506705,1.436992049,-0.008920629,-0.332087185,-0.834144819,1.019018065,1
0.191518193,0.426324744,0.044292196,-0.579723341,0.457954487,1.233509752,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,0.030739705,0.305876054,-1.508473621,-1.267927995,0.024263617,1.436992049,-0.078685596,-0.603196893,-0.752885534,-0.617176695,1
-0.335477836,0.355334446,0.00028796,-0.394080542,-0.019962155,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,1.380008646,0.305876054,-1.508473621,-1.285208571,0.024263617,1.436992049,-0.078685596,-0.603196893,-2.093663745,-0.791239967,1
-0.135858128,0.382378369,0.017899954,-0.303680569,-0.124194555,1.233509752,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.778559269,-1.318529236,0.305876054,-1.508473621,-1.285208571,0.024263617,1.436992049,-0.078685596,-0.758116726,1.766152318,-1.557118365,1
0.095700734,0.412802782,0.020088578,-0.227809165,0.13971301,1.233509752,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.791460337,1.380008646,2.133828328,-1.508473621,-1.267927995,-0.039979475,1.436992049,-0.078685596,1.681870643,0.384744464,0.984205411,1
0.239426924,0.639295637,0.167524657,-0.130952052,0.673072418,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.791460337,0.030739705,-1.522076219,-1.508473621,-1.267927995,-0.039979475,1.436992049,-0.141474069,0.326322105,-1.037293033,-0.373488113,1
0.003875668,0.683242012,0.200508523,-0.07445207,-0.215120691,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.817260074,-0.778559269,-1.318529236,-3.350028492,-1.508473621,-1.267927995,-0.039979475,1.436992049,-0.141474069,-0.990496475,-0.143440892,-1.765994292,1
0.211480165,0.514217493,0.099316803,-0.009880661,0.249489687,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,-1.318529236,-1.522076219,-1.508473621,-1.267927995,-0.110646874,1.495042796,-0.141474069,-0.913036559,0.791040891,-0.58236404,1
0.618704369,0.629154166,0.169713282,-0.150323474,-1.249682701,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.791460337,0.030739705,0.305876054,-1.508473621,-1.267927995,-0.110646874,1.436992049,-0.211239037,0.132672314,-0.427848392,-0.651989349,1
0.347221566,0.811700646,0.294001433,-0.46188052,-1.002407965,1.233509752,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,0.030739705,0.305876054,-1.508473621,-1.285208571,-0.110646874,1.495042796,-0.211239037,-1.067956392,-0.956033748,-0.58236404,1
0.275358471,0.784656723,0.285195436,-0.736309006,-0.355945315,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.791460337,-1.318529236,0.305876054,-1.508473621,-1.267927995,-0.174889962,1.436992049,-0.281004009,1.410760935,1.481744818,1.123456028,1
0.431061843,0.733949368,0.242324134,-0.910651809,-1.555726768,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,0.030739705,0.305876054,-1.508473621,-1.285208571,-0.174889962,1.436992049,-0.281004009,0.171402272,1.928670889,-0.58236404,1
0.654635916,0.804939665,0.280818186,-0.959080366,-0.321570801,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,1.380008646,0.305876054,-1.508473621,-1.285208571,-0.174889962,1.436992049,-0.281004009,-0.951766517,-0.752885534,0.462015594,1
0.083723551,0.828603098,0.278603812,-0.902580384,-0.848277076,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,1.380008646,0.305876054,-1.508473621,-1.302489146,-0.232708744,1.436992049,-0.281004009,-1.145416308,0.709781606,0.148701704,1
0.682582676,0.828603098,0.300618805,-0.860608968,-0.496769941,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,-1.318529236,0.305876054,-1.508473621,-1.285208571,-0.232708744,1.436992049,-0.281004009,0.016482439,0.100336964,0.253139667,1
0.223457346,0.899593396,0.313802051,-1.010737492,-1.521352253,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,2.729277588,0.305876054,-1.508473621,-1.285208571,-0.232708744,1.436992049,-0.357745475,-1.184146266,0.587892677,-0.443113422,1
0.415092267,0.916495847,0.351214665,-1.338437391,-1.991506907,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,2.729277588,0.305876054,-1.521757317,-1.302489146,-0.232708744,1.436992049,-0.357745475,1.875520434,0.547263035,1.645645845,1
0.067753975,0.855647021,0.296215806,-1.616094448,-0.739609255,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,1.380008646,0.305876054,-1.521757317,-1.302489146,-0.296951832,1.436992049,-0.427510443,0.519971896,0.547263035,0.009451086,1
0.171556223,0.740710348,0.24013551,-1.567665891,-0.956944898,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,1.380008646,0.305876054,-1.508473621,-1.302489146,-0.361194924,1.436992049,-0.427510443,0.597431812,-0.956033748,0.183514358,1
0.143609464,0.608871224,0.15871866,-1.299694545,0.515614963,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,1.380008646,2.133828328,-1.508473621,-1.302489146,-0.361194924,1.436992049,-0.427510443,0.752351645,0.709781606,1.576020536,1
-0.087949398,0.477032099,0.066307189,-1.026880345,-2.085759609,1.233509752,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,1.380008646,0.305876054,-1.508473621,-1.302489146,-0.361194924,1.436992049,-0.427510443,-0.951766517,0.100336964,-0.26905015,1
-0.38737896,0.230256301,-0.076700144,-1.267408842,-0.82609997,1.227109533,-1.379871874,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,0.030739705,0.305876054,-1.521757317,-1.318041664,-0.361194924,1.436992049,-0.427510443,-0.487007018,0.994189105,-0.512738731,1
-0.187759252,0.179548947,-0.118515755,-1.441751644,-2.567002817,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,1.380008646,0.305876054,-1.521757317,-1.318041664,-0.361194924,1.436992049,-0.490298916,0.326322105,1.075448391,-0.303862804,1
-0.323500653,0.331671013,-0.01951266,-1.373951666,-0.110888291,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,0.030739705,0.305876054,-1.521757317,-1.302489146,-0.431862323,1.436992049,-0.490298916,-0.990496475,1.969300531,-0.965303239,1
-0.179774463,0.355334446,0.002502333,-1.078537472,-0.911481829,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,0.030739705,0.305876054,-1.521757317,-1.33532224,-0.496105411,1.436992049,-0.490298916,-0.370817143,-1.931145174,-0.89567793,1
0.68657507,0.659578579,0.196131273,-1.388480233,-2.762161353,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,0.030739705,0.305876054,-1.508473621,-1.318041664,-0.496105411,1.436992049,-0.560063884,-0.758116726,1.075448391,-1.139366511,1
-0.00410912,0.733949368,0.248915758,-1.643537296,0.192938066,1.233509752,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,1.380008646,0.305876054,-1.508473621,-1.33532224,-0.496105411,1.436992049,-0.560063884,1.759330559,-0.712255891,-0.512738731,1
0.275358471,0.777895743,0.260991818,-1.038180341,1.012382145,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,1.380008646,2.133828328,-1.521757317,-1.318041664,-0.496105411,1.436992049,-0.629828856,-0.719386768,-0.062181607,-0.721614658,1
0.135624675,0.886071434,0.331414046,-0.71855187,-0.688601911,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,0.030739705,0.305876054,-1.508473621,-1.318041664,-0.553924192,1.372491221,-0.629828856,-0.487007018,1.197337319,0.218327012,1
-0.03205588,0.804939665,0.285195436,-0.776666136,-0.592131498,1.227109533,-1.576807616,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,1.380008646,-1.522076219,-1.508473621,-1.302489146,-0.553924192,1.372491221,-0.629828856,0.093942355,1.278596604,-0.756427312,1
0.131632281,0.75423231,0.245594198,-0.662051887,-0.204032138,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,0.030739705,0.305876054,-1.508473621,-1.302489146,-0.553924192,1.372491221,-0.629828856,-1.184146266,1.319226247,0.183514358,1
0.211480165,0.791417704,0.274200814,-0.679809024,-0.284978575,1.233509752,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,2.729277588,0.305876054,-1.508473621,-1.302489146,-0.61816728,1.372491221,-0.706570318,-0.796846684,0.222225893,1.158268683,1
-0.044033062,0.740710348,0.254400195,-0.61039476,-0.058772091,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,1.380008646,0.305876054,-1.521757317,-1.285208571,-0.682410372,1.372491221,-0.706570318,-0.951766517,-0.874774462,-1.696368983,1
-0.020078698,0.585207791,0.149912663,-0.503851936,-0.191834729,1.227109533,-1.379871874,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,1.380008646,-1.522076219,-1.508473621,-1.302489146,-0.682410372,1.372491221,-0.77633529,-0.719386768,1.075448391,0.079076395,1
0.123647493,0.564924849,0.134515042,-0.505466221,-0.507858494,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,0.030739705,0.305876054,-1.508473621,-1.285208571,-0.682410372,1.372491221,-0.77633529,0.326322105,-0.427848392,-0.721614658,1
0.8023545,0.973964184,0.355617664,-0.657209031,-0.251712916,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,0.030739705,-1.522076219,-1.508473621,-1.285208571,-0.682410372,1.307990389,-0.77633529,-0.525736976,1.603633747,-1.417867747,1
0.970035055,1.48441823,1.505263747,-0.616851901,-0.974686583,1.233509752,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.267927995,-0.753077767,1.372491221,-0.77633529,0.86854152,1.237966962,0.740516829,1
1.341327712,1.453993817,1.48106013,-0.591023338,0.512288397,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,-1.318529236,0.305876054,-1.508473621,-1.267927995,-0.753077767,1.307990389,-0.839123763,0.519971896,-0.387218749,1.05383072,1
0.962050267,1.453993817,1.419469647,-0.566809059,-0.677513358,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,1.380008646,2.133828328,-1.508473621,-1.285208571,-0.753077767,1.307990389,-0.839123763,-0.603196893,1.35985589,-1.835619601,1
0.894179566,1.447232836,1.375465411,-0.65075189,-0.493443375,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.805794859,1.380008646,0.305876054,-1.493713959,-1.267927995,-0.817320859,1.307990389,-0.839123763,-0.796846684,-0.468478034,0.322764976,1
1.037905756,1.460754797,1.322655178,-0.395694826,0.207353185,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.805794859,0.030739705,-1.522076219,-1.508473621,-1.267927995,-0.817320859,1.243489561,-0.839123763,0.171402272,-0.752885534,-0.303862804,1
0.866232807,1.447232836,1.206040088,-0.547437637,-0.622070592,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.805794859,2.729277588,0.305876054,-1.508473621,-1.267927995,-0.817320859,1.243489561,-0.90888873,1.023461353,0.62852232,-0.686802003,1
0.722506618,1.447232836,1.155444228,-0.439280527,0.495655567,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.267927995,-0.875139641,1.243489561,-0.90888873,-0.835576642,1.237966962,0.04426374,1
0.574788034,1.470896268,1.102633995,-0.540980496,-0.831644247,1.233509752,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.267927995,-0.875139641,1.243489561,-0.978653698,1.062191311,-0.590366963,1.088643374,1
0.778400136,1.48441823,1.26325332,-0.623309042,-1.143232591,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.805794859,2.729277588,0.305876054,-1.508473621,-1.267927995,-0.875139641,1.243489561,-0.978653698,-0.758116726,0.750411249,0.218327012,1
0.478970573,1.453993817,1.107036993,-0.544209066,-0.006655891,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.805794859,1.380008646,-1.522076219,-1.508473621,-1.267927995,-0.875139641,1.243489561,-1.055395164,1.643140685,-0.224700178,0.148701704,1
0.726499012,1.460754797,0.976079973,-0.445737668,0.796155358,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.805794859,1.380008646,0.305876054,-1.508473621,-1.267927995,-0.939382729,1.243489561,-1.055395164,-0.603196893,-0.630996606,1.227893992,1
0.986004632,1.477657249,0.98488597,-0.263323439,0.368137206,1.227109533,-1.379871874,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.805794859,1.380008646,0.305876054,-1.508473621,-1.248919362,-1.003625817,1.243489561,-1.055395164,-0.719386768,0.791040891,-1.731181637,1
0.950073084,1.470896268,1.192831093,-0.345651985,-0.751806664,1.233509752,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.805794859,-1.318529236,0.305876054,-1.521757317,-1.267927995,-1.003625817,1.243489561,-1.125160136,-0.603196893,-2.215552673,-0.26905015,1
1.13771561,1.460754797,0.976079973,-0.476409087,-0.647574264,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.805794859,1.380008646,-1.522076219,-1.508473621,-1.267927995,-1.003625817,1.243489561,-1.125160136,-0.758116726,-0.387218749,-0.547551386,1
0.774407741,1.460754797,0.969488349,-0.439280527,-0.323788511,1.233509752,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.805794859,1.380008646,2.133828328,-1.508473621,-1.267927995,-1.074293216,1.172538648,-1.125160136,-0.796846684,1.237966962,0.35757763,1
1.357297289,1.460754797,1.109225619,-0.450580524,-0.192943584,1.233509752,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.805794859,0.030739705,-1.522076219,-1.508473621,-1.267927995,-1.074293216,1.172538648,-1.18794861,-0.8743066,0.425374106,-0.860865276,1
0.750453377,1.460754797,1.155444228,-0.594251908,-0.779528046,1.233509752,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.267927995,-1.138536308,1.108037821,-1.18794861,1.759330559,-1.037293033,1.36714461,1
0.562810851,1.453993817,1.12022024,-0.450580524,0.596561401,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.805794859,1.380008646,2.133828328,-1.521757317,-1.267927995,-1.138536308,1.108037821,-1.18794861,1.720600601,-0.915404105,1.332331955,1
0.750453377,1.470896268,1.124623238,-0.436051957,0.338198112,1.233509752,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.805794859,1.380008646,0.305876054,-1.508473621,-1.267927995,-1.138536308,1.108037821,-1.257713577,1.759330559,-1.037293033,0.253139667,1
0.602734793,1.460754797,1.002497964,-0.555509063,-0.98244857,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.805794859,0.030739705,-1.522076219,-1.521757317,-1.267927995,-1.138536308,1.108037821,-1.257713577,0.86854152,-1.037293033,-0.443113422,1
0.866232807,1.477657249,1.258850322,-0.389237686,0.531138937,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.805794859,1.380008646,2.133828328,-1.521757317,-1.267927995,-1.196355089,1.108037821,-1.334455044,-1.145416308,-0.387218749,-1.661556328,1
1.145700398,1.470896268,1.276436567,-0.261709154,0.26057824,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.267927995,-1.196355089,1.108037821,-1.334455044,-0.719386768,1.116078033,-0.373488113,1
1.169654764,1.433710875,1.10482262,-0.410223393,-1.057850731,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.805794859,0.030739705,-1.522076219,-1.521757317,-1.267927995,-1.196355089,1.108037821,-1.334455044,-0.293357227,-0.630996606,-0.512738731,1
0.986004632,1.477657249,1.203825715,-0.518380503,-0.208467559,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.805794859,1.380008646,0.305876054,-1.508473621,-1.267927995,-1.196355089,1.108037821,-1.397243517,1.449490893,0.791040891,1.436769919,1
1.18562434,1.470896268,1.118031615,-0.358566267,-0.299393695,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.267927995,-1.260598177,1.049987073,-1.397243517,1.52695081,0.222225893,1.401957264,1
1.209578705,1.447232836,1.135617861,-0.386009116,0.127515602,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.805794859,-1.318529236,0.305876054,-1.521757317,-1.267927995,-1.331265576,1.049987073,-1.473984983,0.519971896,0.791040891,0.253139667,1
0.993989421,1.453993817,1.06962438,-0.376323404,-0.978013148,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.830087682,-0.805794859,1.380008646,0.305876054,-1.536516979,-1.285208571,-1.331265576,1.049987073,-1.473984983,-1.067956392,1.766152318,-0.651989349,1
0.690567464,1.460754797,1.06962438,-0.402151967,0.096467653,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.521757317,-1.285208571,-1.331265576,1.049987073,-1.473984983,-1.53271589,1.400485533,1.541207882,1
0.966042662,1.470896268,1.122434613,-0.098666347,0.298279321,1.233509752,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.830087682,-0.805794859,1.380008646,-3.350028492,-1.521757317,-1.302489146,-1.331265576,0.985486241,-1.473984983,-0.758116726,0.669151963,1.471582573,1
1.08980688,1.447232836,1.080619002,-0.103509204,-0.168548768,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.830087682,-0.805794859,2.729277588,0.305876054,-1.508473621,-1.285208571,-1.389084357,0.985486241,-1.473984983,0.519971896,-0.427848392,0.462015594,1
0.85026323,1.453993817,1.122434613,-0.084137781,0.299388176,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.830087682,-0.805794859,0.030739705,-1.522076219,-1.521757317,-1.302489146,-1.389084357,0.920985413,-1.536773456,0.171402272,0.669151963,-0.512738731,1
1.421175595,1.477657249,1.375465411,-0.124494911,-0.484572533,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.302489146,-1.459751756,0.920985413,-1.536773456,-0.487007018,1.80678196,0.775329484,1
1.265472223,1.470896268,1.340267171,0.065990744,0.787284516,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.830087682,-0.805794859,1.380008646,2.133828328,-1.508473621,-1.302489146,-1.459751756,0.920985413,-1.536773456,1.914250392,0.750411249,1.610833191,1
1.23353307,1.447232836,1.34904742,0.078905025,-0.464613137,1.233509752,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.521757317,-1.302489146,-1.459751756,0.920985413,-1.536773456,-0.796846684,0.994189105,1.506395228,1
1.04189815,1.477657249,1.454667887,-0.184223464,0.339306968,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.805794859,0.030739705,-1.522076219,-1.508473621,-1.302489146,-1.459751756,0.850034501,-1.536773456,1.333301019,2.213078388,1.401957264,1
1.269464617,1.48441823,1.520687116,-0.150323474,-0.783963468,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.521757317,-1.318041664,-1.459751756,0.850034501,-1.536773456,-0.796846684,-0.956033748,-0.860865276,1
1.580871362,1.460754797,1.553670982,-0.184223464,-0.278325444,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.318041664,-1.459751756,0.785533673,-1.536773456,0.287592147,-0.387218749,1.262706646,1
1.349312501,1.453993817,1.291859936,0.004647906,0.806135056,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.521757317,-1.302489146,-1.459751756,0.785533673,-1.536773456,-0.951766517,0.547263035,0.949392756,1
1.04189815,1.470896268,1.439270266,-0.135794907,-0.683057634,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.830087682,-0.805794859,1.380008646,0.305876054,-1.508473621,-1.318041664,-1.517570538,0.785533673,-1.536773456,1.372030977,-0.143440892,1.227893992,1
1.716612763,1.460754797,1.382057034,-0.258480584,-0.280543154,1.233509752,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.805794859,1.380008646,0.305876054,-1.508473621,-1.33532224,-1.517570538,0.785533673,-1.536773456,1.604410726,1.116078033,1.436769919,1
1.265472223,1.470896268,1.27865094,-0.134180622,0.514506108,1.233509752,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.805794859,0.030739705,2.133828328,-1.508473621,-1.318041664,-1.517570538,0.727482926,-1.536773456,-0.835576642,-1.037293033,1.262706646,1
1.341327712,1.48441823,1.344644421,-0.04378065,0.279428781,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.805794859,2.729277588,0.305876054,-1.508473621,-1.318041664,-1.517570538,0.727482926,-1.536773456,1.565680768,1.522374461,-0.373488113,1
1.181631946,1.460754797,1.346858795,0.086976451,1.268527723,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.805794859,0.030739705,-1.522076219,-1.508473621,-1.318041664,-1.517570538,0.662982098,-1.536773456,-0.719386768,-0.265329821,-0.58236404,1
1.628780092,1.491179211,1.48106013,0.264547825,0.124189036,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.302489146,-1.517570538,0.598481266,-1.536773456,-0.8743066,-0.062181607,0.04426374,1
1.385244049,1.453993817,1.463473884,0.280690677,-0.154133649,1.227109533,-1.576807616,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.805794859,-1.318529236,0.305876054,-1.508473621,-1.318041664,-1.517570538,0.598481266,-1.536773456,-0.680656809,-0.387218749,1.541207882,1
1.249502647,1.440471855,1.415066649,0.312976381,0.724079763,1.233509752,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.805794859,1.380008646,0.305876054,-1.508473621,-1.302489146,-1.517570538,0.598481266,-1.473984983,-0.951766517,-0.224700178,0.984205411,1
1.053875333,1.48441823,1.492080499,0.419519205,1.041212383,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.805794859,1.380008646,0.305876054,-1.508473621,-1.302489146,-1.517570538,0.598481266,-1.473984983,1.449490893,-2.296811959,1.332331955,1
1.536955026,1.426949894,1.258850322,0.45180491,0.084270245,1.227109533,-1.576807616,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.302489146,-1.517570538,0.527530353,-1.473984983,-0.758116726,-2.743738029,0.392390285,1
1.265472223,1.470896268,1.357853417,0.387233501,-0.207358704,1.227109533,-1.379871874,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.302489146,-1.517570538,0.463029525,-1.473984983,-0.564466935,-0.224700178,-1.800806946,1
1.033913362,1.447232836,1.190642468,0.248404973,0.046569164,1.233509752,-0.395193172,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.805794859,1.380008646,0.305876054,-1.493713959,-1.302489146,-1.517570538,0.463029525,-1.473984983,0.326322105,0.62852232,-1.139366511,1
1.125738427,1.460754797,1.3292468,0.18867642,0.227312581,1.239909971,0.392549793,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.805794859,1.380008646,-1.522076219,-1.508473621,-1.285208571,-1.517570538,0.463029525,-1.473984983,0.171402272,-0.793515177,0.148701704,1
1.333342924,1.453993817,1.206040088,0.212890698,-0.361489593,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.805794859,1.380008646,0.305876054,-1.508473621,-1.285208571,-1.517570538,0.404978778,-1.397243517,1.294571061,-0.224700178,1.262706646,1
1.313380953,1.440471855,1.280839565,0.122490726,-0.259474903,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.267927995,-1.459751756,0.404978778,-1.334455044,-0.641926851,-0.874774462,-0.025361569,1
1.489046296,1.48441823,1.46125951,0.135405008,1.197560983,1.233509752,-0.592128909,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.805794859,1.380008646,0.305876054,-1.508473621,-1.285208571,-1.459751756,0.404978778,-1.334455044,-0.022247519,1.278596604,-0.373488113,1
1.52098545,1.447232836,1.452479262,0.246790688,1.66438907,1.239909971,0.19561405,-0.193540058,-0.226127857,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.267927995,-1.459751756,0.404978778,-1.334455044,1.023461353,-0.834144819,-0.512738731,1
1.04189815,1.453993817,1.285242564,0.438890628,0.673072418,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.202848502,0.525110257,0.208494491,0.337199412,-0.797883581,-0.830087682,-0.805794859,0.030739705,-1.522076219,-1.493713959,-1.267927995,-1.459751756,0.404978778,-1.257713577,1.294571061,-0.630996606,1.019018065,1
1.265472223,1.470896268,1.272033568,0.497004896,-0.225100389,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.817260074,-0.749890226,1.380008646,0.305876054,-1.508473621,-1.267927995,-1.459751756,0.34047795,-1.257713577,0.558701854,1.888041246,1.610833191,1
1.249502647,1.477657249,1.404072027,0.493776326,-0.578825234,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.788754276,-0.734122253,0.030739705,0.305876054,-1.508473621,-1.267927995,-1.389084357,0.34047795,-1.18794861,-1.10668635,0.587892677,-1.765994292,1
0.834293654,1.447232836,1.287456937,0.290376388,0.788393371,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.773076088,-0.719787732,0.030739705,2.133828328,-1.508473621,-1.285208571,-1.389084357,0.275977118,-1.18794861,0.248862188,-0.143440892,0.113889049,1
1.001974208,1.447232836,1.291859936,0.346876371,-0.26723689,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.773076088,-0.706886663,1.380008646,0.305876054,-1.508473621,-1.302489146,-1.331265576,0.275977118,-1.18794861,-0.951766517,0.425374106,-1.20899182,1
1.121746033,1.460754797,1.324843802,0.333962089,-0.540015298,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.74599558,-0.706886663,0.030739705,0.305876054,-1.521757317,-1.285208571,-1.331265576,0.275977118,-1.125160136,1.372030977,-0.468478034,1.36714461,1
1.253495041,1.477657249,1.285242564,0.243562117,0.107556206,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.703107008,-0.74599558,-0.706886663,0.030739705,0.305876054,-1.508473621,-1.302489146,-1.331265576,0.205026205,-1.125160136,0.016482439,0.100336964,1.158268683,1
1.037905756,1.477657249,1.291859936,-0.08090921,-0.557756983,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.74599558,-0.719787732,0.030739705,-3.350028492,-1.521757317,-1.302489146,-1.260598177,0.205026205,-1.055395164,-0.8743066,-0.265329821,-1.452680402,1
1.109768851,1.460754797,1.426061271,0.056305033,0.618738508,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.716646518,-0.74599558,-0.719787732,0.030739705,0.305876054,-1.508473621,-1.302489146,-1.196355089,0.140525377,-0.978653698,1.95298035,0.506633392,1.610833191,1
1.337335318,1.460754797,1.175244847,0.183833565,0.34817781,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-1.508473621,-1.302489146,-1.196355089,0.140525377,-0.978653698,0.597431812,-0.184070535,-0.860865276,1
1.461099537,1.453993817,1.342455796,0.34041923,1.301793382,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,-1.318529236,0.305876054,-1.508473621,-1.318041664,-1.138536308,0.140525377,-0.978653698,0.597431812,0.506633392,-0.477926077,1
1.397221231,1.470896268,1.36006779,0.243562117,-0.31713538,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.74599558,-0.734122253,0.030739705,0.305876054,-1.508473621,-1.33532224,-1.138536308,0.140525377,-0.90888873,-0.022247519,0.019077679,-0.373488113,1
1.309388559,1.433710875,1.276436567,0.250019258,-0.278325444,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.730186029,-0.758823189,-0.734122253,-1.318529236,0.305876054,-1.508473621,-1.33532224,-1.138536308,0.08247463,-0.839123763,-0.525736976,-1.077922676,-0.89567793,1
1.413190808,1.453993817,1.188428094,0.195133561,-0.074296066,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.734122253,1.380008646,0.305876054,-1.508473621,-1.318041664,-1.074293216,0.08247463,-0.839123763,0.171402272,0.384744464,-0.686802003,1
1.001974208,1.453993817,1.269844944,0.322662093,1.032341541,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.742371588,-0.758823189,-0.749890226,1.380008646,2.133828328,-1.508473621,-1.318041664,-1.003625817,0.08247463,-0.839123763,-0.564466935,-0.99666339,-1.278617129,1
1.381251654,1.453993817,1.192831093,0.182219279,-0.568845537,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,1.380008646,0.305876054,-1.508473621,-1.318041664,-1.003625817,0.017973802,-0.77633529,-0.835576642,-0.265329821,-1.974870218,1
1.033913362,1.470896268,1.239049703,0.166076427,-0.40473495,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,1.380008646,0.305876054,-1.508473621,-1.318041664,-0.939382729,0.017973802,-0.77633529,-0.525736976,1.888041246,-1.452680402,1
1.169654764,1.460754797,1.225840707,0.251633543,0.526703517,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,2.729277588,0.305876054,-1.508473621,-1.318041664,-0.875139641,0.017973802,-0.77633529,-0.913036559,-0.874774462,-1.313429784,1
1.109768851,1.453993817,1.269844944,0.317819238,1.297357961,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.755911099,-0.773076088,-0.749890226,1.380008646,0.305876054,-1.493713959,-1.318041664,-0.875139641,0.017973802,-0.706570318,1.488220852,0.384744464,1.36714461,1
1.245510252,1.453993817,1.170841848,0.34041923,0.187393789,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.773076088,-0.764224747,1.380008646,0.305876054,-1.508473621,-1.302489146,-0.817320859,-0.04652703,-0.629828856,-0.835576642,-0.143440892,-0.303862804,1
