0.047792003,0.602110243,0.165310284,-1.14633745,-1.520243398,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.031925355,-0.089068804,-1.318529236,0.305876054,-0.888567823,-0.713221522,0.602451422,1.888497857,2.160769919,-0.913036559,-0.143440892,-0.686802003,0
1.085814485,1.460754797,1.26325332,0.501847751,0.520050384,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.773076088,-0.764224747,-1.318529236,-1.522076219,-1.508473621,-1.318041664,-0.753077767,-0.04652703,-0.629828856,-2.578424763,-0.712255891,0.427202939,1
1.093799274,1.477657249,1.382057034,0.577719157,-0.028832998,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,1.380008646,0.305876054,-1.508473621,-1.302489146,-0.682410372,-0.117477943,-0.560063884,-0.44827706,-0.793515177,-0.617176695,1
1.017943785,1.447232836,1.29845156,0.521219174,0.261687095,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,0.030739705,0.305876054,-1.508473621,-1.302489146,-0.61816728,-0.181978771,-0.490298916,0.519971896,1.156707676,-0.164612187,1
1.269464617,1.470896268,1.285242564,0.469562047,0.565513452,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,0.030739705,0.305876054,-1.493713959,-1.302489146,-0.553924192,-0.181978771,-0.490298916,-0.951766517,-0.346589106,-0.164612187,1
1.193609128,1.477657249,1.364445041,0.545433452,-0.299393695,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.77080456,-0.788754276,-0.778559269,0.030739705,0.305876054,-1.508473621,-1.285208571,-0.553924192,-0.181978771,-0.490298916,-0.913036559,0.587892677,0.496828248,1
1.341327712,1.470896268,1.256635948,0.580947726,0.084270245,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.778559269,1.380008646,0.305876054,-1.508473621,-1.285208571,-0.496105411,-0.181978771,-0.427510443,-0.719386768,-0.265329821,0.148701704,1
1.02193618,1.453993817,1.20163709,0.601933434,0.869339809,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.788754276,-0.778559269,1.380008646,0.305876054,-1.508473621,-1.267927995,-0.431862323,-0.240029518,-0.427510443,1.604410726,-0.224700178,1.088643374,1
1.025928573,1.460754797,1.195045466,0.464719192,-0.363707303,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,1.380008646,0.305876054,-1.508473621,-1.267927995,-0.361194924,-0.240029518,-0.357745475,-0.758116726,1.034818748,-1.139366511,1
1.069844909,1.447232836,1.157632853,0.204819273,-0.589913787,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,0.030739705,-1.522076219,-1.508473621,-1.267927995,-0.361194924,-0.240029518,-0.281004009,-0.719386768,-1.159181961,-0.721614658,1
1.121746033,1.477657249,1.144423858,0.254862113,0.166325538,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,1.380008646,0.305876054,-1.508473621,-1.267927995,-0.232708744,-0.240029518,-0.281004009,1.681870643,-0.590366963,1.436769919,1
1.313380953,1.460754797,1.296237186,0.290376388,1.164295323,1.220709315,-2.561486318,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.784344071,-0.803007175,-0.778559269,0.030739705,0.305876054,-1.508473621,-1.267927995,-0.232708744,-0.304530346,-0.281004009,-0.680656809,-0.509107677,-0.060174223,1
1.077829698,1.453993817,1.320440804,0.187062135,-0.869345327,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.791460337,0.030739705,0.305876054,-1.493713959,-1.267927995,-0.174889962,-0.369031178,-0.141474069,0.907271478,-1.159181961,-0.338675459,1
0.794369712,1.447232836,1.223652083,-0.221352024,-0.624288303,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.791460337,0.030739705,0.305876054,-1.508473621,-1.267927995,-0.110646874,-0.369031178,-0.141474069,-0.603196893,-0.305959463,-0.89567793,1
1.153685187,1.470896268,1.307257557,-0.253637729,0.229530291,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.803007175,-0.791460337,1.380008646,0.305876054,-1.508473621,-1.267927995,-0.110646874,-0.369031178,-0.141474069,-0.680656809,0.262855535,-0.58236404,1
0.958057873,1.453993817,1.25223295,-0.221352024,-0.225100389,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,-1.318529236,0.305876054,-1.508473621,-1.267927995,-0.039979475,-0.369031178,-0.078685596,-0.796846684,-1.077922676,-0.930490585,1
0.902164355,1.453993817,1.203825715,-0.139023478,0.369246061,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,0.030739705,0.305876054,-1.508473621,-1.267927995,-0.039979475,-0.369031178,-0.078685596,-0.835576642,-0.793515177,-0.791239967,1
1.117753639,1.491179211,1.162035852,-0.055080647,0.707446933,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,-1.318529236,-1.522076219,-1.508473621,-1.248919362,0.088506705,-0.439982091,-0.008920629,-1.029226433,-1.037293033,1.05383072,1
1.117753639,1.470896268,1.190642468,-0.017952087,-0.969142305,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,1.380008646,0.305876054,-1.493713959,-1.248919362,0.088506705,-0.504482918,0.067820838,-0.719386768,-0.184070535,-0.164612187,1
1.129730822,1.453993817,1.228029332,0.077290741,0.340415823,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,0.030739705,0.305876054,-1.508473621,-1.248919362,0.146325486,-0.504482918,0.067820838,-1.145416308,0.466003749,-1.034928548,1
1.121746033,1.426949894,1.137832234,0.107962159,0.204026619,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,1.380008646,0.305876054,-1.508473621,-1.267927995,0.146325486,-0.504482918,0.13758581,0.21013223,0.019077679,-1.417867747,1
1.061860121,1.440471855,1.087236374,0.0708336,0.895952337,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.791460337,0.030739705,0.305876054,-1.508473621,-1.267927995,0.210568574,-0.504482918,0.207350778,-0.990496475,0.62852232,0.04426374,1
0.83030126,1.470896268,1.212631712,0.078905025,-0.497878797,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.805794859,1.380008646,0.305876054,-1.508473621,-1.267927995,0.281235973,-0.562533666,0.207350778,1.449490893,0.953559462,1.05383072,1
1.093799274,1.460754797,1.20163709,0.140247864,0.134168734,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.805794859,1.380008646,0.305876054,-1.508473621,-1.267927995,0.345479065,-0.562533666,0.270139251,0.093942355,1.522374461,-0.860865276,1
0.754445771,1.440471855,1.091613624,-0.063152073,-0.781745758,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.285208571,0.409722153,-0.562533666,0.270139251,0.132672314,0.303485178,-1.069741203,1
0.68657507,1.460754797,0.967299725,-0.158394901,0.78617566,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.805794859,0.030739705,-1.522076219,-1.508473621,-1.285208571,0.409722153,-0.627034493,0.339904218,-0.758116726,0.262855535,-0.756427312,1
0.966042662,1.470896268,0.971676974,-0.137409193,-0.767330639,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.302489146,0.467540935,-0.627034493,0.416645685,-0.719386768,0.384744464,-0.303862804,1
0.826308865,1.470896268,0.993691967,-0.140637764,-1.045653323,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.302489146,0.531784023,-0.691535326,0.416645685,-0.758116726,-0.062181607,-1.487493056,1
0.582772821,1.447232836,0.947473357,-0.37793769,-0.942529778,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.797883581,-0.817260074,-0.805794859,1.380008646,0.305876054,-1.508473621,-1.302489146,0.602451422,-0.691535326,0.486410657,-1.067956392,-0.10281125,-1.139366511,1
1.04189815,1.447232836,0.929887112,-0.628151897,-0.139718529,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.805794859,1.380008646,0.305876054,-1.508473621,-1.302489146,0.666694514,-0.691535326,0.556175624,1.95298035,0.100336964,1.645645845,1
0.435054237,1.460754797,0.921081114,-0.741151862,-1.673265432,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.805794859,1.380008646,0.305876054,-1.508473621,-1.318041664,0.666694514,-0.691535326,0.556175624,0.403782021,0.831670534,-0.58236404,1
0.666613098,1.491179211,1.058629759,-0.694337591,-0.262801469,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.805794859,0.030739705,-1.522076219,-1.521757317,-1.318041664,0.730937602,-0.762486234,0.618964097,-0.8743066,0.222225893,-0.129799532,1
0.682582676,1.470896268,1.080619002,-0.5732662,0.054331151,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.805794859,1.380008646,0.305876054,-1.508473621,-1.318041664,0.788756383,-0.762486234,0.618964097,0.326322105,-0.874774462,-0.025361569,1
0.738476194,1.453993817,1.052012387,-0.628151897,-0.881542736,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.302489146,0.852999471,-0.826987066,0.688729065,-0.641926851,0.709781606,0.287952321,1
0.734483799,1.48441823,0.998094966,-0.739537577,-1.042326757,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.817260074,-0.805794859,0.030739705,-1.522076219,-1.508473621,-1.302489146,0.92366687,-0.826987066,0.765470531,1.759330559,-0.509107677,-0.094986878,1
0.930111114,1.440471855,1.063032756,-0.658823316,-0.330441643,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.830087682,-0.805794859,1.380008646,0.305876054,-1.508473621,-1.302489146,0.92366687,-0.826987066,0.765470531,0.248862188,-0.387218749,-0.164612187,1
1.081822092,1.453993817,1.129026237,-0.594251908,-0.532253311,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.302489146,0.987909958,-0.826987066,0.835235504,-0.525736976,0.831670534,-0.303862804,1
0.606727187,1.426949894,0.778073783,-0.76213757,-0.938094357,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.302489146,1.05215305,-0.885037813,0.835235504,0.287592147,0.303485178,-0.58236404,1
0.698552252,1.460754797,0.976079973,-0.878366105,-0.549994996,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.830087682,-0.805794859,-1.318529236,0.305876054,-1.508473621,-1.302489146,1.109971832,-0.885037813,0.905000471,-0.796846684,-0.305959463,-0.686802003,1
0.526879303,1.447232836,0.892474499,-0.844466116,-0.426912056,1.227109533,-1.576807616,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.810069141,-0.830087682,-0.805794859,0.030739705,2.133828328,-1.508473621,-1.302489146,1.109971832,-0.885037813,0.905000471,1.643140685,1.35985589,1.506395228,1
0.638666339,1.447232836,0.863867882,-0.83639469,-0.986883991,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.302489146,1.244882319,-0.949538641,0.967788944,-1.184146266,-0.915404105,-0.826052621,1
0.435054237,1.433710875,0.830858268,-0.842851831,0.98022534,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.302489146,1.244882319,-0.949538641,0.967788944,-0.758116726,-0.184070535,-0.303862804,1
0.307297625,1.396525481,0.641658076,-0.750837573,-0.962489174,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.805794859,1.380008646,0.305876054,-1.508473621,-1.302489146,1.309125407,-0.949538641,0.967788944,0.287592147,-0.915404105,-1.696368983,1
0.530871697,1.366101067,0.663647319,-0.784737563,-1.054524166,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.805794859,0.030739705,-1.522076219,-1.508473621,-1.302489146,1.373368499,-1.014039469,1.037553912,-0.835576642,0.019077679,-0.791239967,1
0.614711975,1.376242538,0.769267786,-0.665280457,0.405838286,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.805794859,1.380008646,0.305876054,-1.521757317,-1.285208571,1.373368499,-1.014039469,1.037553912,-0.951766517,-0.834144819,-1.139366511,1
0.558818456,1.426949894,0.764864787,-0.571651914,-0.166331056,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.805794859,0.030739705,-1.522076219,-1.508473621,-1.285208571,1.437611587,-1.014039469,1.114295378,-0.719386768,-1.077922676,1.436769919,1
0.574788034,1.420188913,0.727452175,-0.515151932,0.153019275,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.821562832,0.030739705,-1.522076219,-1.521757317,-1.267927995,1.437611587,-1.084990382,1.114295378,-0.835576642,0.019077679,-0.303862804,1
0.626689157,1.366101067,0.77585941,-0.510309077,-0.046574683,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.830087682,-0.805794859,0.030739705,0.305876054,-1.508473621,-1.285208571,1.437611587,-1.084990382,1.114295378,-0.641926851,0.019077679,0.148701704,1
0.463000996,1.352579106,0.707651555,-0.61039476,-1.628911219,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.521757317,-1.267927995,1.495430368,-1.149491214,1.114295378,-0.680656809,0.019077679,0.392390285,1
0.35121396,1.328915673,0.582230469,-0.708866158,-0.991319412,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.805794859,-1.318529236,0.305876054,-1.521757317,-1.267927995,1.566097767,-1.149491214,1.114295378,-0.951766517,-0.021551964,1.193081337,1
0.131632281,1.281588808,0.536037608,-0.679809024,-0.51118506,1.233509752,-0.789064651,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.805794859,0.030739705,-1.522076219,-1.521757317,-1.267927995,1.566097767,-1.149491214,1.184060346,-0.215897311,-0.143440892,-0.26905015,1
0.279350866,1.295110769,0.549246603,-0.57003763,-0.341530196,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.521757317,-1.267927995,1.566097767,-1.149491214,1.184060346,1.681870643,0.506633392,0.148701704,1
0.526879303,1.213979,0.516236989,-0.578109056,-0.080949197,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.521757317,-1.248919362,1.623916548,-1.207541961,1.253825318,-0.138437394,1.237966962,0.949392756,1
0.159579041,1.119325269,0.463426756,-0.460266235,-0.031050708,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.521757317,-1.267927995,1.694583947,-1.207541961,1.253825318,0.365052063,-0.54973732,0.462015594,1
0.363191143,1.105803309,0.452432133,-0.376323404,-0.439109464,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.521757317,-1.267927995,1.694583947,-1.207541961,1.253825318,-0.758116726,-2.01240446,-0.860865276,1
0.20748777,1.186935077,0.500839368,-0.589409052,-1.63112893,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.521757317,-1.267927995,1.758827035,-1.207541961,1.253825318,-0.254627269,0.425374106,-1.139366511,1
0.526879303,1.213979,0.525042986,-0.847694686,-1.057850731,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,-3.350028492,-1.521757317,-1.248919362,1.758827035,-1.272042789,1.253825318,-0.8743066,-0.387218749,1.332331955,1
0.099693127,1.207218019,0.522828613,-0.479637658,0.848271558,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.521757317,-1.248919362,1.758827035,-1.272042789,1.253825318,1.062191311,-0.468478034,1.05383072,1
0.42706945,1.257925375,0.529445985,-0.334351989,-0.749588954,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,1.380008646,2.133828328,-1.521757317,-1.267927995,1.758827035,-1.342993702,1.253825318,-0.913036559,-0.265329821,-0.860865276,1
0.602734793,1.376242538,0.615240084,-0.390851971,-0.791725455,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,-1.522076219,-1.521757317,-1.267927995,1.816645817,-1.342993702,1.253825318,0.365052063,1.603633747,0.183514358,1
0.2553965,1.352579106,0.747252793,-0.390851971,-0.659771673,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.521757317,-1.267927995,1.758827035,-1.342993702,1.253825318,0.171402272,0.994189105,-0.303862804,1
0.714521829,1.328915673,0.560241226,-0.634609039,-1.168736263,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.536516979,-1.267927995,1.816645817,-1.401044449,1.253825318,-1.571445849,-1.321700533,-0.26905015,1
0.742468588,1.376242538,0.683447938,-0.676580454,0.484567014,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.521757317,-1.267927995,1.816645817,-1.401044449,1.253825318,-0.44827706,1.237966962,-1.452680402,1
0.734483799,1.3897645,0.665861692,-0.578109056,-0.586587222,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.521757317,-1.267927995,1.816645817,-1.471995362,1.253825318,1.023461353,0.547263035,0.04426374,1
0.355206354,1.3897645,0.674641941,-0.721780439,-0.341530196,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.521757317,-1.267927995,1.887313216,-1.471995362,1.253825318,-1.029226433,-0.184070535,1.227893992,1
0.61071958,1.366101067,0.573450221,-0.557123348,-0.096473172,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.521757317,-1.267927995,1.816645817,-1.471995362,1.316613791,-0.913036559,1.156707676,-1.278617129,1
0.203495376,1.339057144,0.595439465,-0.571651914,-1.473671475,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.521757317,-1.267927995,1.816645817,-1.471995362,1.316613791,-0.409547102,-0.874774462,-0.199424841,1
0.794369712,1.332296163,0.553649602,-0.639451894,-0.363707303,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.521757317,-1.267927995,1.816645817,-1.471995362,1.316613791,0.713621687,-0.10281125,-0.094986878,1
0.658628311,1.322154693,0.558026852,-0.471566232,0.41692684,1.227109533,-1.576807616,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.521757317,-1.285208571,1.887313216,-1.530046109,1.253825318,0.21013223,-0.956033748,-1.000115894,1
0.570795639,1.288349788,0.540440606,-0.210052028,1.253003748,1.227109533,-1.379871874,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.521757317,-1.267927995,1.887313216,-1.530046109,1.316613791,-1.10668635,-0.10281125,-0.303862804,1
0.522886909,1.295110769,0.533823234,-0.051852076,-0.238406652,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,1.380008646,2.133828328,-1.521757317,-1.267927995,1.887313216,-1.530046109,1.316613791,-0.8743066,-0.224700178,-0.721614658,1
0.478970573,1.352579106,0.668050318,-0.108352059,0.480131593,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.536516979,-1.267927995,1.816645817,-1.530046109,1.253825318,-0.138437394,0.384744464,-1.870432255,1
0.490947755,1.332296163,0.641658076,-0.163237756,-0.14193624,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.536516979,-1.285208571,1.816645817,-1.530046109,1.253825318,-0.835576642,-0.305959463,1.401957264,1
0.510909727,1.372862047,0.79125703,-0.282694862,-0.707452451,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.521757317,-1.267927995,1.887313216,-1.530046109,1.253825318,-0.796846684,-0.265329821,-0.164612187,1
0.263381288,1.315393712,0.566832849,-0.529680499,-1.342826547,1.233509752,-0.198257429,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,-1.522076219,-1.536516979,-1.285208571,1.816645817,-1.530046109,1.253825318,-0.525736976,-0.062181607,-0.721614658,1
0.171556223,1.271447337,0.52723161,-0.481251943,-0.471266268,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.536516979,-1.285208571,1.816645817,-1.530046109,1.253825318,-1.029226433,-0.874774462,0.079076395,1
0.399122691,1.200457039,0.518425614,-0.405380538,-0.364816158,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.536516979,-1.267927995,1.816645817,-1.530046109,1.253825318,-0.990496475,-0.874774462,1.401957264,1
0.063761581,1.099042328,0.463426756,-0.371480549,-0.221773823,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,-1.318529236,-3.350028492,-1.536516979,-1.267927995,1.816645817,-1.530046109,1.253825318,-0.564466935,-0.305959463,-0.129799532,1
0.423077055,1.213979,0.489818998,-0.440894813,-0.84495051,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.521757317,-1.267927995,1.816645817,-1.530046109,1.253825318,1.52695081,0.506633392,1.297519301,1
0.391137902,1.372862047,0.747252793,-0.49578051,-1.099987233,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.536516979,-1.267927995,1.758827035,-1.530046109,1.253825318,-0.680656809,-0.265329821,1.123456028,1
0.754445771,1.383003519,0.771456411,-0.095437777,0.547771767,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.521757317,-1.267927995,1.816645817,-1.530046109,1.253825318,-0.951766517,-0.387218749,1.332331955,1
0.734483799,1.3897645,0.709865929,0.124105012,1.234153208,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.521757317,-1.267927995,1.758827035,-1.530046109,1.253825318,1.449490893,0.466003749,0.218327012,1
0.247411712,1.416808422,0.892474499,0.256476399,1.139900507,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.521757317,-1.285208571,1.758827035,-1.471995362,1.253825318,1.836790476,0.62852232,-0.094986878,1
0.554826062,1.491179211,1.030023142,0.290376388,0.256142819,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.521757317,-1.285208571,1.758827035,-1.471995362,1.253825318,0.248862188,-1.037293033,-0.617176695,1
0.522886909,1.426949894,0.804466025,0.543819167,-0.28386972,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,0.305876054,-1.521757317,-1.285208571,1.758827035,-1.471995362,1.253825318,0.055212397,0.91292982,-0.826052621,1
0.42706945,1.440471855,0.800063028,0.329119234,-1.26409782,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,1.380008646,2.133828328,-1.536516979,-1.302489146,1.758827035,-1.471995362,1.253825318,0.326322105,1.847411603,-0.338675459,1
0.411099872,1.416808422,0.747252793,-0.153552045,-0.973577727,1.227109533,-1.576807616,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.536516979,-1.302489146,1.758827035,-1.471995362,1.253825318,0.365052063,0.384744464,0.009451086,1
0.067753975,1.383003519,0.819863646,-0.400537683,-0.575498668,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,1.380008646,0.305876054,-1.536516979,-1.302489146,1.694583947,-1.401044449,1.184060346,0.519971896,-0.387218749,1.645645845,1
0.327259595,1.396525481,0.811057649,-0.600709048,-0.934767791,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.835897353,0.030739705,-3.350028492,-1.536516979,-1.302489146,1.694583947,-1.342993702,1.184060346,-0.990496475,0.384744464,1.610833191,1
0.746460982,1.396525481,0.602031088,-0.72500901,-0.731847269,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,2.729277588,0.305876054,-1.521757317,-1.302489146,1.694583947,-1.342993702,1.184060346,1.488220852,-1.159181961,1.019018065,1
0.49494015,1.366101067,0.747252793,-0.674966169,-0.727411847,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.835897353,1.380008646,0.305876054,-1.536516979,-1.302489146,1.694583947,-1.342993702,1.184060346,1.720600601,0.019077679,-0.094986878,1
0.383153113,1.352579106,0.767053413,-0.665280457,-1.061177297,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.821562832,0.030739705,-1.522076219,-1.536516979,-1.302489146,1.694583947,-1.272042789,1.184060346,-1.145416308,0.791040891,1.576020536,1
0.490947755,1.352579106,0.762650414,-0.681423309,0.614303086,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.835897353,1.380008646,0.305876054,-1.521757317,-1.318041664,1.694583947,-1.207541961,1.114295378,0.171402272,0.62852232,-0.338675459,1
0.407107478,1.433710875,0.835261267,-0.700794732,-0.597675775,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.844340581,-0.835897353,2.729277588,0.305876054,-1.521757317,-1.318041664,1.694583947,-1.207541961,1.114295378,-0.758116726,1.034818748,-0.373488113,1
0.574788034,1.453993817,0.815460647,-0.828323264,-1.476998041,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.835897353,1.380008646,0.305876054,-1.536516979,-1.318041664,1.694583947,-1.207541961,1.114295378,-1.029226433,0.384744464,-0.094986878,1
0.934103508,1.470896268,0.958493728,-0.784737563,-0.471266268,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.835897353,-1.318529236,-5.177980765,-1.521757317,-1.318041664,1.694583947,-1.149491214,1.114295378,-0.796846684,-1.077922676,-0.303862804,1
0.634673946,1.453993817,0.914489491,-0.702409017,0.299388176,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.521757317,-1.302489146,1.623916548,-1.149491214,1.114295378,-0.835576642,-0.224700178,0.740516829,1
0.463000996,1.453993817,0.767053413,-0.5732662,0.36702835,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.835897353,1.380008646,0.305876054,-1.521757317,-1.318041664,1.623916548,-1.084990382,1.114295378,0.946001436,-1.037293033,0.844954793,1
0.251404106,1.403286461,0.861679257,-0.502237651,-0.856039064,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.835897353,1.380008646,0.305876054,-1.521757317,-1.318041664,1.623916548,-1.014039469,1.037553912,-1.029226433,1.278596604,0.218327012,1
0.343229171,1.332296163,0.661458694,-0.397309112,-0.548886141,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.835897353,0.030739705,-1.522076219,-1.508473621,-1.302489146,1.623916548,-1.014039469,1.037553912,1.255841102,0.994189105,0.775329484,1
0.143609464,1.264686356,0.540440606,-0.293994859,0.418035695,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.835897353,1.380008646,0.305876054,-1.521757317,-1.302489146,1.623916548,-1.014039469,1.037553912,-0.990496475,0.466003749,-0.408300768,1
-0.060002639,1.186935077,0.507430992,-0.273009151,-0.726302991,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.835897353,-1.318529236,-1.522076219,-1.536516979,-1.318041664,1.623916548,-0.949538641,1.037553912,-0.796846684,1.725522675,-0.721614658,1
0.199502982,1.099042328,0.463426756,-0.279466292,-1.173171684,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.835897353,1.380008646,0.305876054,-1.536516979,-1.302489146,1.566097767,-0.949538641,1.037553912,0.171402272,-0.387218749,-0.164612187,1
0.49494015,1.383003519,0.808869024,-0.521609074,-0.608764328,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.521757317,-1.302489146,1.566097767,-0.885037813,0.967788944,-0.680656809,-1.606108032,-0.129799532,1
0.439046631,1.460754797,0.861679257,-0.537751925,-0.697472753,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.835897353,0.030739705,0.305876054,-1.521757317,-1.302489146,1.566097767,-0.826987066,0.967788944,1.643140685,-0.712255891,1.436769919,1
0.455016209,1.426949894,0.855061885,-0.615237615,-0.627614869,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.835897353,1.380008646,0.305876054,-1.508473621,-1.302489146,1.566097767,-0.826987066,0.967788944,-0.990496475,-0.834144819,-1.348242438,1
0.474978179,1.366101067,0.802277401,-0.605551905,-0.12530341,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.835897353,0.030739705,-1.522076219,-1.508473621,-1.302489146,1.495430368,-0.762486234,0.967788944,-0.835576642,-0.834144819,-0.234237495,1
0.742468588,1.339057144,0.703248557,-0.595866193,0.214006317,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.835897353,1.380008646,0.305876054,-1.521757317,-1.302489146,1.495430368,-0.691535326,0.967788944,-0.796846684,-0.10281125,-1.348242438,1
0.347221566,1.345818125,0.758273164,-0.560351918,0.214006317,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.844340581,-0.835897353,-1.318529236,0.305876054,-1.521757317,-1.285208571,1.437611587,-0.691535326,0.905000471,-1.377796057,0.506633392,1.193081337,1
0.343229171,1.339057144,0.624046081,-0.497394795,-0.414714648,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.521757317,-1.285208571,1.437611587,-0.627034493,0.905000471,-0.796846684,-2.053034102,-0.965303239,1
-0.00410912,1.281588808,0.54703223,-0.331123419,-0.564410115,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.835897353,1.380008646,0.305876054,-1.536516979,-1.285208571,1.437611587,-0.562533666,0.905000471,1.681870643,-1.118552319,-1.174179166,1
0.1875258,1.176793606,0.492033371,-0.526451929,-0.632050289,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.835897353,-1.318529236,-3.350028492,-1.536516979,-1.285208571,1.437611587,-0.562533666,0.905000471,-0.990496475,-0.265329821,-1.348242438,1
0.399122691,1.044954481,0.428228515,-0.586180481,-0.754024374,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.521757317,-1.267927995,1.437611587,-0.504482918,0.905000471,-0.913036559,1.156707676,-0.26905015,1
0.407107478,1.044954481,0.423825517,-0.705637588,-0.942529778,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.835897353,1.380008646,0.305876054,-1.508473621,-1.267927995,1.373368499,-0.504482918,0.835235504,-0.44827706,-1.362330175,1.193081337,1
0.514902121,1.156510664,0.494221996,-0.910651809,-1.402704735,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.835897353,-1.318529236,-1.522076219,-1.521757317,-1.267927995,1.373368499,-0.439982091,0.835235504,1.759330559,-0.224700178,1.332331955,1
0.662620705,1.244403414,0.525042986,-1.026880345,-0.564410115,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.521757317,-1.267927995,1.373368499,-0.369031178,0.835235504,-0.099707436,-0.346589106,-0.721614658,1
0.271366077,1.264686356,0.536037608,-1.041408912,-1.023476216,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.508473621,-1.267927995,1.373368499,-0.369031178,0.765470531,-0.796846684,-0.10281125,-0.303862804,1
0.199502982,1.227500962,0.518425614,-0.921951806,-0.449089162,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.835897353,-1.318529236,0.305876054,-1.521757317,-1.285208571,1.309125407,-0.304530346,0.765470531,-0.796846684,-1.037293033,-0.26905015,1
0.403115084,1.105803309,0.461238131,-0.897737528,-0.383666699,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,1.380008646,0.305876054,-1.536516979,-1.285208571,1.244882319,-0.240029518,0.765470531,-0.951766517,-0.387218749,-1.20899182,1
-0.000116726,1.048334972,0.423825517,-0.934866088,0.070963981,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.536516979,-1.285208571,1.244882319,-0.240029518,0.765470531,-1.920015473,-0.062181607,-0.025361569,1
0.630681552,1.044954481,0.415019521,-0.833166119,-0.812793706,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.835897353,-1.318529236,-1.522076219,-1.536516979,-1.267927995,1.244882319,-0.181978771,0.688729065,-0.680656809,-1.037293033,-1.139366511,1
0.311290018,1.061856934,0.445814761,-0.867066109,-1.22639674,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,0.030739705,-1.522076219,-1.536516979,-1.267927995,1.244882319,-0.117477943,0.688729065,1.720600601,-1.849885888,-0.826052621,1
0.059769186,1.099042328,0.461238131,-1.086608898,-1.227505594,1.233509752,-0.789064651,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.835897353,0.030739705,0.305876054,-1.521757317,-1.267927995,1.244882319,-0.04652703,0.688729065,0.481241938,-0.224700178,-0.89567793,1
0.423077055,1.055095953,0.432631514,-0.988137499,0.501199844,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.835897353,-1.318529236,-3.350028492,-1.536516979,-1.267927995,1.17421492,0.017973802,0.618964097,0.132672314,0.750411249,-1.348242438,1
0.047792003,0.93677879,0.368826658,-0.544209066,1.304011093,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,1.380008646,0.305876054,-1.536516979,-1.267927995,1.109971832,0.08247463,0.618964097,1.062191311,1.278596604,1.332331955,1
0.510909727,0.943539771,0.360020662,-0.305294855,-0.116432567,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,2.729277588,0.305876054,-1.536516979,-1.267927995,1.109971832,0.08247463,0.618964097,-0.641926851,-0.427848392,0.322764976,1
0.44703142,1.044954481,0.419422518,-0.365023408,-0.414714648,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,0.030739705,-1.522076219,-1.521757317,-1.267927995,1.109971832,0.140525377,0.556175624,1.798060518,-0.021551964,-0.303862804,1
0.379160719,1.082139875,0.459023757,-0.335966274,-0.027724142,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.536516979,-1.267927995,1.109971832,0.140525377,0.556175624,0.287592147,-0.956033748,-0.686802003,1
0.09170834,1.068617915,0.439223138,-0.234266305,-0.140827384,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,1.380008646,0.305876054,-1.536516979,-1.267927995,1.05215305,0.205026205,0.556175624,-0.835576642,-0.143440892,-0.26905015,1
0.698552252,1.001008107,0.3996219,-0.231037735,0.218441738,1.233509752,-0.789064651,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,-1.318529236,0.305876054,-1.536516979,-1.267927995,1.05215305,0.275977118,0.556175624,1.488220852,-1.565478389,-0.129799532,1
0.443039026,1.068617915,0.443626136,-0.324666277,-0.320461945,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.521757317,-1.267927995,1.05215305,0.34047795,0.556175624,-0.990496475,1.278596604,0.322764976,1
0.714521829,1.075378896,0.452432133,-0.222966309,0.271666794,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,-1.318529236,0.305876054,-1.521757317,-1.267927995,1.05215305,0.404978778,0.486410657,-0.796846684,-1.077922676,0.322764976,1
0.211480165,1.001008107,0.410616522,-0.218123454,-0.971360017,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,-1.318529236,-1.522076219,-1.521757317,-1.267927995,0.987909958,0.404978778,0.486410657,1.100921269,-1.118552319,1.401957264,1
0.247411712,0.994247126,0.401810525,-0.397309112,-1.056741876,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,0.030739705,-1.522076219,-1.536516979,-1.267927995,0.987909958,0.463029525,0.416645685,0.21013223,-0.021551964,-0.199424841,1
0.063761581,0.960442222,0.388627278,-0.621694756,-0.8427328,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,1.380008646,0.305876054,-1.521757317,-1.285208571,0.92366687,0.527530353,0.416645685,-1.029226433,-1.077922676,1.262706646,1
0.059769186,0.93677879,0.355617664,-0.747609003,-0.730738413,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.536516979,-1.267927995,0.92366687,0.598481266,0.416645685,-0.796846684,-0.346589106,-0.234237495,1
0.415092267,0.950300751,0.382009906,-0.821866123,-0.709670162,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,0.030739705,-1.522076219,-1.536516979,-1.267927995,0.92366687,0.598481266,0.416645685,0.132672314,-0.915404105,-1.383055093,1
0.482962968,0.892832415,0.342408668,-0.686266165,-0.693037332,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.521757317,-1.267927995,0.92366687,0.662982098,0.339904218,-0.951766517,-0.305959463,-0.860865276,1
0.231442135,0.855647021,0.311613427,-0.838008975,-0.985775136,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,-1.318529236,-3.350028492,-1.536516979,-1.267927995,0.852999471,0.727482926,0.339904218,-0.796846684,-0.224700178,-0.965303239,1
-0.016086303,0.784656723,0.278603812,-0.95100894,-0.557756983,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,-1.318529236,-1.522076219,-1.521757317,-1.267927995,0.852999471,0.785533673,0.270139251,1.681870643,0.709781606,0.392390285,1
0.139617069,0.791417704,0.274200814,-0.962308936,-0.624288303,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,0.030739705,-1.522076219,-1.536516979,-1.267927995,0.788756383,0.785533673,0.270139251,0.403782021,0.547263035,-0.477926077,1
-0.143842916,0.862408002,0.309399053,-0.854151827,-0.167439912,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,-1.318529236,-1.522076219,-1.521757317,-1.267927995,0.788756383,0.850034501,0.270139251,0.21013223,-0.062181607,-1.696368983,1
0.546841273,0.842125059,0.307210429,-0.497394795,1.170948455,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.536516979,-1.285208571,0.788756383,0.920985413,0.270139251,-0.990496475,-0.021551964,0.705704175,1
0.359198749,0.872549472,0.316016425,-0.240723446,0.36481064,1.233509752,-0.789064651,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.521757317,-1.285208571,0.730937602,0.920985413,0.207350778,-1.029226433,0.222225893,1.401957264,1
0.043799609,0.865788492,0.313802051,-0.179380608,-0.011091312,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,0.030739705,-1.522076219,-1.521757317,-1.267927995,0.730937602,0.920985413,0.207350778,-1.184146266,-0.99666339,0.566453557,1
0.602734793,0.899593396,0.333602671,-0.316594852,-0.429129767,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.521757317,-1.267927995,0.730937602,0.985486241,0.207350778,-0.796846684,-0.752885534,0.740516829,1
0.698552252,1.004388597,0.408427897,-0.285923432,-0.298284839,1.233509752,-0.789064651,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,-1.318529236,0.305876054,-1.521757317,-1.285208571,0.730937602,1.049987073,0.207350778,-0.641926851,-1.037293033,-1.069741203,1
