0.047792003,0.602110243,0.165310284,-1.14633745,-1.520243398,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.031925355,-0.089068804,-1.318529236,0.305876054,-0.888567823,-0.713221522,0.602451422,1.888497857,2.160769919,-0.913036559,-0.143440892,-0.686802003,0
0.582772821,1.11256429,0.452432133,-0.248794872,0.680834406,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.850231874,-1.318529236,-1.522076219,-1.521757317,-1.302489146,0.666694514,1.049987073,0.13758581,-0.835576642,-1.037293033,-0.686802003,1
0.131632281,1.12608625,0.467829754,-0.006652091,0.773978252,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.536516979,-1.285208571,0.666694514,1.108037821,0.13758581,-0.796846684,-1.240441247,-0.164612187,1
0.163571434,1.119325269,0.461238131,0.011105047,0.406947142,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.521757317,-1.285208571,0.602451422,1.108037821,0.067820838,0.481241938,-0.184070535,0.984205411,1
0.518894514,1.099042328,0.47663575,0.11119073,0.795046503,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.521757317,-1.285208571,0.602451422,1.172538648,0.067820838,-0.796846684,-0.671626248,-1.000115894,1
0.1875258,1.132847231,0.492033371,0.183833565,0.518941529,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.86001877,-0.850231874,1.380008646,0.305876054,-1.536516979,-1.302489146,0.602451422,1.243489561,0.067820838,-1.184146266,-0.143440892,1.610833191,1
0.271366077,1.088900856,0.465615381,0.25970497,-0.104235159,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.850231874,-1.318529236,-1.522076219,-1.536516979,-1.285208571,0.602451422,1.243489561,0.067820838,0.093942355,0.669151963,-0.129799532,1
0.115662704,1.044954481,0.441437511,0.045005036,-0.673077936,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.850231874,-1.318529236,-1.522076219,-1.521757317,-1.302489146,0.531784023,1.243489561,-0.008920629,-0.060977478,-1.118552319,0.009451086,1
0.143609464,1.02467154,0.417233894,-0.006652091,0.076508258,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.521757317,-1.285208571,0.467540935,1.307990389,-0.008920629,-0.990496475,-0.915404105,0.113889049,1
0.147601858,0.960442222,0.379821281,0.170919282,0.887081494,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.850231874,-1.318529236,0.305876054,-1.536516979,-1.285208571,0.467540935,1.372491221,-0.008920629,-0.719386768,0.547263035,-0.756427312,1
-0.087949398,0.862408002,0.313802051,-0.009880661,-0.671969081,1.233509752,-0.789064651,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.850231874,-1.318529236,0.305876054,-1.536516979,-1.302489146,0.467540935,1.372491221,-0.078685596,0.558701854,-2.01240446,-0.826052621,1
0.107677916,0.835364078,0.296215806,-0.03409494,-0.836079668,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.536516979,-1.285208571,0.409722153,1.372491221,-0.078685596,-0.719386768,-0.346589106,-0.164612187,1
0.455016209,0.784656723,0.263206191,-0.07768064,-0.348183329,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.536516979,-1.302489146,0.409722153,1.436992049,-0.078685596,-0.719386768,1.522374461,1.088643374,1
0.071746368,0.75423231,0.245594198,-0.1148092,-0.251712916,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.850231874,0.030739705,2.133828328,-1.521757317,-1.285208571,0.409722153,1.436992049,-0.141474069,0.946001436,-0.99666339,1.262706646,1
-0.024071091,0.747471329,0.247808572,-0.205209171,0.391423167,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.850231874,1.380008646,0.305876054,-1.521757317,-1.302489146,0.345479065,1.436992049,-0.141474069,0.519971896,0.506633392,-0.58236404,1
0.083723551,0.683242012,0.215931892,-0.255252013,-0.21290298,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.536516979,-1.302489146,0.281235973,1.436992049,-0.141474069,-0.719386768,-0.874774462,0.67089152,1
0.003875668,0.639295637,0.187325275,-0.285923432,0.66309272,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.850231874,1.380008646,0.305876054,-1.536516979,-1.302489146,0.281235973,1.495042796,-0.141474069,0.481241938,-1.077922676,1.297519301,1
0.163571434,0.696763973,0.218120517,-0.23265202,-0.33820363,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.86001877,-0.850231874,0.030739705,0.305876054,-1.508473621,-1.302489146,0.281235973,1.495042796,-0.211239037,-0.719386768,-0.265329821,-0.547551386,1
0.359198749,0.740710348,0.237921137,-0.137409193,0.626500495,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.850231874,1.380008646,0.305876054,-1.521757317,-1.302489146,0.281235973,1.495042796,-0.211239037,1.488220852,-0.387218749,1.019018065,1
0.107677916,0.740710348,0.242324134,-0.027637799,0.153019275,1.227109533,-1.379871874,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.850231874,-1.318529236,0.305876054,-1.536516979,-1.302489146,0.210568574,1.495042796,-0.281004009,-0.603196893,-0.224700178,-1.452680402,1
0.37117593,0.804939665,0.272012188,0.090205022,-0.351509895,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.850231874,1.380008646,0.305876054,-1.536516979,-1.302489146,0.146325486,1.565993709,-0.281004009,1.720600601,-0.874774462,-1.731181637,1
0.423077055,0.862408002,0.307210429,0.167690713,0.121971325,1.227109533,-1.379871874,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.521757317,-1.302489146,0.146325486,1.495042796,-0.281004009,1.565680768,1.563004104,-1.243804475,1
0.323267201,0.923256828,0.344623041,0.156390715,-0.133065397,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.850231874,1.380008646,0.305876054,-1.521757317,-1.302489146,0.146325486,1.565993709,-0.357745475,-0.8743066,1.888041246,1.193081337,1
0.379160719,0.906354376,0.333602671,0.322662093,1.068933766,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.850231874,-1.318529236,-1.522076219,-1.521757317,-1.302489146,0.146325486,1.565993709,-0.427510443,-0.409547102,-0.346589106,-0.686802003,1
0.107677916,0.916495847,0.346811666,0.392076357,-0.032159564,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.850231874,1.380008646,0.305876054,-1.521757317,-1.302489146,0.088506705,1.565993709,-0.427510443,0.829811562,-0.062181607,1.576020536,1
0.231442135,0.862408002,0.316016425,0.170919282,-0.991319412,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.521757317,-1.285208571,0.088506705,1.565993709,-0.427510443,0.442511979,-0.752885534,-0.721614658,1
0.506917333,0.899593396,0.342408668,-0.08090921,-0.577716379,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.850231874,1.380008646,0.305876054,-1.536516979,-1.302489146,0.088506705,1.565993709,-0.490298916,0.481241938,0.953559462,0.079076395,1
0.490947755,0.93677879,0.362209286,-0.219737738,-0.71964986,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.850231874,1.380008646,0.305876054,-1.521757317,-1.302489146,0.024263617,1.565993709,-0.490298916,0.752351645,1.237966962,-0.094986878,1
0.35121396,0.994247126,0.379821281,-0.166466327,0.143039577,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.536516979,-1.302489146,0.024263617,1.565993709,-0.490298916,0.403782021,-1.077922676,-0.930490585,1
-0.020078698,0.967203203,0.368826658,-0.134180622,0.197373487,1.239909971,0.589485535,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.850231874,0.030739705,-1.522076219,-1.521757317,-1.302489146,-0.039979475,1.565993709,-0.490298916,0.829811562,1.400485533,1.436769919,1
-0.083957003,0.899593396,0.340220043,-0.161623471,-0.524491324,1.233509752,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.536516979,-1.302489146,-0.039979475,1.565993709,-0.560063884,1.488220852,0.262855535,1.227893992,1
0.131632281,0.835364078,0.280818186,-0.263323439,0.018847781,1.239909971,0.786421272,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.850231874,1.380008646,0.305876054,-1.536516979,-1.302489146,-0.039979475,1.565993709,-0.560063884,1.449490893,0.425374106,0.949392756,1
-0.060002639,0.740710348,0.235732511,-0.193909175,-0.236188942,1.239909971,0.786421272,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.850231874,1.380008646,0.305876054,-1.536516979,-1.318041664,-0.110646874,1.565993709,-0.629828856,1.372030977,0.303485178,0.079076395,1
0.051784398,0.76099329,0.243405573,-0.356951982,-1.816307767,1.227109533,-0.986000394,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.850231874,1.380008646,0.305876054,-1.536516979,-1.318041664,-0.110646874,1.565993709,-0.629828856,1.333301019,0.344114821,1.019018065,1
0.439046631,0.791417704,0.265394816,-0.474794802,0.680834406,1.239909971,0.786421272,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.536516979,-1.318041664,-0.110646874,1.624044456,-0.629828856,1.410760935,2.050559817,1.332331955,1
0.251404106,0.855647021,0.300618805,-0.413451964,-0.255039482,1.227109533,-0.986000394,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.850231874,-1.318529236,0.305876054,-1.521757317,-1.33532224,-0.174889962,1.624044456,-0.706570318,1.372030977,0.709781606,0.04426374,1
0.095700734,0.835364078,0.291812808,-0.113194914,0.844944992,1.233509752,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.863132943,-1.318529236,-1.522076219,-1.536516979,-1.33532224,-0.174889962,1.565993709,-0.706570318,1.449490893,-2.45933053,1.297519301,1
0.259388894,0.957061732,0.364423661,-0.08090921,-0.17741961,1.233509752,-0.198257429,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.863132943,1.380008646,0.305876054,-1.536516979,-1.318041664,-0.232708744,1.565993709,-0.77633529,1.333301019,-2.621849101,-0.129799532,1
0.690567464,1.119325269,0.461238131,-0.095437777,-0.018853299,1.233509752,-0.198257429,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.863132943,0.030739705,-1.522076219,-1.536516979,-1.33532224,-0.232708744,1.624044456,-0.77633529,1.488220852,-1.646737675,0.566453557,1
0.546841273,1.237642433,0.531634609,-0.172923468,-0.214011835,1.239909971,0.589485535,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.863132943,0.030739705,-1.522076219,-1.508473621,-1.33532224,-0.232708744,1.624044456,-0.77633529,-1.184146266,-0.021551964,0.35757763,1
0.554826062,1.278208318,0.536037608,-0.158394901,0.474587316,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.863132943,0.030739705,0.305876054,-1.521757317,-1.33532224,-0.296951832,1.624044456,-0.839123763,-0.835576642,0.019077679,-0.373488113,1
0.886194778,1.288349788,0.540440606,-0.140637764,-0.023288721,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.863132943,0.030739705,0.305876054,-1.521757317,-1.33532224,-0.296951832,1.565993709,-0.839123763,-0.796846684,-0.346589106,-1.104553857,1
0.223457346,1.244403414,0.518425614,-0.100280633,-0.334877065,1.227109533,-1.379871874,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.863132943,1.380008646,0.305876054,-1.521757317,-1.33532224,-0.361194924,1.565993709,-0.839123763,-0.835576642,-1.118552319,-1.243804475,1
0.331251989,1.088900856,0.461238131,-0.201980601,-0.374795856,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.863132943,0.030739705,0.305876054,-1.521757317,-1.33532224,-0.361194924,1.565993709,-0.90888873,0.86854152,-0.305959463,0.079076395,1
0.067753975,1.149749684,0.478824376,-0.07768064,0.661983865,1.227109533,-1.379871874,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.863132943,0.030739705,0.305876054,-1.536516979,-1.33532224,-0.361194924,1.565993709,-0.90888873,-1.10668635,1.034818748,0.810142138,1
0.275358471,1.176793606,0.481038749,-0.014723516,-0.309373392,1.227109533,-1.379871874,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.863132943,2.729277588,2.133828328,-1.521757317,-1.318041664,-0.431862323,1.565993709,-0.978653698,-0.835576642,-0.387218749,-1.661556328,1
0.343229171,1.170032625,0.483227374,-0.106737773,0.399185155,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.863132943,2.729277588,0.305876054,-1.521757317,-1.318041664,-0.496105411,1.565993709,-0.978653698,-0.951766517,1.197337319,-0.512738731,1
0.638666339,1.288349788,0.525042986,-0.161623471,-0.301611405,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.863132943,1.380008646,0.305876054,-1.521757317,-1.318041664,-0.496105411,1.565993709,-0.978653698,-0.835576642,-2.296811959,-1.383055093,1
0.834293654,1.366101067,0.718646178,-0.332737703,-0.443544886,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.863132943,0.030739705,0.305876054,-1.508473621,-1.302489146,-0.553924192,1.565993709,-1.055395164,0.093942355,-0.956033748,0.35757763,1
0.490947755,1.339057144,0.652652697,-0.088980637,0.323782993,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.863132943,1.380008646,0.305876054,-1.521757317,-1.302489146,-0.553924192,1.565993709,-1.055395164,-0.719386768,-0.184070535,0.287952321,1
0.478970573,1.332296163,0.566832849,-0.017952087,-0.870454183,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.863132943,1.380008646,0.305876054,-1.508473621,-1.285208571,-0.553924192,1.565993709,-1.125160136,1.681870643,-0.630996606,-0.164612187,1
0.714521829,1.352579106,0.698845558,0.062762174,1.176492731,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.863132943,1.380008646,0.305876054,-1.508473621,-1.285208571,-0.61816728,1.495042796,-1.125160136,-0.719386768,-0.10281125,-1.417867747,1
0.466993391,1.403286461,0.67904494,0.104733589,0.095358798,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.863132943,0.030739705,0.305876054,-1.508473621,-1.302489146,-0.61816728,1.495042796,-1.125160136,-0.951766517,0.344114821,1.262706646,1
0.271366077,1.352579106,0.632852078,-0.082523496,-0.490116809,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.863132943,0.030739705,0.305876054,-1.508473621,-1.285208571,-0.682410372,1.495042796,-1.125160136,-0.796846684,-0.224700178,-1.383055093,1
0.275358471,1.332296163,0.670264691,-0.334351989,-0.578825234,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.863132943,1.380008646,0.305876054,-1.508473621,-1.285208571,-0.682410372,1.436992049,-1.18794861,1.372030977,-0.062181607,0.427202939,1
0.139617069,1.281588808,0.54703223,-0.513537648,-0.65090083,1.227109533,-1.379871874,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.863132943,1.380008646,0.305876054,-1.521757317,-1.285208571,-0.682410372,1.436992049,-1.18794861,-1.067956392,0.791040891,-0.060174223,1
0.327259595,1.295110769,0.531634609,-0.621694756,-0.665315949,1.233509752,-0.198257429,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.863132943,0.030739705,0.305876054,-1.521757317,-1.285208571,-0.753077767,1.436992049,-1.18794861,-0.8743066,-0.509107677,-1.452680402,1
0.518894514,1.383003519,0.720860551,-0.558737633,-0.647574264,1.233509752,-0.198257429,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.863132943,0.030739705,0.305876054,-1.521757317,-1.267927995,-0.753077767,1.436992049,-1.257713577,1.681870643,1.522374461,1.576020536,1
0.866232807,1.366101067,0.786854032,-0.537751925,-0.031050708,1.239909971,0.589485535,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.863132943,0.030739705,0.305876054,-1.508473621,-1.267927995,-0.817320859,1.436992049,-1.334455044,-0.951766517,-0.630996606,0.113889049,1
0.35121396,1.366101067,0.657055695,-0.540980496,0.528921227,1.239909971,0.786421272,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.874271668,-0.863132943,0.030739705,0.305876054,-1.521757317,-1.267927995,-0.817320859,1.372491221,-1.334455044,1.52695081,-0.265329821,1.123456028,1
0.239426924,1.271447337,0.549246603,-0.386009116,0.195155777,1.227109533,-0.986000394,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.863132943,0.030739705,2.133828328,-1.521757317,-1.267927995,-0.817320859,1.372491221,-1.334455044,-0.951766517,0.994189105,-0.234237495,1
0.734483799,1.295110769,0.544843605,-0.41829482,-0.497878797,1.214309096,-2.167614838,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.877467464,0.030739705,-1.522076219,-1.521757317,-1.267927995,-0.875139641,1.372491221,-1.397243517,0.132672314,1.197337319,1.436769919,1
0.299312836,1.366101067,0.637255077,-0.521609074,-0.10867058,1.239909971,1.180292758,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.536516979,-1.267927995,-0.875139641,1.372491221,-1.473984983,0.519971896,-0.468478034,-0.094986878,1
0.415092267,1.352579106,0.749467168,-0.453809094,0.776195962,1.239909971,0.983357015,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.521757317,-1.267927995,-0.875139641,1.372491221,-1.473984983,0.171402272,-1.118552319,-1.000115894,1
0.59075761,1.376242538,0.665861692,-0.408609109,-0.914808396,1.239909971,0.983357015,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.285208571,-0.939382729,1.372491221,-1.473984983,-0.951766517,-0.956033748,1.401957264,1
0.842278442,1.372862047,0.652652697,-0.694337591,-1.022367361,1.239909971,0.786421272,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.877467464,1.380008646,0.305876054,-1.521757317,-1.285208571,-1.003625817,1.372491221,-1.473984983,-0.719386768,-0.224700178,-0.826052621,1
0.638666339,1.372862047,0.674641941,-0.602323334,-0.714105583,1.239909971,0.589485535,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.521757317,-1.302489146,-1.003625817,1.307990389,-1.473984983,0.597431812,1.278596604,0.984205411,1
0.331251989,1.372862047,0.795660029,-0.57003763,0.282755347,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.521757317,-1.302489146,-1.003625817,1.243489561,-1.536773456,-0.254627269,0.994189105,1.436769919,1
0.486955362,1.396525481,0.661458694,-0.560351918,0.018847781,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.302489146,-1.074293216,1.243489561,-1.536773456,-0.8743066,1.034818748,-0.547551386,1
0.470985785,1.372862047,0.817675021,-0.586180481,-0.38810212,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.521757317,-1.285208571,-1.074293216,1.243489561,-1.536773456,0.055212397,0.262855535,-0.651989349,1
0.259388894,1.339057144,0.709865929,-0.574880485,-1.071156995,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.877467464,0.030739705,-1.522076219,-1.521757317,-1.302489146,-1.138536308,1.243489561,-1.536773456,-0.913036559,-0.712255891,0.496828248,1
0.70653704,1.345818125,0.613051459,-0.628151897,-0.676404502,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.508473621,-1.302489146,-1.138536308,1.243489561,-1.536773456,1.410760935,1.116078033,0.984205411,1
0.482962968,1.352579106,0.65924432,-0.49578051,-0.326006223,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.521757317,-1.302489146,-1.138536308,1.243489561,-1.536773456,1.023461353,1.237966962,-0.234237495,1
0.35121396,1.372862047,0.632852078,-0.515151932,-0.607655472,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.521757317,-1.302489146,-1.138536308,1.243489561,-1.606538424,-0.796846684,-0.834144819,-0.791239967,1
0.275358471,1.345818125,0.648249698,-0.561966204,0.169652104,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.521757317,-1.302489146,-1.196355089,1.172538648,-1.606538424,0.829811562,1.319226247,-0.547551386,1
0.702544646,1.339057144,0.630637705,-0.460266235,1.043430094,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.877467464,0.030739705,-1.522076219,-1.521757317,-1.302489146,-1.196355089,1.172538648,-1.606538424,-0.680656809,-0.956033748,1.227893992,1
0.375168325,1.345818125,0.685662312,-0.394080542,-0.706343596,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.521757317,-1.285208571,-1.196355089,1.108037821,-1.606538424,-0.758116726,-1.077922676,-0.129799532,1
0.642658734,1.352579106,0.584444842,-0.250409158,0.131951024,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.508473621,-1.302489146,-1.196355089,1.108037821,-1.606538424,-0.835576642,-0.99666339,1.610833191,1
0.191518193,1.328915673,0.542629231,-0.218123454,-0.829426536,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.302489146,-1.260598177,1.108037821,-1.606538424,-0.758116726,-0.834144819,-0.408300768,1
0.375168325,1.322154693,0.566832849,-0.398923397,-1.104422655,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.536516979,-1.302489146,-1.331265576,1.108037821,-1.606538424,-0.719386768,-1.118552319,1.541207882,1
0.387145508,1.339057144,0.553649602,-0.369866263,-0.145262806,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.508473621,-1.302489146,-1.331265576,1.049987073,-1.606538424,-0.409547102,-0.752885534,-0.234237495,1
0.443039026,1.352579106,0.657055695,-0.363409123,-0.23175352,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.521757317,-1.302489146,-1.331265576,1.049987073,-1.606538424,-0.603196893,-1.037293033,-0.025361569,1
0.630681552,1.376242538,0.69006531,-0.327894848,0.370354916,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.877467464,1.380008646,0.305876054,-1.521757317,-1.302489146,-1.331265576,1.049987073,-1.606538424,-1.10668635,-0.387218749,-0.060174223,1
0.598742398,1.372862047,0.57785322,-0.274623436,0.196264632,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.877467464,1.380008646,0.305876054,-1.521757317,-1.302489146,-1.389084357,1.049987073,-1.606538424,-0.913036559,0.872300177,0.009451086,1
0.470985785,1.352579106,0.599842463,-0.169694897,0.626500495,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.877467464,1.380008646,-1.522076219,-1.521757317,-1.302489146,-1.459751756,0.985486241,-1.606538424,-1.222876225,1.034818748,1.123456028,1
0.311290018,1.366101067,0.648249698,-0.271394865,-1.000190255,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.877467464,0.030739705,-1.522076219,-1.521757317,-1.302489146,-1.459751756,0.985486241,-1.606538424,-0.641926851,0.547263035,-1.626743674,1
0.534864092,1.345818125,0.57785322,-0.361794837,-0.313808814,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.508473621,-1.302489146,-1.459751756,0.920985413,-1.536773456,0.674891729,0.62852232,-1.243804475,1
0.482962968,1.366101067,0.575638846,-0.242337731,-0.583260656,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.521757317,-1.302489146,-1.459751756,0.920985413,-1.536773456,-1.10668635,0.953559462,-0.094986878,1
0.766422953,1.372862047,0.652652697,-0.092209206,0.064310849,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.521757317,-1.302489146,-1.459751756,0.850034501,-1.536773456,-0.099707436,0.91292982,-1.452680402,1
0.518894514,1.339057144,0.569047223,-0.158394901,-0.832753101,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.877467464,-1.318529236,0.305876054,-1.521757317,-1.318041664,-1.459751756,0.850034501,-1.536773456,-1.067956392,-1.077922676,0.253139667,1
0.339236777,1.328915673,0.580041845,-0.324666277,0.097576508,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.521757317,-1.302489146,-1.517570538,0.850034501,-1.536773456,-0.641926851,0.831670534,0.740516829,1
0.259388894,1.345818125,0.599842463,-0.213280598,0.666419286,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.508473621,-1.302489146,-1.517570538,0.785533673,-1.473984983,-1.571445849,0.791040891,-0.025361569,1
0.003875668,1.322154693,0.54703223,-0.182609179,-0.115323712,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.508473621,-1.302489146,-1.517570538,0.785533673,-1.473984983,0.287592147,0.750411249,-0.930490585,1
0.435054237,1.315393712,0.533823234,-0.193909175,-0.26501918,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.33532224,-1.517570538,0.785533673,-1.473984983,-0.990496475,0.100336964,-0.234237495,1
0.395130296,1.207218019,0.509645365,-0.319823422,-1.142123735,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.521757317,-1.318041664,-1.517570538,0.785533673,-1.473984983,-0.913036559,0.344114821,1.158268683,1
0.135624675,1.163271644,0.483227374,-0.319823422,-0.33598592,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.877467464,0.030739705,-1.522076219,-1.508473621,-1.33532224,-1.517570538,0.785533673,-1.397243517,0.984731395,-0.062181607,1.436769919,1
0.558818456,1.207218019,0.49643637,-0.273009151,-0.313808814,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.33532224,-1.517570538,0.727482926,-1.334455044,-0.409547102,-0.874774462,-0.129799532,1
0.574788034,1.278208318,0.529445985,-0.335966274,-0.00222047,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.33532224,-1.517570538,0.727482926,-1.334455044,-0.177167352,-0.590366963,1.262706646,1
0.474978179,1.345818125,0.560241226,-0.348880556,-1.15986542,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.877467464,1.380008646,0.305876054,-1.521757317,-1.33532224,-1.517570538,0.727482926,-1.334455044,0.21013223,-0.224700178,-1.000115894,1
0.646651128,1.366101067,0.617454458,-0.466723376,-0.795052021,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.508473621,-1.33532224,-1.517570538,0.662982098,-1.257713577,-0.293357227,-0.752885534,1.088643374,1
0.890187172,1.352579106,0.652652697,-0.397309112,0.638697903,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.33532224,-1.517570538,0.662982098,-1.18794861,0.016482439,-0.509107677,1.436769919,1
0.61071958,1.352579106,0.703248557,-0.395694826,-0.331550499,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.354330873,-1.459751756,0.662982098,-1.18794861,-0.641926851,-0.346589106,-0.89567793,1
0.279350866,1.383003519,0.731855173,-0.339194844,-0.510076204,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.354330873,-1.459751756,0.598481266,-1.18794861,-1.184146266,0.18159625,1.645645845,1
0.526879303,1.345818125,0.57785322,-0.494166224,-0.200705572,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.354330873,-1.459751756,0.598481266,-1.18794861,0.636161771,0.709781606,-0.025361569,1
0.758438164,1.376242538,0.718646178,-0.465109091,0.457954487,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.508473621,-1.354330873,-1.459751756,0.598481266,-1.125160136,1.681870643,0.953559462,-0.303862804,1
0.566803245,1.339057144,0.784665407,-0.440894813,-0.622070592,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.354330873,-1.459751756,0.598481266,-1.125160136,1.333301019,-0.346589106,1.401957264,1
0.550833668,1.332296163,0.736258172,-0.277852006,-0.798378587,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.508473621,-1.354330873,-1.459751756,0.598481266,-1.125160136,-0.835576642,0.019077679,1.645645845,1
0.498932544,1.278208318,0.533823234,-0.290766288,-0.230644665,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.508473621,-1.354330873,-1.389084357,0.598481266,-1.055395164,-0.951766517,-0.99666339,0.636078866,1
0.498932544,1.372862047,0.544843605,-0.119652055,0.543336346,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.888524567,-0.877467464,0.030739705,0.305876054,-1.508473621,-1.354330873,-1.389084357,0.527530353,-0.978653698,1.52695081,0.872300177,0.183514358,1
0.714521829,1.383003519,0.817675021,0.098276449,1.649973951,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.508473621,-1.371611448,-1.331265576,0.463029525,-0.978653698,0.597431812,0.872300177,-0.338675459,1
0.83030126,1.376242538,0.663647319,0.18867642,0.591017125,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.354330873,-1.331265576,0.463029525,-0.90888873,-0.990496475,0.91292982,-0.164612187,1
0.806346895,1.345818125,0.57785322,0.358176368,1.052300936,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.354330873,-1.331265576,0.463029525,-0.839123763,1.449490893,0.303485178,1.193081337,1
0.798362106,1.332296163,0.617454458,0.534133456,0.363701785,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.508473621,-1.354330873,-1.331265576,0.404978778,-0.839123763,1.410760935,0.059707322,-0.756427312,1
0.54284888,1.345818125,0.551435228,0.550276308,-0.109779436,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.877467464,0.030739705,-1.522076219,-1.508473621,-1.354330873,-1.196355089,0.404978778,-0.77633529,0.713621687,-0.590366963,-0.094986878,1
0.930111114,1.339057144,0.553649602,0.645519135,0.338198112,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.354330873,-1.196355089,0.404978778,-0.77633529,1.643140685,-0.305959463,-0.721614658,1
0.714521829,1.352579106,0.615240084,0.635833424,0.398076299,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.371611448,-1.196355089,0.404978778,-0.706570318,1.294571061,0.384744464,1.436769919,1
0.335244384,1.352579106,0.657055695,0.682647695,0.893734626,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.508473621,-1.354330873,-1.196355089,0.34047795,-0.706570318,1.294571061,0.18159625,0.04426374,1
0.710529435,1.352579106,0.610837086,0.568033445,0.3459601,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.508473621,-1.354330873,-1.138536308,0.275977118,-0.629828856,-0.758116726,-0.590366963,-1.20899182,1
0.822316471,1.345818125,0.683447938,0.409833495,-0.61319975,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,1.380008646,2.133828328,-1.508473621,-1.354330873,-1.138536308,0.275977118,-0.629828856,1.836790476,0.91292982,0.392390285,1
0.598742398,1.328915673,0.542629231,0.238719262,-0.199596716,1.227109533,-1.576807616,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.493713959,-1.354330873,-1.074293216,0.275977118,-0.560063884,-0.951766517,0.62852232,-0.89567793,1
0.642658734,1.366101067,0.59325084,0.233876406,-0.496769941,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,-1.318529236,0.305876054,-1.508473621,-1.354330873,-1.003625817,0.275977118,-0.490298916,-1.10668635,0.994189105,0.879767447,1
0.770415347,1.352579106,0.613051459,0.442119199,-0.266128035,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,-1.318529236,-1.522076219,-1.508473621,-1.354330873,-1.003625817,0.205026205,-0.490298916,0.674891729,0.791040891,0.636078866,1
1.061860121,1.332296163,0.635040702,0.116033585,-1.199784212,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.508473621,-1.354330873,-1.003625817,0.205026205,-0.427510443,-1.029226433,0.669151963,-0.512738731,1
1.013951391,1.352579106,0.782476782,0.006262191,0.363701785,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.508473621,-1.354330873,-0.939382729,0.140525377,-0.427510443,-1.029226433,-1.159181961,-1.139366511,1
0.70653704,1.366101067,0.60864846,-0.016337802,0.053222296,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.354330873,-0.875139641,0.140525377,-0.357745475,1.565680768,-1.159181961,-0.060174223,1
0.399122691,1.352579106,0.60864846,-0.027637799,-0.164113346,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.371611448,-0.875139641,0.140525377,-0.281004009,-0.990496475,-0.99666339,1.088643374,1
0.718514223,1.366101067,0.648249698,0.004647906,-0.381448988,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,-1.318529236,0.305876054,-1.508473621,-1.371611448,-0.817320859,0.140525377,-0.281004009,1.95298035,0.059707322,1.6804585,1
0.710529435,1.366101067,0.657055695,-0.038937795,-0.432456333,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.508473621,-1.354330873,-0.817320859,0.08247463,-0.281004009,1.914250392,-0.10281125,0.392390285,1
1.117753639,1.372862047,0.824266645,-0.206823457,-1.338391126,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,-1.318529236,0.305876054,-1.508473621,-1.371611448,-0.817320859,0.08247463,-0.211239037,1.875520434,0.059707322,0.148701704,1
1.133723216,1.352579106,0.663647319,-0.201980601,0.270557938,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.877467464,2.729277588,0.305876054,-1.493713959,-1.371611448,-0.682410372,0.08247463,-0.141474069,0.636161771,-0.021551964,-0.303862804,1
1.101784063,1.366101067,0.749467168,-0.134180622,-0.088711185,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.354330873,-0.682410372,0.017973802,-0.141474069,0.403782021,-0.265329821,-0.477926077,1
1.121746033,1.372862047,0.758273164,-0.048623507,-0.311591103,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.493713959,-1.354330873,-0.61816728,-0.04652703,-0.078685596,0.287592147,-0.184070535,-1.348242438,1
0.978019843,1.376242538,0.795660029,-0.19229489,0.006650373,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,0.030739705,-1.522076219,-1.493713959,-1.354330873,-0.553924192,-0.04652703,-0.008920629,0.674891729,0.709781606,1.471582573,1
0.970035055,1.372862047,0.707651555,-0.219737738,0.731841749,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.493713959,-1.388892024,-0.553924192,-0.04652703,-0.008920629,-0.990496475,0.872300177,-1.974870218,1
0.482962968,1.366101067,0.582230469,-0.022794943,0.308259018,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.354330873,-0.496105411,-0.04652703,0.067820838,1.488220852,0.791040891,1.05383072,1
0.778400136,1.366101067,0.635040702,0.26293354,0.449083644,1.233509752,-0.789064651,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.493713959,-1.354330873,-0.431862323,-0.117477943,0.13758581,-0.215897311,-0.062181607,0.218327012,1
0.578780427,1.328915673,0.549246603,0.437276343,0.002214952,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.388892024,-0.361194924,-0.181978771,0.207350778,0.365052063,1.075448391,0.287952321,1
0.582772821,1.345818125,0.553649602,0.375933504,0.619847363,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,0.030739705,-1.522076219,-1.508473621,-1.371611448,-0.361194924,-0.181978771,0.207350778,-0.138437394,0.62852232,-0.164612187,1
0.690567464,1.339057144,0.626234706,0.476019188,0.74847458,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.508473621,-1.388892024,-0.232708744,-0.181978771,0.270139251,1.488220852,0.262855535,-0.164612187,1
0.335244384,1.372862047,0.582230469,0.41790492,0.1374953,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,1.380008646,0.305876054,-1.508473621,-1.371611448,-0.232708744,-0.240029518,0.270139251,0.016482439,0.831670534,-1.348242438,1
0.602734793,1.352579106,0.632852078,0.211276413,0.409164852,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,0.030739705,-1.522076219,-1.508473621,-1.354330873,-0.174889962,-0.240029518,0.339904218,0.442511979,0.62852232,-0.477926077,1
0.670605493,1.366101067,0.62844908,0.164462142,-0.697472753,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,0.030739705,-1.522076219,-1.493713959,-1.371611448,-0.174889962,-0.240029518,0.416645685,-1.067956392,0.547263035,-0.164612187,1
0.638666339,1.366101067,0.632852078,0.069219315,-0.256148337,1.227109533,-1.379871874,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,0.030739705,-1.522076219,-1.493713959,-1.371611448,-0.110646874,-0.304530346,0.416645685,1.410760935,0.466003749,1.05383072,1
0.997981814,1.352579106,0.575638846,0.057919318,0.191829211,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.508473621,-1.354330873,-0.039979475,-0.369031178,0.486410657,-1.377796057,1.237966962,1.332331955,1
0.866232807,1.345818125,0.573450221,0.169304998,0.618738508,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.877467464,0.030739705,0.305876054,-1.508473621,-1.371611448,-0.039979475,-0.369031178,0.556175624,-1.067956392,0.709781606,0.810142138,1
0.842278442,1.352579106,0.661458694,0.290376388,0.491220146,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,-1.522076219,-1.493713959,-1.354330873,0.024263617,-0.369031178,0.556175624,-0.990496475,1.075448391,0.566453557,1
0.690567464,1.352579106,0.610837086,0.461490621,1.016817566,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.893235437,1.380008646,0.305876054,-1.493713959,-1.388892024,0.088506705,-0.369031178,0.618964097,-0.215897311,0.953559462,-1.765994292,1
