0.047792003,0.602110243,0.165310284,-1.14633745,-1.520243398,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.031925355,-0.089068804,-1.318529236,0.305876054,-0.888567823,-0.713221522,0.602451422,1.888497857,2.160769919,-0.913036559,-0.143440892,-0.686802003,0
1.237525464,1.372862047,0.709865929,0.614847716,0.955830524,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.493713959,-1.354330873,0.146325486,-0.439982091,0.618964097,0.287592147,0.709781606,-1.243804475,1
0.938095902,1.440471855,0.698845558,0.526062029,-0.754024374,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.508473621,-1.371611448,0.146325486,-0.439982091,0.765470531,-0.913036559,-2.946886243,-0.477926077,1
1.097791668,1.383003519,0.764864787,0.317819238,-0.40695266,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.893235437,1.380008646,0.305876054,-1.493713959,-1.371611448,0.210568574,-0.504482918,0.765470531,1.449490893,0.872300177,1.123456028,1
0.94608069,1.447232836,0.716457552,0.34041923,0.059875428,1.233509752,-0.198257429,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.508473621,-1.371611448,0.281235973,-0.504482918,0.835235504,0.055212397,0.709781606,0.566453557,1
0.810339289,1.416808422,0.866082256,0.208047843,0.307150164,1.239909971,0.589485535,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.493713959,-1.388892024,0.281235973,-0.504482918,0.835235504,0.597431812,0.994189105,0.113889049,1
0.842278442,1.403286461,0.786854032,0.217733554,0.697467235,1.239909971,0.589485535,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,1.380008646,-1.522076219,-1.493713959,-1.371611448,0.345479065,-0.562533666,0.905000471,-1.10668635,0.466003749,-1.069741203,1
0.455016209,1.396525481,0.784665407,0.095047878,-1.216417041,1.227109533,-1.182936131,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.371611448,0.409722153,-0.562533666,0.905000471,-1.029226433,-0.265329821,0.009451086,1
1.037905756,1.403286461,0.707651555,0.028862184,-0.055445525,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.478954297,-1.371611448,0.409722153,-0.562533666,0.967788944,0.984731395,0.506633392,-0.025361569,1
0.993989421,1.416808422,0.716457552,0.072447885,-0.30272026,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.388892024,0.467540935,-0.627034493,0.967788944,1.449490893,-0.062181607,-0.094986878,1
1.297411376,1.420188913,0.762650414,-0.026023513,0.507852976,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,-1.522076219,-1.478954297,-1.371611448,0.531784023,-0.627034493,1.037553912,1.372030977,0.019077679,-0.477926077,1
1.133723216,1.440471855,0.868270881,0.057919318,0.745148014,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.388892024,0.602451422,-0.627034493,1.037553912,1.372030977,-1.240441247,1.332331955,1
0.922126325,1.426949894,0.808869024,0.335576374,0.92589143,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.388892024,0.666694514,-0.691535326,1.114295378,1.372030977,-0.224700178,1.262706646,1
0.942088296,1.403286461,0.701059932,0.708476258,0.903714323,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,-1.318529236,-1.522076219,-1.493713959,-1.388892024,0.730937602,-0.691535326,1.114295378,1.410760935,-0.590366963,1.193081337,1
0.750453377,1.376242538,0.784665407,0.797261946,0.444648222,1.227109533,-1.379871874,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.388892024,0.730937602,-0.762486234,1.114295378,1.410760935,-0.224700178,1.332331955,1
0.882202383,1.376242538,0.668050318,0.826319079,0.60875881,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.493713959,-1.388892024,0.788756383,-0.762486234,1.184060346,0.558701854,0.791040891,-0.686802003,1
1.177639551,1.345818125,0.580041845,0.693947691,0.440212802,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.388892024,0.788756383,-0.826987066,1.253825318,-1.339066099,0.506633392,1.610833191,1
0.678590281,1.352579106,0.637255077,0.469562047,0.382552325,1.227109533,-1.576807616,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.388892024,0.852999471,-0.826987066,1.253825318,0.365052063,0.994189105,-1.557118365,1
0.70653704,1.366101067,0.696656933,0.248404973,0.247271976,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.388892024,0.92366687,-0.826987066,1.253825318,-0.022247519,0.709781606,-0.26905015,1
1.285434194,1.376242538,0.652652697,0.401762068,-0.182963887,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.388892024,0.92366687,-0.826987066,1.253825318,-0.680656809,2.213078388,-0.164612187,1
0.70653704,1.372862047,0.60864846,0.369476364,-0.131956542,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,-1.318529236,0.305876054,-1.493713959,-1.388892024,1.05215305,-0.885037813,1.316613791,-0.758116726,0.953559462,1.019018065,1
0.78239253,1.328915673,0.698845558,0.52283346,1.301793382,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.371611448,1.05215305,-0.885037813,1.316613791,-1.184146266,1.644263389,-0.234237495,1
0.750453377,1.332296163,0.59325084,0.792419089,1.8894867,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.388892024,1.109971832,-0.885037813,1.316613791,0.829811562,0.466003749,0.322764976,1
1.13771561,1.376242538,0.613051459,0.955461896,1.59120462,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.388892024,1.109971832,-0.949538641,1.316613791,-0.990496475,-1.768626603,1.541207882,1
0.846270837,1.366101067,0.584444842,0.840847645,0.634262482,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,-1.318529236,0.305876054,-1.493713959,-1.388892024,1.17421492,-1.014039469,1.386378758,0.326322105,0.750411249,1.227893992,1
0.638666339,1.352579106,0.641658076,0.679419124,0.57327544,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.493713959,-1.388892024,1.244882319,-1.014039469,1.386378758,-0.835576642,-0.224700178,-1.487493056,1
0.942088296,1.332296163,0.569047223,0.731076251,-0.077622631,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,-1.522076219,-1.493713959,-1.371611448,1.244882319,-1.014039469,1.463120225,-1.881285515,-0.143440892,0.949392756,1
0.698552252,1.281588808,0.52723161,0.61000486,-0.330441643,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,-1.522076219,-1.493713959,-1.371611448,1.309125407,-1.014039469,1.463120225,1.100921269,-0.834144819,1.158268683,1
0.974027449,1.281588808,0.542629231,0.369476364,-1.019040795,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.478954297,-1.371611448,1.373368499,-1.084990382,1.463120225,-0.8743066,0.791040891,-0.373488113,1
0.894179566,1.332296163,0.575638846,0.219347839,-1.012387663,1.233509752,-0.789064651,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.478954297,-1.354330873,1.373368499,-1.084990382,1.463120225,-1.377796057,1.197337319,1.36714461,1
0.506917333,1.339057144,0.57785322,-0.169694897,-0.66975137,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.493713959,-1.354330873,1.373368499,-1.149491214,1.463120225,-0.835576642,-0.387218749,-0.129799532,1
0.674597887,1.295110769,0.553649602,-0.061537788,1.013491,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.478954297,-1.354330873,1.437611587,-1.149491214,1.463120225,0.636161771,1.522374461,0.392390285,1
0.546841273,1.264686356,0.540440606,0.004647906,0.809461622,1.220709315,-2.561486318,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,1.380008646,2.133828328,-1.493713959,-1.354330873,1.437611587,-1.149491214,1.532885193,0.519971896,1.888041246,-1.487493056,1
0.878209989,1.207218019,0.509645365,-0.001809235,0.149692709,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.354330873,1.437611587,-1.149491214,1.532885193,-0.835576642,-0.184070535,-1.800806946,1
0.966042662,1.183554587,0.503027993,-0.00342352,0.760671988,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.33532224,1.495430368,-1.207541961,1.532885193,0.016482439,-0.021551964,-0.89567793,1
0.710529435,1.119325269,0.474421377,0.146705005,1.256330314,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.354330873,1.495430368,-1.207541961,1.532885193,0.132672314,-0.834144819,-1.383055093,1
0.654635916,1.02467154,0.430417141,0.288762104,0.337089257,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.493713959,-1.33532224,1.495430368,-1.272042789,1.532885193,-0.835576642,-0.10281125,0.183514358,1
0.698552252,1.055095953,0.434820139,0.253247829,-0.385884409,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,-1.522076219,-1.493713959,-1.318041664,1.566097767,-1.272042789,1.532885193,0.984731395,0.91292982,-0.129799532,1
0.431061843,1.048334972,0.439223138,0.254862113,0.405838286,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.493713959,-1.318041664,1.566097767,-1.272042789,1.532885193,-0.487007018,-1.240441247,1.297519301,1
0.922126325,1.017910559,0.415019521,0.380776361,0.169652104,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.493713959,-1.318041664,1.566097767,-1.342993702,1.532885193,-0.835576642,1.847411603,0.079076395,1
0.930111114,0.973964184,0.384224279,0.37431922,1.299575672,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,-1.318529236,-1.522076219,-1.493713959,-1.33532224,1.566097767,-1.342993702,1.532885193,-0.641926851,1.319226247,-1.348242438,1
0.61071958,0.973964184,0.379821281,0.597090579,0.866013243,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.302489146,1.566097767,-1.342993702,1.532885193,-0.215897311,0.587892677,-0.234237495,1
0.451023814,1.011149578,0.3996219,0.519604889,0.32932727,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.302489146,1.623916548,-1.401044449,1.532885193,-1.029226433,-1.118552319,1.262706646,1
0.646651128,1.031432521,0.426014142,0.666504843,0.918129442,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.508473621,-1.302489146,1.623916548,-1.401044449,1.532885193,-0.758116726,-1.037293033,-0.547551386,1
0.894179566,1.02467154,0.426014142,0.853761928,1.099981715,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.893235437,1.380008646,-1.522076219,-1.493713959,-1.302489146,1.623916548,-1.401044449,1.532885193,1.023461353,-0.427848392,1.227893992,1
0.482962968,0.950300751,0.388627278,0.91349048,0.298279321,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.318041664,1.623916548,-1.471995362,1.532885193,-0.564466935,-2.01240446,0.984205411,1
0.666613098,0.906354376,0.34902604,0.708476258,-0.337094776,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.493713959,-1.302489146,1.623916548,-1.471995362,1.463120225,-0.796846684,0.506633392,1.436769919,1
0.698552252,0.862408002,0.311613427,0.353333512,-0.146371661,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.508473621,-1.302489146,1.623916548,-1.471995362,1.463120225,1.488220852,-0.184070535,-0.26905015,1
0.92611872,0.842125059,0.304996055,0.324276378,0.04989573,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.508473621,-1.302489146,1.694583947,-1.471995362,1.463120225,-0.680656809,-0.793515177,-0.129799532,1
0.44703142,0.791417704,0.272012188,0.37431922,0.291626189,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.508473621,-1.302489146,1.694583947,-1.471995362,1.463120225,1.836790476,-0.712255891,-0.756427312,1
0.379160719,0.767754271,0.258803193,0.559962019,0.698576091,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.893235437,-1.318529236,0.305876054,-1.493713959,-1.302489146,1.694583947,-1.530046109,1.463120225,-0.951766517,-0.184070535,1.262706646,1
0.474978179,0.75423231,0.249997197,0.550276308,0.140821866,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.893235437,1.380008646,0.305876054,-1.493713959,-1.302489146,1.694583947,-1.530046109,1.463120225,-1.571445849,0.506633392,-1.940057564,1
0.870225201,0.777895743,0.263206191,0.443733484,0.642024469,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.302489146,1.623916548,-1.530046109,1.463120225,-0.680656809,-1.159181961,-0.025361569,1
0.898171961,0.798178684,0.278603812,0.398533498,0.403620576,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.302489146,1.694583947,-1.530046109,1.386378758,0.791081604,2.09118946,1.401957264,1
0.403115084,0.777895743,0.260991818,0.311362096,-0.199596716,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.508473621,-1.318041664,1.694583947,-1.530046109,1.386378758,1.643140685,0.344114821,-1.243804475,1
0.762430558,0.804939665,0.274200814,0.480862043,1.214193812,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.302489146,1.623916548,-1.530046109,1.386378758,-1.029226433,-0.956033748,1.401957264,1
0.958057873,0.886071434,0.327011047,0.630990568,1.346147595,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.893235437,1.380008646,2.133828328,-1.493713959,-1.302489146,1.694583947,-1.530046109,1.386378758,-0.796846684,-0.387218749,-1.104553857,1
0.694559858,0.916495847,0.34902604,0.676190554,0.90704089,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.318041664,1.623916548,-1.530046109,1.316613791,0.519971896,-1.524848746,-0.060174223,1
0.834293654,0.93677879,0.355617664,0.810176227,0.903714323,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.508473621,-1.302489146,1.623916548,-1.530046109,1.316613791,-0.758116726,0.587892677,-0.164612187,1
0.574788034,0.872549472,0.313802051,0.860219069,0.338198112,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.508473621,-1.302489146,1.623916548,-1.471995362,1.316613791,0.055212397,-0.305959463,-0.826052621,1
0.698552252,0.872549472,0.324822422,0.806947656,0.157454696,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.907569958,1.380008646,2.133828328,-1.493713959,-1.318041664,1.623916548,-1.471995362,1.316613791,-0.8743066,0.872300177,1.471582573,1
0.810339289,0.862408002,0.313802051,0.692333407,-0.209576414,1.233509752,-0.789064651,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.893235437,0.030739705,0.305876054,-1.508473621,-1.318041664,1.623916548,-1.471995362,1.316613791,1.449490893,-0.752885534,1.088643374,1
0.854255624,0.865788492,0.313802051,0.538976311,-0.245059784,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.907569958,1.380008646,0.305876054,-1.508473621,-1.318041664,1.566097767,-1.471995362,1.316613791,-2.617154721,0.506633392,-0.060174223,1
1.005966603,0.804939665,0.276415187,0.425976346,1.070042621,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.493713959,-1.318041664,1.566097767,-1.471995362,1.253825318,-1.029226433,-0.305959463,1.158268683,1
0.466993391,0.75423231,0.243405573,0.5292906,0.106447351,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.907569958,1.380008646,0.305876054,-1.493713959,-1.318041664,1.566097767,-1.471995362,1.253825318,1.410760935,-0.956033748,0.984205411,1
0.554826062,0.747471329,0.242324134,0.474404902,0.165216683,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.907569958,1.380008646,0.305876054,-1.508473621,-1.318041664,1.566097767,-1.401044449,1.253825318,-0.835576642,1.603633747,1.506395228,1
0.798362106,0.733949368,0.233518138,0.416290635,-0.072078355,1.233509752,-0.789064651,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.508473621,-1.318041664,1.566097767,-1.401044449,1.253825318,-0.370817143,0.953559462,-0.025361569,1
0.662620705,0.710285935,0.231329513,0.409833495,0.975789919,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.907569958,-1.318529236,0.305876054,-1.493713959,-1.318041664,1.566097767,-1.401044449,1.253825318,-0.719386768,-2.134293388,-0.443113422,1
0.762430558,0.676481031,0.20931452,0.737533392,1.287378263,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.493713959,-1.33532224,1.495430368,-1.342993702,1.253825318,1.798060518,-0.590366963,-1.487493056,1
0.94608069,0.703524954,0.222523516,0.860219069,1.458141982,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.907569958,1.380008646,0.305876054,-1.508473621,-1.318041664,1.495430368,-1.342993702,1.253825318,-0.990496475,-0.184070535,1.297519301,1
0.966042662,0.723807897,0.24013551,0.992590456,0.773978252,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.508473621,-1.318041664,1.495430368,-1.342993702,1.184060346,-0.758116726,0.750411249,-1.034928548,1
0.658628311,0.747471329,0.243405573,0.969990463,0.379225759,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,-1.318529236,-1.522076219,-1.508473621,-1.318041664,1.437611587,-1.342993702,1.114295378,-0.8743066,-2.296811959,-1.452680402,1
0.678590281,0.798178684,0.272012188,1.003890452,0.347068955,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.493713959,-1.33532224,1.437611587,-1.272042789,1.114295378,-0.487007018,-0.752885534,-0.234237495,1
1.013951391,0.842125059,0.300618805,0.821476223,0.565513452,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.508473621,-1.33532224,1.437611587,-1.272042789,1.114295378,-0.641926851,-0.184070535,1.506395228,1
1.18562434,0.886071434,0.340220043,0.95061904,1.218629234,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.907569958,-1.318529236,-1.522076219,-1.493713959,-1.318041664,1.373368499,-1.207541961,1.114295378,1.720600601,-0.062181607,0.148701704,1
1.133723216,0.899593396,0.34902604,0.939319044,0.403620576,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,1.380008646,0.305876054,-1.508473621,-1.318041664,1.373368499,-1.207541961,1.114295378,1.798060518,-0.671626248,-1.765994292,1
0.61071958,0.960442222,0.379821281,0.940933329,0.562186887,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.508473621,-1.318041664,1.373368499,-1.149491214,1.037553912,-1.029226433,-0.305959463,-0.164612187,1
1.057867726,0.943539771,0.362209286,0.794033375,-0.076513776,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,1.380008646,0.305876054,-1.508473621,-1.318041664,1.373368499,-1.149491214,1.037553912,-0.603196893,0.384744464,-0.199424841,1
1.2814418,0.899593396,0.331414046,0.815019082,0.140821866,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.508473621,-1.318041664,1.309125407,-1.149491214,1.037553912,1.139651228,-0.184070535,-0.651989349,1
0.598742398,0.798178684,0.274200814,0.815019082,0.951395102,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,1.380008646,-1.522076219,-1.508473621,-1.318041664,1.309125407,-1.084990382,0.967788944,0.171402272,-0.874774462,-0.860865276,1
0.746460982,0.777895743,0.263206191,0.815019082,0.496764423,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,-1.318529236,0.305876054,-1.508473621,-1.318041664,1.244882319,-1.014039469,0.967788944,-0.796846684,1.197337319,-0.686802003,1
0.750453377,0.784656723,0.265394816,0.923176192,1.010164434,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,1.380008646,0.305876054,-1.508473621,-1.318041664,1.244882319,-1.014039469,0.967788944,0.171402272,-0.387218749,-0.651989349,1
0.546841273,0.777895743,0.263206191,0.848919072,0.428015393,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,1.380008646,0.305876054,-1.508473621,-1.33532224,1.244882319,-0.949538641,0.967788944,-0.835576642,-0.915404105,-1.313429784,1
0.514902121,0.767754271,0.247808572,0.840847645,1.991501389,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,-1.318529236,0.305876054,-1.508473621,-1.318041664,1.244882319,-0.885037813,0.967788944,-0.796846684,-0.915404105,-1.034928548,1
0.722506618,0.690002993,0.222523516,1.168547544,1.829608513,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.508473621,-1.33532224,1.244882319,-0.885037813,0.905000471,-0.409547102,0.019077679,1.576020536,1
0.85026323,0.608871224,0.171927656,1.204061819,1.195343272,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.508473621,-1.33532224,1.17421492,-0.826987066,0.905000471,-0.758116726,-0.184070535,-0.443113422,1
0.750453377,0.57844681,0.136703667,1.320290354,0.917020588,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.508473621,-1.318041664,1.109971832,-0.826987066,0.905000471,-0.525736976,-1.321700533,-0.965303239,1
0.690567464,0.571685829,0.136703667,1.430061748,1.276289711,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.508473621,-1.33532224,1.109971832,-0.762486234,0.835235504,1.488220852,-1.077922676,0.079076395,1
0.54284888,0.608871224,0.154315661,1.378404621,0.117535905,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.508473621,-1.33532224,1.109971832,-0.691535326,0.835235504,-0.099707436,0.91292982,-1.452680402,1
0.790377318,0.639295637,0.171927656,1.115276132,-0.063207512,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,1.380008646,0.305876054,-1.508473621,-1.33532224,1.109971832,-0.691535326,0.835235504,-0.060977478,0.019077679,-1.765994292,1
1.133723216,0.676481031,0.204911521,1.068461861,1.076695753,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,1.380008646,-3.350028492,-1.508473621,-1.33532224,1.109971832,-0.691535326,0.765470531,-0.641926851,-0.265329821,0.253139667,1
0.794369712,0.696763973,0.220334891,1.134647555,1.32840591,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.508473621,-1.33532224,1.05215305,-0.627034493,0.765470531,0.287592147,0.100336964,-1.452680402,1
0.838286048,0.676481031,0.215931892,1.25733323,0.945850826,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.508473621,-1.33532224,1.05215305,-0.562533666,0.765470531,-0.796846684,-1.606108032,-1.000115894,1
0.726499012,0.652817598,0.185110902,1.32513321,1.184254719,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.493713959,-1.33532224,1.05215305,-0.562533666,0.688729065,-0.293357227,-0.874774462,0.218327012,1
0.826308865,0.595349262,0.152127036,1.137876125,-0.664207093,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,1.380008646,0.305876054,-1.493713959,-1.354330873,0.987909958,-0.504482918,0.688729065,-0.215897311,-0.021551964,0.04426374,1
0.443039026,0.537880926,0.121306047,0.855376212,0.258360529,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.907569958,0.030739705,0.305876054,-1.508473621,-1.33532224,0.987909958,-0.504482918,0.618964097,-1.10668635,-1.077922676,-1.487493056,1
0.562810851,0.520978474,0.105908426,0.789190519,0.324891849,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,-1.318529236,0.305876054,-1.508473621,-1.354330873,0.92366687,-0.369031178,0.618964097,-1.145416308,-0.630996606,0.287952321,1
0.578780427,0.493934551,0.070710187,0.582562012,0.2417277,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.354330873,0.92366687,-0.369031178,0.618964097,-1.10668635,0.344114821,1.36714461,1
0.566803245,0.426324744,0.035511947,0.540590596,0.158563551,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.354330873,0.92366687,-0.369031178,0.556175624,-0.758116726,-0.834144819,1.436769919,1
0.61071958,0.362095426,0.015711329,0.52283346,0.289408479,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.354330873,0.852999471,-0.304530346,0.556175624,-0.758116726,-1.077922676,-0.826052621,1
0.534864092,0.324910032,-0.017298286,0.64390485,1.218629234,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,-1.318529236,0.305876054,-1.508473621,-1.354330873,0.788756383,-0.240029518,0.556175624,1.333301019,1.034818748,-0.477926077,1
0.323267201,0.267441696,-0.037098905,0.697176262,0.344851244,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,-1.318529236,0.305876054,-1.508473621,-1.33532224,0.788756383,-0.240029518,0.556175624,0.365052063,-0.99666339,-1.174179166,1
0.59075761,0.260680716,-0.054710899,0.810176227,1.208649535,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.33532224,0.788756383,-0.181978771,0.486410657,-0.758116726,1.034818748,-1.835619601,1
0.387145508,0.216734341,-0.083317516,0.940933329,1.235262063,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,1.380008646,0.305876054,-1.521757317,-1.33532224,0.788756383,-0.181978771,0.416645685,-0.564466935,1.603633747,1.297519301,1
0.275358471,0.199831888,-0.103118134,0.890890487,-0.117541423,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.521757317,-1.354330873,0.788756383,-0.117477943,0.416645685,1.062191311,-0.874774462,-0.025361569,1
0.690567464,0.193070907,-0.109709758,0.553504878,-0.783963468,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.33532224,0.730937602,-0.04652703,0.416645685,-0.022247519,0.831670534,0.705704175,1
0.574788034,0.162646494,-0.120730128,0.472790618,0.719644341,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,-1.318529236,-1.522076219,-1.508473621,-1.33532224,0.730937602,-0.04652703,0.339904218,-0.641926851,-0.265329821,-0.303862804,1
0.646651128,0.162646494,-0.129510377,0.526062029,1.244132906,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,1.380008646,0.305876054,-1.508473621,-1.33532224,0.730937602,0.017973802,0.339904218,-0.835576642,-0.143440892,0.009451086,1
0.714521829,0.142363553,-0.129510377,0.642290565,0.058766573,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.521757317,-1.33532224,0.730937602,0.08247463,0.270139251,-0.719386768,1.075448391,1.471582573,1
0.498932544,0.162646494,-0.129510377,0.695561977,1.892813266,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.33532224,0.666694514,0.08247463,0.270139251,1.759330559,-1.240441247,-0.26905015,1
0.682582676,0.12208061,-0.142719372,0.881204776,1.949364887,1.233509752,-0.789064651,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,1.380008646,0.305876054,-1.508473621,-1.33532224,0.666694514,0.140525377,0.270139251,-0.990496475,-0.590366963,1.088643374,1
0.618704369,0.11870012,-0.149310995,1.023261875,0.990205038,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.33532224,0.602451422,0.140525377,0.207350778,-0.641926851,0.140966607,-1.765994292,1
0.570795639,0.098417178,-0.14712237,1.070076146,0.770651686,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.33532224,0.602451422,0.205026205,0.207350778,-0.641926851,1.116078033,0.079076395,1
0.966042662,0.11870012,-0.142719372,1.152404692,1.272963144,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,1.380008646,0.305876054,-1.508473621,-1.354330873,0.602451422,0.205026205,0.207350778,1.604410726,0.506633392,-0.129799532,1
0.582772821,0.193070907,-0.118515755,1.44297603,1.66217136,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.354330873,0.602451422,0.275977118,0.207350778,-0.680656809,0.425374106,1.088643374,1
0.986004632,0.179548947,-0.105306759,1.447818886,0.699684945,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,-1.318529236,0.305876054,-1.508473621,-1.33532224,0.531784023,0.275977118,0.13758581,-0.8743066,1.075448391,-1.034928548,1
0.658628311,0.162646494,-0.11632713,1.488176016,0.474587316,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.354330873,0.467540935,0.275977118,0.067820838,-0.758116726,-0.956033748,0.879767447,1
0.798362106,0.12208061,-0.122918753,1.252490375,1.29070483,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,1.380008646,0.305876054,-1.493713959,-1.33532224,0.467540935,0.404978778,0.067820838,-0.293357227,0.466003749,-0.060174223,1
0.642658734,0.128841591,-0.149310995,1.168547544,0.647568746,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,-1.522076219,-1.493713959,-1.354330873,0.467540935,0.404978778,0.067820838,-0.293357227,-0.305959463,1.471582573,1
0.794369712,0.084895216,-0.155928367,1.121733273,0.762889699,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.33532224,0.409722153,0.404978778,0.067820838,-0.680656809,-0.793515177,-1.452680402,1
0.726499012,0.071373254,-0.162519991,1.326747495,1.712069849,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,1.380008646,0.305876054,-1.493713959,-1.354330873,0.409722153,0.463029525,-0.008920629,0.365052063,-2.093663745,-0.547551386,1
0.682582676,0.091656197,-0.160331366,1.572118847,2.018113917,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.354330873,0.409722153,0.463029525,-0.078685596,-0.913036559,-1.159181961,0.949392756,1
0.638666339,0.084895216,-0.160331366,1.749690221,2.212163598,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,-1.522076219,-1.508473621,-1.354330873,0.409722153,0.463029525,-0.078685596,-0.835576642,-0.224700178,0.113889049,1
0.411099872,0.091656197,-0.155928367,1.736775939,1.498060774,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.354330873,0.345479065,0.598481266,-0.078685596,1.139651228,-0.793515177,0.496828248,1
0.694559858,0.128841591,-0.160331366,1.720633087,1.544632697,1.239909971,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.354330873,0.281235973,0.598481266,-0.078685596,0.248862188,-0.143440892,0.287952321,1
0.914141537,0.105178158,-0.151525369,1.62861883,0.298279321,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,-1.318529236,-1.522076219,-1.508473621,-1.354330873,0.281235973,0.598481266,-0.141474069,-0.564466935,1.237966962,-2.079308182,1
0.602734793,0.149124533,-0.136127749,1.601175981,1.514693603,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.33532224,0.281235973,0.598481266,-0.141474069,-0.487007018,-1.118552319,1.123456028,1
0.718514223,0.12208061,-0.136127749,1.522076006,0.298279321,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.354330873,0.281235973,0.662982098,-0.141474069,-0.796846684,-1.524848746,-0.860865276,1
0.842278442,0.111939139,-0.149310995,1.63507597,1.41600548,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,-1.318529236,0.305876054,-1.493713959,-1.354330873,0.210568574,0.727482926,-0.211239037,-0.835576642,-0.305959463,-0.26905015,1
0.790377318,0.098417178,-0.149310995,1.639918826,1.744226654,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.354330873,0.210568574,0.727482926,-0.211239037,-0.8743066,-0.184070535,-1.557118365,1
0.85026323,0.142363553,-0.142719372,1.654447393,0.701902656,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,1.380008646,0.305876054,-1.493713959,-1.354330873,0.146325486,0.727482926,-0.281004009,-2.655884679,-0.712255891,1.193081337,1
0.674597887,0.111939139,-0.149310995,1.723861657,1.393828374,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,-1.318529236,0.305876054,-1.508473621,-1.354330873,0.146325486,0.727482926,-0.281004009,0.403782021,1.766152318,-0.060174223,1
0.806346895,0.084895216,-0.164734365,1.512390294,0.126406747,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.354330873,0.146325486,0.785533673,-0.281004009,0.365052063,-0.834144819,-0.860865276,1
0.762430558,0.084895216,-0.173514613,1.131418984,0.06652856,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,1.380008646,0.305876054,-1.493713959,-1.371611448,0.088506705,0.785533673,-0.281004009,0.519971896,-0.752885534,-0.373488113,1
0.355206354,0.040948841,-0.19771823,1.031333301,0.153019275,1.227109533,-1.576807616,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.354330873,0.088506705,0.785533673,-0.357745475,-0.525736976,-0.468478034,-0.477926077,1
0.570795639,0.017285409,-0.19771823,1.052319009,1.201996404,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.354330873,0.088506705,0.850034501,-0.427510443,-0.758116726,1.400485533,0.67089152,1
0.630681552,0.003763447,-0.232942219,1.147561836,1.177601587,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.354330873,0.024263617,0.850034501,-0.427510443,-0.8743066,-0.265329821,-1.034928548,1
0.566803245,0.010524428,-0.230727845,1.341276062,1.037885817,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.354330873,-0.039979475,0.920985413,-0.427510443,1.410760935,-0.427848392,-0.617176695,1
0.682582676,0.017285409,-0.232942219,1.344504632,1.80410484,1.227109533,-1.379871874,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,-1.318529236,0.305876054,-1.508473621,-1.354330873,-0.039979475,0.920985413,-0.490298916,1.681870643,-1.565478389,-0.303862804,1
0.42706945,-0.019899986,-0.239533843,1.462347452,1.291813684,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.945536162,-0.921904479,-1.318529236,0.305876054,-1.493713959,-1.354330873,-0.039979475,0.920985413,-0.490298916,-1.10668635,-1.118552319,0.775329484,1
0.630681552,-0.009758515,-0.226324847,1.573733133,0.795046503,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.945536162,-0.921904479,-1.318529236,0.305876054,-1.508473621,-1.354330873,-0.039979475,0.920985413,-0.490298916,-0.487007018,1.237966962,0.287952321,1
0.78239253,-0.016519496,-0.21751885,1.367104625,-0.339312486,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.945536162,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.354330873,-0.110646874,0.985486241,-0.490298916,0.442511979,1.319226247,-0.930490585,1
0.770415347,-0.009758515,-0.221921848,1.168547544,0.771760541,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.945536162,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.354330873,-0.110646874,0.985486241,-0.560063884,-0.913036559,-1.646737675,0.949392756,1
0.558818456,-0.016519496,-0.237319469,1.142718981,0.696358379,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.354330873,-0.174889962,0.985486241,-0.560063884,1.294571061,-0.874774462,0.427202939,1
0.614711975,-0.009758515,-0.226324847,1.202447533,0.871557519,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.354330873,-0.174889962,0.985486241,-0.629828856,0.326322105,-0.346589106,0.183514358,1
0.54284888,-0.019899986,-0.230727845,1.336433206,1.357236148,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.921904479,-1.318529236,0.305876054,-1.508473621,-1.354330873,-0.174889962,1.049987073,-0.629828856,-0.990496475,-0.346589106,-0.025361569,1
0.666613098,-0.019899986,-0.219733223,1.59794741,1.954909163,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.354330873,-0.232708744,1.049987073,-0.629828856,-0.409547102,-0.184070535,-0.338675459,1
0.486955362,-0.040182928,-0.24833984,1.762604502,1.47033939,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.945536162,-0.921904479,0.030739705,-1.522076219,-1.508473621,-1.354330873,-0.232708744,1.049987073,-0.629828856,-0.8743066,0.994189105,1.262706646,1
