0.047792003,0.602110243,0.165310284,-1.14633745,-1.520243398,1.227109533,0.589485535,-0.193540058,-0.207938859,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.093829035,-0.031925355,-0.089068804,-1.318529236,0.305876054,-0.888567823,-0.713221522,0.602451422,1.888497857,2.160769919,-0.913036559,-0.143440892,-0.686802003,0
0.818324077,-0.009758515,-0.232942219,1.62861883,0.521159239,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.921904479,1.380008646,0.305876054,-1.508473621,-1.354330873,-0.232708744,1.049987073,-0.706570318,-0.796846684,-0.346589106,-1.000115894,1
0.478970573,-0.019899986,-0.235130844,1.528533146,1.023470698,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.921904479,-1.318529236,0.305876054,-1.493713959,-1.371611448,-0.232708744,1.108037821,-0.77633529,-0.641926851,-1.849885888,0.67089152,1
0.774407741,-0.019899986,-0.219733223,1.312218928,0.103120786,1.233509752,-0.592128909,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.945536162,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.354330873,-0.296951832,1.108037821,-0.77633529,-0.719386768,-1.890515531,1.262706646,1
0.61071958,-0.009758515,-0.219733223,1.191147537,1.521346735,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.945536162,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.354330873,-0.361194924,1.108037821,-0.77633529,-0.215897311,-0.99666339,1.262706646,1
0.70653704,-0.016519496,-0.226324847,1.32836178,1.163186468,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.354330873,-0.361194924,1.108037821,-0.77633529,-0.758116726,-0.305959463,-1.104553857,1
0.498932544,-0.002997534,-0.219733223,1.297690361,0.501199844,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.921904479,0.030739705,0.305876054,-1.508473621,-1.371611448,-0.361194924,1.108037821,-0.839123763,0.984731395,-0.10281125,1.436769919,1
0.642658734,-0.033421947,-0.246125465,1.273476083,0.313803295,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.921904479,-1.318529236,0.305876054,-1.508473621,-1.371611448,-0.361194924,1.108037821,-0.839123763,0.403782021,0.709781606,-0.164612187,1
0.702544646,-0.019899986,-0.246125465,1.065233291,0.04989573,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.921904479,-1.318529236,0.305876054,-1.493713959,-1.388892024,-0.361194924,1.108037821,-0.839123763,-0.913036559,-0.54973732,0.04426374,1
0.890187172,-0.033421947,-0.232942219,0.98451903,0.128624458,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.354330873,-0.431862323,1.108037821,-0.839123763,-0.796846684,-0.956033748,-1.278617129,1
0.790377318,-0.009758515,-0.215330225,1.112047562,0.763998553,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,0.030739705,0.305876054,-1.508473621,-1.388892024,-0.431862323,1.108037821,-0.839123763,-0.990496475,-0.062181607,1.541207882,1
0.307297625,-0.009758515,-0.235130844,1.265404656,1.338385608,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,0.030739705,0.305876054,-1.493713959,-1.371611448,-0.496105411,1.108037821,-0.90888873,0.21013223,0.791040891,-0.443113422,1
0.70653704,-0.019899986,-0.246125465,1.173390399,0.220659449,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,0.030739705,0.305876054,-1.508473621,-1.371611448,-0.496105411,1.108037821,-0.90888873,-0.758116726,1.156707676,-1.243804475,1
0.443039026,-0.06046587,-0.268140458,1.053933294,0.647568746,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,0.030739705,0.305876054,-1.508473621,-1.371611448,-0.496105411,1.108037821,-0.978653698,-0.215897311,-0.265329821,0.636078866,1
0.710529435,-0.033421947,-0.254931462,0.877976206,0.351504376,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,0.030739705,-1.522076219,-1.508473621,-1.354330873,-0.553924192,1.108037821,-0.978653698,-0.913036559,0.019077679,0.775329484,1
0.662620705,-0.040182928,-0.252742837,0.902190484,0.586581703,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,-1.318529236,0.305876054,-1.508473621,-1.371611448,-0.553924192,1.108037821,-0.978653698,1.488220852,-0.956033748,-0.756427312,1
0.770415347,-0.046943909,-0.246125465,0.726233396,-0.226209244,1.239909971,0.19561405,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.388892024,-0.553924192,1.108037821,-1.055395164,0.248862188,0.791040891,-1.069741203,1
1.08980688,-0.06722685,-0.257145836,0.648747706,0.823876741,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,-1.318529236,0.305876054,-1.493713959,-1.371611448,-0.61816728,1.108037821,-1.055395164,-0.913036559,1.116078033,1.227893992,1
0.722506618,-0.070607341,-0.261523086,0.580947726,-0.725194136,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,0.030739705,0.305876054,-1.508473621,-1.371611448,-0.61816728,1.108037821,-1.055395164,-0.758116726,-0.752885534,-1.243804475,1
0.778400136,-0.06046587,-0.257145836,0.618076287,1.116614544,1.233509752,-0.395193172,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,0.030739705,0.305876054,-1.493713959,-1.388892024,-0.61816728,1.108037821,-1.125160136,-0.177167352,0.953559462,0.775329484,1
0.770415347,-0.040182928,-0.246125465,0.561576304,-0.483463677,1.227109533,-1.379871874,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,1.380008646,0.305876054,-1.508473621,-1.388892024,-0.682410372,1.108037821,-1.125160136,-1.10668635,0.303485178,0.287952321,1
0.882202383,-0.019899986,-0.24833984,0.450190625,-0.036594984,1.239909971,0.589485535,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,0.030739705,0.305876054,-1.508473621,-1.371611448,-0.682410372,1.108037821,-1.125160136,-0.913036559,-0.834144819,1.158268683,1
0.8023545,-0.009758515,-0.237319469,0.505076322,1.092219728,1.239909971,0.589485535,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,0.030739705,0.305876054,-1.508473621,-1.388892024,-0.682410372,1.108037821,-1.125160136,0.093942355,-0.265329821,-0.164612187,1
0.678590281,-0.033421947,-0.250528464,0.702019118,0.698576091,1.233509752,-0.198257429,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,0.030739705,-1.522076219,-1.508473621,-1.371611448,-0.682410372,1.108037821,-1.18794861,-0.758116726,0.587892677,-1.20899182,1
0.658628311,-0.040182928,-0.254931462,0.672961984,-0.171875334,1.227109533,-1.182936131,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,0.030739705,0.305876054,-1.508473621,-1.388892024,-0.753077767,1.108037821,-1.18794861,1.643140685,-0.956033748,-1.243804475,1
0.710529435,-0.033421947,-0.24833984,0.642290565,-0.08982004,1.239909971,0.786421272,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,-1.318529236,-1.522076219,-1.508473621,-1.388892024,-0.753077767,1.108037821,-1.18794861,0.442511979,1.847411603,0.844954793,1
1.053875333,-0.009758515,-0.221921848,0.598704864,0.012194649,1.233509752,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,0.030739705,-1.522076219,-1.508473621,-1.388892024,-0.817320859,1.108037821,-1.18794861,-0.641926851,-0.956033748,-0.373488113,1
0.958057873,0.003763447,-0.202121229,0.547047737,1.111070268,1.233509752,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,0.030739705,0.305876054,-1.493713959,-1.371611448,-0.817320859,1.108037821,-1.18794861,1.643140685,-1.118552319,0.04426374,1
0.742468588,-0.002997534,-0.221921848,0.818247653,0.92367372,1.227109533,-0.986000394,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,-1.318529236,0.305876054,-1.508473621,-1.388892024,-0.817320859,1.108037821,-1.257713577,1.449490893,1.725522675,-1.313429784,1
0.882202383,-0.016519496,-0.221921848,0.942547614,0.990205038,1.233509752,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,1.380008646,0.305876054,-1.508473621,-1.388892024,-0.817320859,1.049987073,-1.334455044,0.365052063,1.522374461,-1.487493056,1
0.970035055,-0.040182928,-0.235130844,1.081376142,1.751988641,1.239909971,0.786421272,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.934805548,0.030739705,0.305876054,-1.508473621,-1.388892024,-0.875139641,1.049987073,-1.334455044,-0.758116726,1.116078033,-0.373488113,1
0.85026323,-0.009758515,-0.21751885,1.326747495,1.968215428,1.233509752,-0.198257429,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,0.030739705,0.305876054,-1.508473621,-1.388892024,-0.875139641,1.049987073,-1.334455044,0.481241938,-0.387218749,-1.20899182,1
0.986004632,0.010524428,-0.226324847,1.394547474,1.310664225,1.233509752,-0.198257429,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,-1.318529236,-1.522076219,-1.508473621,-1.388892024,-0.875139641,1.049987073,-1.334455044,-0.835576642,-1.118552319,0.009451086,1
1.045890545,-0.019899986,-0.219733223,1.421990322,0.670854707,1.239909971,0.589485535,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.934805548,0.030739705,0.305876054,-1.493713959,-1.388892024,-0.875139641,1.049987073,-1.397243517,-0.603196893,-0.305959463,1.436769919,1
0.690567464,-0.046943909,-0.250528464,1.360647484,0.45241021,1.233509752,-0.198257429,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,0.030739705,0.305876054,-1.508473621,-1.388892024,-0.939382729,1.049987073,-1.397243517,1.681870643,0.344114821,-0.965303239,1
0.930111114,-0.05370489,-0.239533843,1.28477608,0.976898775,1.227109533,-1.182936131,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.949140069,1.380008646,0.305876054,-1.508473621,-1.388892024,-1.003625817,1.049987073,-1.473984983,0.248862188,-0.874774462,-0.547551386,1
1.193609128,-0.016519496,-0.239533843,1.149176122,0.50452641,1.239909971,0.786421272,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,-1.318529236,0.305876054,-1.508473621,-1.388892024,-1.003625817,1.049987073,-1.473984983,-0.796846684,-0.346589106,-0.477926077,1
0.85026323,-0.033421947,-0.239533843,1.044247583,0.848271558,1.239909971,0.786421272,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.934805548,0.030739705,0.305876054,-1.493713959,-1.388892024,-1.003625817,1.049987073,-1.473984983,-0.44827706,-0.387218749,-0.025361569,1
1.065852515,-0.06722685,-0.272543457,1.082990428,0.612085376,1.239909971,0.983357015,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.934805548,-1.318529236,0.305876054,-1.493713959,-1.388892024,-1.003625817,1.049987073,-1.473984983,-0.990496475,1.35985589,1.05383072,1
0.766422953,-0.097651264,-0.290129703,1.141104695,0.503417554,1.227109533,-0.986000394,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.493713959,-1.388892024,-1.003625817,0.985486241,-1.473984983,1.410760935,0.100336964,0.705704175,1
1.001974208,-0.090890284,-0.294532701,1.008733308,-0.21290298,1.227109533,-0.986000394,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.949140069,0.030739705,-1.522076219,-1.493713959,-1.388892024,-1.074293216,0.985486241,-1.473984983,1.565680768,-0.834144819,-0.26905015,1
0.826308865,-0.06046587,-0.268140458,1.045861867,1.675477624,1.233509752,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.934805548,0.030739705,0.305876054,-1.493713959,-1.388892024,-1.074293216,0.985486241,-1.473984983,-0.796846684,1.116078033,-0.547551386,1
1.057867726,-0.05370489,-0.257145836,1.300918931,1.897248687,1.233509752,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.508473621,-1.388892024,-1.138536308,0.920985413,-1.536773456,0.326322105,0.466003749,-1.90524491,1
0.594750004,-0.05370489,-0.254931462,1.271861797,0.970245643,1.227109533,-0.986000394,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.493713959,-1.388892024,-1.138536308,0.920985413,-1.536773456,-0.719386768,-0.752885534,-1.487493056,1
0.898171961,-0.06046587,-0.276946455,1.391318904,1.827390802,1.233509752,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.493713959,-1.388892024,-1.138536308,0.920985413,-1.536773456,1.488220852,-0.305959463,-0.721614658,1
0.978019843,-0.046943909,-0.265926085,1.604404551,1.673259913,1.233509752,-0.001321687,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,-1.522076219,-1.478954297,-1.388892024,-1.138536308,0.920985413,-1.536773456,-1.029226433,1.034818748,1.297519301,1
1.097791668,-0.046943909,-0.281323705,1.693190238,1.653300518,1.239909971,0.786421272,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.934805548,0.030739705,0.305876054,-1.493713959,-1.388892024,-1.196355089,0.920985413,-1.536773456,-0.603196893,1.197337319,1.193081337,1
0.634673946,-0.090890284,-0.281323705,1.859461615,1.689892743,1.239909971,0.589485535,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,-1.318529236,-1.522076219,-1.493713959,-1.388892024,-1.196355089,0.920985413,-1.536773456,-0.990496475,-0.224700178,0.601266212,1
0.678590281,-0.090890284,-0.281323705,1.93856159,1.677695335,1.233509752,-0.198257429,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,-1.318529236,0.305876054,-1.493713959,-1.388892024,-1.196355089,0.850034501,-1.536773456,0.907271478,1.441115176,1.262706646,1
0.666613098,-0.114553716,-0.2989357,1.899818745,1.159859902,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.493713959,-1.388892024,-1.196355089,0.850034501,-1.536773456,-1.493985932,1.278596604,1.193081337,1
0.730491405,-0.111173225,-0.294532701,1.945018731,2.181115648,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,-1.318529236,0.305876054,-1.508473621,-1.388892024,-1.196355089,0.850034501,-1.536773456,-1.029226433,-0.915404105,-1.069741203,1
0.962050267,-0.070607341,-0.268140458,2.069318692,2.352988222,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.493713959,-1.388892024,-1.260598177,0.785533673,-1.536773456,-0.913036559,-1.565478389,-0.756427312,1
1.001974208,-0.046943909,-0.261523086,2.048332984,1.335059042,1.227109533,-1.379871874,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,-1.318529236,0.305876054,-1.493713959,-1.404444542,-1.331265576,0.785533673,-1.536773456,-0.951766517,-1.971774817,-0.930490585,1
0.930111114,-0.040182928,-0.254931462,2.01604728,1.441509152,1.239909971,0.392549793,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.388892024,-1.331265576,0.785533673,-1.536773456,-0.332087185,-1.118552319,1.227893992,1
0.786384923,-0.121314697,-0.312144694,1.956318727,0.963592511,1.239909971,0.589485535,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,-1.318529236,0.305876054,-1.493713959,-1.388892024,-1.331265576,0.785533673,-1.536773456,1.488220852,0.100336964,0.844954793,1
0.718514223,-0.141597639,-0.323139317,2.043490129,1.71428756,1.239909971,0.589485535,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.493713959,-1.388892024,-1.331265576,0.785533673,-1.536773456,-1.029226433,-0.021551964,-1.034928548,1
0.714521829,-0.128075677,-0.320950692,1.870761612,0.948068536,1.233509752,-0.198257429,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.493713959,-1.388892024,-1.389084357,0.727482926,-1.536773456,0.752351645,0.872300177,-0.826052621,1
0.826308865,-0.121314697,-0.32973094,1.838475907,0.576602006,1.233509752,-0.198257429,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,1.380008646,0.305876054,-1.493713959,-1.388892024,-1.389084357,0.727482926,-1.536773456,1.798060518,0.953559462,-0.094986878,1
0.770415347,-0.128075677,-0.318736318,1.509161724,0.394749733,1.239909971,0.589485535,-0.193540058,-0.19581286,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.508473621,-1.388892024,-1.459751756,0.727482926,-1.473984983,1.410760935,1.644263389,-0.303862804,1
0.718514223,-0.114553716,-0.334133939,1.313833213,0.290517333,1.233509752,-0.198257429,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.945536162,-0.921904479,0.030739705,0.305876054,-1.493713959,-1.388892024,-1.459751756,0.727482926,-1.473984983,1.52695081,1.278596604,-0.651989349,1
0.870225201,-0.141597639,-0.320950692,1.32836178,1.552394684,1.239909971,0.589485535,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.931283263,-0.893235437,0.030739705,0.305876054,-1.493713959,-1.388892024,-1.459751756,0.727482926,-1.473984983,-1.067956392,1.888041246,0.914580102,1
0.92611872,-0.111173225,-0.312144694,1.388090333,1.113287979,1.239909971,0.392549793,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.915605075,-0.877467464,0.030739705,0.305876054,-1.478954297,-1.388892024,-1.459751756,0.662982098,-1.473984983,-1.261606183,0.059707322,-0.094986878,1
1.109768851,-0.121314697,-0.318736318,1.430061748,0.394749733,1.239909971,0.392549793,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.901352176,-0.863132943,-1.318529236,0.305876054,-1.493713959,-1.388892024,-1.459751756,0.598481266,-1.473984983,1.178381186,0.750411249,-0.338675459,1
1.029920967,-0.121314697,-0.31433332,1.355804629,0.887081494,1.233509752,-0.395193172,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.888524567,-0.850231874,0.030739705,0.305876054,-1.478954297,-1.388892024,-1.459751756,0.598481266,-1.473984983,1.372030977,0.709781606,-0.617176695,1
0.798362106,-0.172022052,-0.32973094,1.286390364,1.313990791,1.233509752,-0.198257429,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.478954297,-1.371611448,-1.517570538,0.598481266,-1.473984983,-0.370817143,0.953559462,-0.303862804,1
0.918133931,-0.199065975,-0.356148932,1.531761717,1.532435288,1.239909971,0.392549793,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.874271668,-0.850231874,0.030739705,0.305876054,-1.493713959,-1.388892024,-1.517570538,0.598481266,-1.473984983,-0.719386768,0.547263035,0.636078866,1
0.682582676,-0.199065975,-0.360551929,1.526918861,0.71742663,1.239909971,0.392549793,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,1.380008646,0.305876054,-1.493713959,-1.388892024,-1.517570538,0.598481266,-1.397243517,0.636161771,0.059707322,-0.129799532,1
0.838286048,-0.199065975,-0.367143553,1.534990287,0.797264213,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.863132943,0.030739705,0.305876054,-1.478954297,-1.388892024,-1.517570538,0.598481266,-1.397243517,-0.951766517,0.466003749,0.287952321,1
0.810339289,-0.209207446,-0.364954928,1.59149027,1.299575672,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.823608651,-0.86001877,-0.877467464,0.030739705,0.305876054,-1.478954297,-1.388892024,-1.517570538,0.527530353,-1.334455044,-1.10668635,0.425374106,1.506395228,1
1.005966603,-0.199065975,-0.349557308,1.510776009,0.567731163,1.233509752,-0.592128909,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.493713959,-1.388892024,-1.517570538,0.527530353,-1.334455044,-0.913036559,0.750411249,1.332331955,1
0.678590281,-0.229490389,-0.364954928,1.286390364,-0.110888291,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.838502113,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.493713959,-1.388892024,-1.517570538,0.463029525,-1.334455044,0.636161771,0.62852232,-0.234237495,1
0.854255624,-0.249773331,-0.382541174,1.25410466,1.142118217,1.233509752,-0.592128909,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.493713959,-1.388892024,-1.517570538,0.463029525,-1.334455044,1.488220852,0.466003749,0.566453557,1
0.734483799,-0.266675783,-0.39575017,1.350961773,1.46812168,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.874271668,-0.877467464,0.030739705,0.305876054,-1.478954297,-1.388892024,-1.517570538,0.463029525,-1.257713577,1.52695081,0.425374106,-1.278617129,1
0.634673946,-0.280197744,-0.404556167,1.352576058,0.379225759,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.852041623,-0.888524567,-0.877467464,0.030739705,-1.522076219,-1.493713959,-1.388892024,-1.517570538,0.404978778,-1.18794861,1.604410726,0.466003749,-0.199424841,1
0.966042662,-0.259914802,-0.386944172,1.273476083,1.219738089,1.233509752,-0.395193172,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.388892024,-1.517570538,0.404978778,-1.18794861,1.565680768,-0.184070535,0.04426374,1
0.574788034,-0.222729408,-0.369357927,1.252490375,0.628718205,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.888524567,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.388892024,-1.459751756,0.404978778,-1.18794861,-1.067956392,0.791040891,0.496828248,1
1.049882939,-0.209207446,-0.360551929,1.105590421,0.739603737,1.233509752,-0.592128909,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.865581134,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.388892024,-1.517570538,0.404978778,-1.18794861,1.449490893,0.059707322,-0.547551386,1
0.738476194,-0.215968427,-0.362740555,1.149176122,0.898170047,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.388892024,-1.459751756,0.404978778,-1.125160136,-0.022247519,0.506633392,1.471582573,1
0.758438164,-0.236251369,-0.373735177,1.165318974,0.770651686,1.233509752,-0.592128909,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.877766693,-0.901352176,-0.893235437,0.030739705,0.305876054,-1.478954297,-1.404444542,-1.459751756,0.34047795,-1.125160136,0.403782021,0.669151963,1.297519301,1
0.814331683,-0.229490389,-0.384755547,1.346118917,1.710960994,1.233509752,-0.592128909,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.901352176,-0.893235437,-1.318529236,0.305876054,-1.478954297,-1.388892024,-1.459751756,0.275977118,-1.125160136,0.519971896,0.059707322,1.193081337,1
0.854255624,-0.229490389,-0.384755547,1.20729039,0.453519065,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.478954297,-1.388892024,-1.459751756,0.275977118,-1.055395164,0.171402272,0.019077679,0.566453557,1
0.698552252,-0.236251369,-0.369357927,0.900576199,-0.297175984,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.478954297,-1.388892024,-1.459751756,0.275977118,-1.055395164,-0.215897311,-2.01240446,0.844954793,1
0.794369712,-0.253153821,-0.391347171,0.895733343,0.924782575,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.907569958,0.030739705,-1.522076219,-1.478954297,-1.388892024,-1.459751756,0.275977118,-0.978653698,-0.641926851,-0.305959463,1.645645845,1
1.069844909,-0.253153821,-0.404556167,1.018419019,1.3261882,1.233509752,-0.592128909,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.907569958,0.030739705,-1.522076219,-1.478954297,-1.388892024,-1.389084357,0.205026205,-0.978653698,-0.719386768,0.140966607,1.645645845,1
0.918133931,-0.280197744,-0.404556167,0.968376177,0.235074568,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.478954297,-1.388892024,-1.331265576,0.140525377,-0.90888873,-0.719386768,0.425374106,-1.034928548,1
0.970035055,-0.253153821,-0.382541174,1.089447568,1.209758391,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.891306204,-0.915605075,-0.907569958,0.030739705,0.305876054,-1.493713959,-1.388892024,-1.331265576,0.140525377,-0.90888873,0.093942355,2.09118946,-0.860865276,1
1.001974208,-0.215968427,-0.380352549,1.363876054,1.355018438,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.404444542,-1.331265576,0.140525377,-0.839123763,-0.835576642,-1.484219104,0.113889049,1
0.974027449,-0.222729408,-0.389158546,1.360647484,0.960265945,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.915605075,-0.921904479,-1.318529236,0.305876054,-1.478954297,-1.404444542,-1.331265576,0.140525377,-0.839123763,-0.293357227,0.62852232,0.253139667,1
0.886194778,-0.209207446,-0.391347171,1.441361745,0.882646072,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,0.030739705,-1.522076219,-1.478954297,-1.388892024,-1.260598177,0.140525377,-0.77633529,-0.370817143,-0.874774462,1.019018065,1
0.974027449,-0.222729408,-0.360551929,1.481718875,1.562374382,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.404444542,-1.196355089,0.08247463,-0.77633529,-0.022247519,0.344114821,0.148701704,1
0.882202383,-0.205826956,-0.351745933,1.497861727,0.972463353,1.233509752,-0.592128909,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,-1.318529236,0.305876054,-1.478954297,-1.404444542,-1.196355089,0.08247463,-0.77633529,-0.099707436,0.344114821,1.401957264,1
0.986004632,-0.209207446,-0.353934557,1.423604608,0.227312581,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.388892024,-1.196355089,0.08247463,-0.77633529,-0.215897311,0.466003749,1.401957264,1
0.989997026,-0.178783033,-0.34515431,1.381633192,1.248568327,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.404444542,-1.196355089,0.08247463,-0.706570318,0.093942355,0.506633392,0.009451086,1
1.005966603,-0.172022052,-0.320950692,1.204061819,-0.490116809,1.227109533,-1.576807616,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.388892024,-1.138536308,0.08247463,-0.629828856,0.326322105,0.669151963,0.322764976,1
0.982012238,-0.165261071,-0.327542315,1.155633262,0.724079763,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,-1.318529236,0.305876054,-1.478954297,-1.388892024,-1.138536308,0.017973802,-0.629828856,0.248862188,1.156707676,-0.547551386,1
0.92611872,-0.172022052,-0.334133939,1.031333301,0.797264213,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,-1.318529236,0.305876054,-1.478954297,-1.404444542,-1.138536308,-0.04652703,-0.560063884,-0.022247519,0.384744464,0.914580102,1
1.029920967,-0.172022052,-0.34515431,1.131418984,1.693219309,1.239909971,0.392549793,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.906199665,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.388892024,-1.138536308,-0.04652703,-0.560063884,-0.951766517,0.140966607,-1.104553857,1
1.093799274,-0.178783033,-0.367143553,1.21374753,0.365919495,1.227109533,-1.379871874,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.388892024,-1.074293216,-0.04652703,-0.490298916,1.875520434,-0.224700178,0.531640903,1
1.057867726,-0.215968427,-0.360551929,1.281547509,1.709852139,1.239909971,0.392549793,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.388892024,-1.003625817,-0.04652703,-0.490298916,-1.145416308,-1.118552319,1.576020536,1
0.714521829,-0.209207446,-0.367143553,1.297690361,0.64645989,1.233509752,-0.395193172,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.404444542,-1.003625817,-0.117477943,-0.427510443,-0.990496475,0.587892677,-0.443113422,1
1.113761246,-0.209207446,-0.362740555,1.380018907,1.371651267,1.239909971,0.392549793,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,-1.522076219,-1.478954297,-1.421725117,-1.003625817,-0.181978771,-0.427510443,1.410760935,0.831670534,0.705704175,1
1.237525464,-0.158500091,-0.34515431,1.489790302,1.566809803,1.239909971,0.392549793,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.404444542,-0.939382729,-0.181978771,-0.357745475,-1.10668635,0.872300177,1.6804585,1
1.229540676,-0.114553716,-0.312144694,1.564047421,0.880428362,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.421725117,-0.875139641,-0.181978771,-0.281004009,-1.145416308,0.994189105,1.576020536,1
1.065852515,-0.090890284,-0.2989357,1.396161759,0.028827479,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,0.030739705,0.305876054,-1.478954297,-1.388892024,-0.875139641,-0.181978771,-0.281004009,-1.067956392,0.831670534,1.401957264,1
0.730491405,-0.141597639,-0.318736318,1.202447533,0.247271976,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.921904479,-1.318529236,0.305876054,-1.478954297,-1.404444542,-0.817320859,-0.240029518,-0.281004009,0.519971896,-0.062181607,-1.278617129,1
0.930111114,-0.1551196,-0.340751311,1.084604713,0.220659449,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,-1.318529236,0.305876054,-1.478954297,-1.421725117,-0.817320859,-0.240029518,-0.211239037,0.597431812,0.709781606,1.645645845,1
0.854255624,-0.209207446,-0.362740555,1.029719016,0.94252426,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.919739176,-0.931283263,-0.934805548,-1.318529236,0.305876054,-1.478954297,-1.404444542,-0.753077767,-0.240029518,-0.141474069,0.558701854,0.91292982,-0.025361569,1
0.910149142,-0.215968427,-0.362740555,1.020033304,0.401402865,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,1.380008646,0.305876054,-1.478954297,-1.388892024,-0.753077767,-0.240029518,-0.141474069,0.752351645,-0.143440892,-0.756427312,1
0.918133931,-0.192304995,-0.351745933,0.842461931,0.027718624,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,0.030739705,0.305876054,-1.478954297,-1.404444542,-0.682410372,-0.304530346,-0.078685596,0.636161771,-0.10281125,-1.139366511,1
1.08980688,-0.1551196,-0.338536938,0.660047702,-0.394755252,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,1.380008646,0.305876054,-1.478954297,-1.404444542,-0.682410372,-0.304530346,-0.078685596,0.481241938,-0.305959463,1.401957264,1
0.790377318,-0.172022052,-0.34515431,0.484090614,0.116427049,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,0.030739705,0.305876054,-1.478954297,-1.388892024,-0.61816728,-0.369031178,-0.078685596,0.326322105,0.18159625,1.262706646,1
0.942088296,-0.178783033,-0.347342935,0.442119199,0.60875881,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,0.030739705,0.305876054,-1.478954297,-1.421725117,-0.553924192,-0.369031178,-0.008920629,-1.145416308,-0.224700178,1.610833191,1
0.910149142,-0.165261071,-0.336348312,0.511533462,0.668636997,1.233509752,-0.592128909,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,0.030739705,0.305876054,-1.478954297,-1.404444542,-0.553924192,-0.369031178,0.067820838,-0.990496475,0.222225893,0.218327012,1
0.950073084,-0.165261071,-0.338536938,0.595476293,0.879319507,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.404444542,-0.496105411,-0.369031178,0.067820838,-0.990496475,0.140966607,-0.338675459,1
1.105776457,-0.141597639,-0.327542315,0.626147713,0.686378682,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,-1.318529236,0.305876054,-1.478954297,-1.421725117,-0.496105411,-0.369031178,0.13758581,1.333301019,0.831670534,0.392390285,1
1.005966603,-0.14835862,-0.318736318,0.60677629,0.303823598,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,1.380008646,0.305876054,-1.478954297,-1.404444542,-0.431862323,-0.439982091,0.207350778,-0.564466935,-1.077922676,1.576020536,1
1.061860121,-0.178783033,-0.34515431,0.679419124,0.538900924,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,-1.318529236,0.305876054,-1.478954297,-1.421725117,-0.361194924,-0.504482918,0.207350778,0.326322105,-0.427848392,0.079076395,1
0.974027449,-0.209207446,-0.353934557,0.674576269,0.406947142,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.404444542,-0.361194924,-0.504482918,0.207350778,-1.029226433,-2.418700887,0.879767447,1
0.287335653,-0.273436764,-0.386944172,0.764976241,0.700793801,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,0.030739705,0.305876054,-1.478954297,-1.421725117,-0.361194924,-0.504482918,0.270139251,-0.215897311,0.344114821,1.471582573,1
0.94608069,-0.303861177,-0.411147789,0.67780484,-0.639812277,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.949140069,0.030739705,-1.522076219,-1.478954297,-1.421725117,-0.296951832,-0.504482918,0.270139251,-0.758116726,-0.671626248,0.322764976,1
1.073837304,-0.229490389,-0.364954928,0.508304893,0.327109559,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.949140069,0.030739705,-1.522076219,-1.478954297,-1.388892024,-0.232708744,-0.504482918,0.339904218,1.681870643,0.547263035,-0.756427312,1
1.125738427,-0.172022052,-0.334133939,0.304904955,-0.424694345,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.934805548,0.030739705,0.305876054,-1.46271867,-1.388892024,-0.232708744,-0.562533666,0.339904218,-0.913036559,-0.956033748,1.227893992,1
1.057867726,-0.199065975,-0.338536938,0.209662128,-0.171875334,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.404444542,-0.174889962,-0.562533666,0.416645685,-0.8743066,-0.793515177,-0.930490585,1
0.722506618,-0.222729408,-0.360551929,0.120876441,-0.54666843,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,-1.318529236,-1.522076219,-1.478954297,-1.404444542,-0.110646874,-0.562533666,0.416645685,-1.029226433,-0.184070535,-0.26905015,1
0.790377318,-0.253153821,-0.371546552,-0.022794943,0.441321656,1.233509752,-0.592128909,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.949140069,1.380008646,0.305876054,-1.478954297,-1.404444542,-0.110646874,-0.562533666,0.486410657,-0.370817143,1.075448391,-1.348242438,1
1.125738427,-0.209207446,-0.34515431,0.116033585,-0.266128035,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.945536162,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.388892024,-0.039979475,-0.627034493,0.556175624,-0.215897311,1.156707676,0.984205411,1
1.221555888,-0.172022052,-0.349557308,0.038547895,0.396967444,1.233509752,-0.789064651,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.404444542,0.024263617,-0.627034493,0.556175624,1.643140685,0.019077679,-0.199424841,1
1.26147983,-0.192304995,-0.360551929,0.37754779,1.736464666,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.388892024,0.088506705,-0.691535326,0.556175624,-0.680656809,-1.402959818,-0.060174223,1
0.970035055,-0.222729408,-0.367143553,0.748833389,1.187581284,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.388892024,0.088506705,-0.691535326,0.556175624,0.365052063,0.222225893,-0.617176695,1
0.886194778,-0.249773331,-0.373735177,0.844076216,0.915911732,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,-1.318529236,-1.522076219,-1.478954297,-1.404444542,0.088506705,-0.691535326,0.618964097,-0.525736976,-1.159181961,-0.617176695,1
0.602734793,-0.300480687,-0.404556167,0.895733343,1.504713905,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.404444542,0.146325486,-0.691535326,0.618964097,0.171402272,0.750411249,-1.000115894,1
0.550833668,-0.3309051,-0.424356785,0.98129046,-0.257257193,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.388892024,0.146325486,-0.762486234,0.618964097,0.21013223,-0.590366963,-0.443113422,1
0.762430558,-0.354568533,-0.422142412,0.902190484,0.666419286,1.233509752,-0.789064651,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.388892024,0.210568574,-0.762486234,0.688729065,-0.758116726,-0.387218749,-0.338675459,1
1.073837304,-0.317383139,-0.402341793,1.06200472,1.213084957,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.388892024,0.281235973,-0.762486234,0.688729065,-0.913036559,0.506633392,1.158268683,1
0.986004632,-0.310622158,-0.400153168,0.829547649,-0.904828697,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.493713959,-1.388892024,0.281235973,-0.826987066,0.765470531,-1.067956392,-0.021551964,-0.129799532,1
1.013951391,-0.310622158,-0.413362164,0.648747706,0.055440007,1.233509752,-0.592128909,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.388892024,0.345479065,-0.826987066,0.765470531,-0.796846684,-0.793515177,1.610833191,1
0.938095902,-0.3309051,-0.430948409,0.700404832,1.044538949,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,1.380008646,0.305876054,-1.478954297,-1.388892024,0.409722153,-0.826987066,0.765470531,-1.10668635,0.059707322,-0.234237495,1
0.754445771,-0.361329514,-0.428759784,0.710090544,0.739603737,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.493713959,-1.388892024,0.409722153,-0.826987066,0.835235504,1.062191311,-0.021551964,-1.174179166,1
0.862240413,-0.361329514,-0.439754406,0.705247688,1.042321239,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,-1.318529236,0.305876054,-1.478954297,-1.388892024,0.409722153,-0.885037813,0.835235504,-1.145416308,1.034818748,1.019018065,1
1.193609128,-0.300480687,-0.415550788,0.924790477,1.29070483,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.388892024,0.467540935,-0.885037813,0.835235504,-0.835576642,-1.362330175,1.262706646,1
1.18562434,-0.259914802,-0.384755547,0.949004755,0.358157508,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.388892024,0.467540935,-0.885037813,0.905000471,-0.099707436,-0.54973732,1.262706646,1
0.838286048,-0.222729408,-0.373735177,1.031333301,1.448162284,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.388892024,0.467540935,-0.949538641,0.905000471,-0.990496475,-0.874774462,0.009451086,1
1.049882939,-0.222729408,-0.360551929,1.210518959,0.410273708,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,-1.318529236,0.305876054,-1.478954297,-1.388892024,0.531784023,-0.949538641,0.905000471,1.449490893,0.872300177,-0.477926077,1
1.061860121,-0.128075677,-0.303338697,1.13626184,0.697467235,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.404444542,0.602451422,-1.014039469,0.905000471,0.287592147,1.197337319,-0.094986878,1
1.069844909,-0.104412245,-0.281323705,0.83277622,-0.464613137,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.949140069,0.030739705,-1.522076219,-1.478954297,-1.388892024,0.602451422,-1.014039469,0.905000471,0.907271478,-0.752885534,0.740516829,1
1.249502647,-0.090890284,-0.276946455,0.679419124,0.196264632,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.933278686,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.421725117,0.602451422,-1.014039469,0.905000471,-0.332087185,-1.077922676,-0.164612187,1
1.18562434,-0.070607341,-0.265926085,0.548662023,-0.318244235,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.404444542,0.666694514,-1.014039469,0.905000471,-0.719386768,-0.143440892,0.148701704,1
0.954065479,-0.05370489,-0.26373746,0.448576339,0.94252426,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.404444542,0.666694514,-1.084990382,0.905000471,-0.719386768,0.019077679,-1.800806946,1
1.009958997,-0.06722685,-0.265926085,0.425976346,0.202917764,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.493713959,-1.421725117,0.730937602,-1.084990382,0.967788944,-0.641926851,0.019077679,-0.58236404,1
1.125738427,-0.05370489,-0.252742837,0.330733519,-0.495661085,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.493713959,-1.404444542,0.730937602,-1.149491214,0.967788944,-0.758116726,-0.224700178,-2.2185588,1
1.08980688,-0.009758515,-0.235130844,0.22580498,-0.303829116,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.949140069,1.380008646,0.305876054,-1.478954297,-1.404444542,0.730937602,-1.149491214,0.967788944,-0.796846684,-0.427848392,0.914580102,1
1.209578705,0.040948841,-0.210927226,0.271004966,0.738494882,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.404444542,0.730937602,-1.149491214,0.967788944,-0.913036559,-0.265329821,-0.651989349,1
1.237525464,0.054470803,-0.182320611,0.395304928,0.59212598,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.493713959,-1.404444542,0.788756383,-1.149491214,0.967788944,-0.796846684,0.62852232,0.183514358,1
1.560909392,0.091656197,-0.169111615,0.535747741,1.157642192,1.233509752,-0.592128909,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.421725117,0.788756383,-1.207541961,0.967788944,-0.641926851,-1.72799696,-1.034928548,1
1.289426589,0.084895216,-0.177917612,0.716547684,0.734059461,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.421725117,0.788756383,-1.207541961,0.967788944,1.294571061,0.62852232,0.67089152,1
1.32935053,0.067992764,-0.180131985,0.619690572,-0.195161295,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.404444542,0.788756383,-1.207541961,0.967788944,0.326322105,-0.590366963,1.019018065,1
1.141708005,0.047709822,-0.199932604,0.689104836,0.493437857,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.493713959,-1.421725117,0.788756383,-1.207541961,0.967788944,-0.796846684,0.994189105,0.04426374,1
1.269464617,0.024046389,-0.213115851,0.784347663,0.221768305,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.949140069,0.030739705,-1.522076219,-1.493713959,-1.421725117,0.852999471,-1.272042789,0.967788944,0.481241938,1.278596604,1.297519301,1
1.604825727,0.084895216,-0.173514613,0.771433381,0.752910001,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.404444542,0.852999471,-1.272042789,0.967788944,-1.029226433,-0.387218749,0.949392756,1
1.197601523,0.067992764,-0.180131985,0.818247653,0.628718205,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.421725117,0.852999471,-1.342993702,0.967788944,-0.758116726,0.91292982,0.879767447,1
1.469084326,0.03418786,-0.184534984,1.076533287,2.208837032,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.478954297,-1.421725117,0.852999471,-1.342993702,0.967788944,-1.029226433,1.35985589,0.009451086,1
1.149692792,0.024046389,-0.199932604,1.410690326,1.932732058,1.233509752,-0.592128909,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.493713959,-1.421725117,0.92366687,-1.342993702,0.967788944,-0.564466935,-0.630996606,1.193081337,1
1.045890545,0.024046389,-0.213115851,1.40584747,0.337089257,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.949140069,0.030739705,0.305876054,-1.493713959,-1.421725117,0.92366687,-1.342993702,0.967788944,-0.8743066,-0.10281125,-0.965303239,1
1.165662369,-0.002997534,-0.221921848,1.165318974,0.153019275,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.493713959,-1.421725117,0.92366687,-1.342993702,0.967788944,-0.138437394,0.709781606,-0.477926077,1
1.572886574,0.054470803,-0.210927226,0.897347628,0.052113441,1.233509752,-0.592128909,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.964908043,1.380008646,0.305876054,-1.493713959,-1.421725117,0.92366687,-1.342993702,0.967788944,-0.758116726,-2.9062566,-1.034928548,1
1.153685187,0.071373254,-0.195529605,0.869904779,0.667528141,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.964908043,1.380008646,0.305876054,-1.478954297,-1.388892024,0.92366687,-1.401044449,0.967788944,1.410760935,-0.387218749,-0.686802003,1
1.516993056,0.111939139,-0.173514613,0.934476188,1.041212383,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.964908043,0.030739705,-1.522076219,-1.478954297,-1.404444542,0.92366687,-1.401044449,0.967788944,-0.913036559,1.034818748,0.148701704,1
1.413190808,0.105178158,-0.144907997,0.865061924,0.552207188,1.239909971,-0.001321687,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.478954297,-1.421725117,0.987909958,-1.471995362,0.967788944,-0.8743066,1.237966962,-0.756427312,1
1.189616734,0.098417178,-0.153713994,0.777890522,0.339306968,1.239909971,0.19561405,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.964908043,0.030739705,-1.522076219,-1.493713959,-1.404444542,1.05215305,-1.471995362,0.967788944,-0.680656809,-1.402959818,-0.965303239,1
1.441137567,0.047709822,-0.173514613,0.790804805,0.585472848,1.227109533,-1.576807616,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.964908043,-1.318529236,0.305876054,-1.478954297,-1.404444542,1.05215305,-1.471995362,0.967788944,-0.758116726,-1.402959818,0.183514358,1
1.149692792,0.017285409,-0.195529605,0.827933364,1.312881935,1.227109533,-1.379871874,-0.217663555,-0.214001859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.945464246,-0.959789061,-0.964908043,0.030739705,0.305876054,-1.478954297,-1.421725117,1.05215305,-1.471995362,0.967788944,-0.758116726,-1.72799696,1.610833191,1