-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
-0.834527106,-1.017144645,-0.670770211,-0.79926613,-0.250604061,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.317496344,1.05215305,0.527530353,-1.055395164,1.488220852,-0.874774462,1.610833191,0
-1.098025121,-1.010383665,-0.716654089,-0.65075189,-0.646465408,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.598481266,-1.055395164,1.52695081,-0.834144819,-1.034928548,0
-0.746694435,-0.979959251,-0.710062467,-0.846080401,-1.279621795,0.862505202,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.317496344,1.05215305,0.598481266,-1.125160136,1.52695081,-0.793515177,-1.069741203,0
-0.662854157,-1.017144645,-0.699067844,-0.792808989,-0.24838635,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.317496344,1.05215305,0.598481266,-1.125160136,-1.610175807,-0.305959463,-0.686802003,0
-0.846504289,-1.017144645,-0.696853471,-0.773437567,0.105338496,0.862505202,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.165344391,-0.317496344,1.05215305,0.662982098,-1.125160136,-0.758116726,0.62852232,-0.26905015,0
-0.830534712,-1.010383665,-0.705659468,-0.587794767,-1.539093939,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.165344391,-0.317496344,1.05215305,0.662982098,-1.125160136,-1.184146266,0.18159625,1.401957264,0
-0.942321749,-1.017144645,-0.712251091,-0.316594852,0.03104519,0.862505202,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.33477692,0.987909958,0.727482926,-1.125160136,-1.029226433,0.18159625,1.436769919,0
-0.778633588,-1.017144645,-0.721057088,-0.387623401,-1.434861539,0.862505202,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.317496344,0.987909958,0.727482926,-1.18794861,-0.8743066,2.131819103,1.471582573,0
-0.81855753,-1.030666607,-0.73205171,-0.406994823,-0.250604061,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,0.987909958,0.785533673,-1.18794861,-1.067956392,2.050559817,1.401957264,0
-0.782625982,-0.993481213,-0.738669082,-0.327894848,0.885972638,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,0.987909958,0.785533673,-1.18794861,-0.913036559,2.050559817,-0.094986878,0
-0.802587953,-0.993481213,-0.718868463,-0.201980601,0.060984283,0.868905421,1.574164237,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.180104053,-0.33477692,0.92366687,0.785533673,-1.18794861,-0.719386768,2.09118946,-1.034928548,0
-0.586998669,-1.010383665,-0.696853471,-0.180994894,-0.221773823,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.180104053,-0.33477692,0.92366687,0.785533673,-1.18794861,-0.022247519,2.131819103,-0.58236404,0
-1.010192449,-1.047569059,-0.738669082,-0.26978058,-0.7906166,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.33477692,0.92366687,0.785533673,-1.257713577,0.016482439,-1.118552319,-1.000115894,0
-0.854489078,-1.023905626,-0.75185233,-0.255252013,0.29606161,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.33477692,0.92366687,0.850034501,-1.257713577,-0.022247519,-1.199811604,-0.89567793,0
-0.870458654,-0.979959251,-0.721057088,-0.153552045,-0.601002341,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.165344391,-0.33477692,0.92366687,0.920985413,-1.334455044,-0.835576642,-2.662478744,0.079076395,0
-0.862473865,-1.010383665,-0.721057088,-0.250409158,-0.299393695,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.180104053,-0.33477692,0.92366687,0.920985413,-1.334455044,0.248862188,0.262855535,-0.164612187,0
-1.086047939,-1.030666607,-0.760658327,-0.358566267,-0.326006223,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,0.92366687,0.920985413,-1.334455044,-0.796846684,0.344114821,-0.512738731,0
-0.866466259,-1.010383665,-0.736454709,-0.452194809,-0.153024793,0.868905421,1.180292758,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.165344391,-0.317496344,0.92366687,0.920985413,-1.334455044,-0.680656809,-1.037293033,-0.860865276,0
-1.030154421,-1.017144645,-0.721057088,-0.369866263,0.249489687,0.856104983,-0.592128909,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.317496344,0.852999471,0.920985413,-1.334455044,-1.53271589,-0.427848392,0.113889049,0
-0.894413019,-1.017144645,-0.721057088,-0.247180587,0.362592929,0.856104983,-0.592128909,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.33477692,0.852999471,0.985486241,-1.334455044,1.836790476,0.100336964,-1.20899182,0
-1.038139208,-1.017144645,-0.73205171,-0.148709189,0.001106096,0.856104983,-0.592128909,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.33477692,0.852999471,0.985486241,-1.397243517,0.326322105,0.140966607,-0.89567793,0
-0.754679223,-1.023905626,-0.738669082,-0.064766358,0.174087526,0.856104983,-0.592128909,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.165344391,-0.33477692,0.852999471,0.985486241,-1.397243517,0.171402272,-0.062181607,-1.487493056,0
-0.986238084,-0.96643729,-0.718868463,-0.206823457,-0.251712916,0.868905421,1.180292758,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.165344391,-0.317496344,0.852999471,1.049987073,-1.397243517,0.21013223,0.303485178,-1.174179166,0
-1.054108785,-1.003622684,-0.725460087,-0.180994894,-0.253930627,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.180104053,-0.350329437,0.852999471,1.049987073,-1.397243517,0.21013223,0.384744464,-1.000115894,0
-0.794603165,-1.047569059,-0.743072081,-0.08090921,-0.461286571,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.350329437,0.788756383,1.049987073,-1.473984983,0.248862188,0.791040891,-1.104553857,0
-0.822549924,-1.017144645,-0.745260706,-0.213280598,-0.129738831,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.33477692,0.788756383,1.049987073,-1.473984983,0.326322105,2.09118946,-0.965303239,0
-0.886428231,-1.003622684,-0.73205171,-0.084137781,0.235074568,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.33477692,0.788756383,1.049987073,-1.473984983,0.519971896,2.09118946,-1.348242438,0
-0.826542319,-1.017144645,-0.729863085,-0.00342352,0.253925109,0.856104983,-0.592128909,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.165344391,-0.33477692,0.788756383,1.049987073,-1.473984983,1.914250392,-0.671626248,-0.547551386,0
-1.117987092,-1.023905626,-0.75185233,0.099890733,0.572166584,0.862505202,0.19561405,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.33477692,0.788756383,1.049987073,-1.473984983,1.95298035,-0.834144819,-0.094986878,0
-1.197834975,-1.010383665,-0.743072081,0.065990744,-0.145262806,0.868905421,1.180292758,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.350329437,0.788756383,1.049987073,-1.473984983,1.875520434,-0.752885534,-0.199424841,0
-1.121979486,-1.003622684,-0.725460087,-0.030866369,-0.624288303,0.862505202,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.33477692,0.788756383,1.108037821,-1.473984983,1.914250392,-0.915404105,-0.617176695,0
-0.678823735,-1.023905626,-0.725460087,-0.090594922,-0.439109464,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.180104053,-0.33477692,0.788756383,1.108037821,-1.473984983,0.132672314,1.075448391,-1.104553857,0
-0.678823735,-1.030666607,-0.749663704,-0.303680569,-0.640921132,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.33477692,0.788756383,1.108037821,-1.473984983,-0.796846684,0.100336964,1.297519301,0
-0.938329355,-0.993481213,-0.729863085,-0.356951982,0.919238298,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.33477692,0.788756383,1.108037821,-1.473984983,-1.10668635,1.481744818,0.287952321,0
-0.734717253,-0.979959251,-0.710062467,-0.247180587,-0.251712916,0.862505202,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.180104053,-0.350329437,0.730937602,1.108037821,-1.473984983,-0.835576642,1.116078033,-1.974870218,0
-0.654869369,-1.030666607,-0.734266084,-0.119652055,1.061171779,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.180104053,-0.350329437,0.730937602,1.108037821,-1.473984983,0.21013223,1.034818748,-1.034928548,0
-0.950306537,-1.017144645,-0.767275699,-0.076066355,-0.675295647,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.180104053,-0.350329437,0.730937602,1.108037821,-1.473984983,-0.44827706,0.791040891,-0.408300768,0
-0.806580347,-0.993481213,-0.743072081,-0.12126634,1.043430094,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.180104053,-0.33477692,0.730937602,1.108037821,-1.473984983,-1.377796057,1.034818748,-0.826052621,0
-1.05810118,-1.017144645,-0.729863085,0.067605029,0.371463772,0.868905421,1.574164237,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.350329437,0.730937602,1.108037821,-1.473984983,0.171402272,-0.874774462,-1.104553857,0
-1.014184843,-1.044188568,-0.743072081,0.088590737,0.034371756,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.350329437,0.730937602,1.108037821,-1.473984983,-0.796846684,0.100336964,1.227893992,0
-0.878443442,-1.023905626,-0.747475079,0.161233572,0.43355967,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,1.380008646,-1.522076219,-0.180104053,-0.350329437,0.730937602,1.108037821,-1.473984983,-0.8743066,0.872300177,-0.060174223,0
-0.862473865,-1.030666607,-0.767275699,0.11119073,0.082052534,0.862505202,0.589485535,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.180104053,-0.350329437,0.666694514,1.108037821,-1.473984983,1.488220852,-1.565478389,-0.303862804,0
-0.778633588,-1.030666607,-0.798070939,0.364633508,1.847350198,0.862505202,0.589485535,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.180104053,-0.350329437,0.666694514,1.108037821,-1.397243517,1.914250392,1.116078033,0.253139667,0
-1.185857792,-0.993481213,-0.754066703,0.547047737,-0.098690882,0.862505202,0.589485535,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.350329437,0.666694514,1.108037821,-1.397243517,-0.796846684,-0.752885534,1.05383072,0
-0.826542319,-1.017144645,-0.73205171,0.419519205,0.837183005,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.350329437,0.602451422,1.108037821,-1.397243517,-0.641926851,0.709781606,0.148701704,0
-0.810572741,-1.023905626,-0.747475079,0.584176297,0.89040806,0.862505202,0.589485535,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.350329437,0.602451422,1.108037821,-1.334455044,-0.215897311,-0.630996606,1.297519301,0
-1.010192449,-1.023905626,-0.75185233,0.582562012,0.13527759,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.165344391,-0.350329437,0.602451422,1.108037821,-1.334455044,-0.796846684,-0.671626248,0.496828248,0
-0.882435837,-1.010383665,-0.7628727,0.52283346,-0.474592834,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.350329437,0.602451422,1.108037821,-1.334455044,1.720600601,1.034818748,-0.303862804,0
-0.98224569,-1.003622684,-0.745260706,0.392076357,0.023283203,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.180104053,-0.350329437,0.602451422,1.108037821,-1.334455044,1.914250392,2.09118946,1.227893992,0
-0.978253296,-0.996861703,-0.73205171,0.401762068,1.01570871,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.165344391,-0.350329437,0.602451422,1.108037821,-1.334455044,0.713621687,-0.793515177,0.009451086,0
-1.042131603,-1.017144645,-0.738669082,0.568033445,1.182037008,0.868905421,1.574164237,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.180104053,-0.350329437,0.602451422,1.108037821,-1.257713577,1.52695081,1.644263389,1.05383072,0
-0.990230479,-1.044188568,-0.771678696,0.598704864,0.377008048,0.862505202,0.589485535,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.180104053,-0.350329437,0.531784023,1.108037821,-1.18794861,-1.687635723,-0.143440892,1.401957264,0
-0.96228372,-0.979959251,-0.77827032,0.332347804,-0.653118541,0.868905421,1.377228495,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.180104053,-0.350329437,0.531784023,1.108037821,-1.18794861,0.132672314,0.466003749,-1.000115894,0
-0.970268508,-0.973198271,-0.771678696,0.03693361,-0.548886141,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.165344391,-0.350329437,0.467540935,1.108037821,-1.18794861,0.171402272,-0.712255891,-0.094986878,0
-0.878443442,-1.023905626,-0.780458945,0.017562188,-0.385884409,0.862505202,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.180104053,-0.350329437,0.467540935,1.049987073,-1.18794861,-0.719386768,-1.849885888,-0.338675459,0
-0.978253296,-1.017144645,-0.787076317,-0.024409228,-0.84495051,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.165344391,-0.350329437,0.467540935,1.049987073,-1.18794861,-1.029226433,0.222225893,1.610833191,0
-0.954298931,-1.010383665,-0.780458945,-0.277852006,-1.550182491,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.350329437,0.467540935,1.049987073,-1.18794861,1.488220852,-0.10281125,0.879767447,0
-1.165895822,-1.010383665,-0.769464323,-0.652366175,-1.205328489,0.862505202,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.180104053,-0.350329437,0.467540935,1.049987073,-1.125160136,0.791081604,0.669151963,-1.000115894,0
-0.954298931,-0.973198271,-0.765061324,-0.821866123,-0.833861957,0.856104983,-0.592128909,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.180104053,-0.350329437,0.467540935,1.049987073,-1.125160136,-0.913036559,-1.524848746,-1.20899182,0
-0.970268508,-1.017144645,-0.765061324,-0.838008975,-0.489007953,0.856104983,-0.592128909,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.165344391,-0.350329437,0.467540935,1.049987073,-1.125160136,1.95298035,-1.524848746,0.079076395,0
-1.133956668,-1.023905626,-0.776055947,-0.747609003,0.394749733,0.862505202,0.19561405,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.350329437,0.409722153,1.049987073,-1.055395164,0.21013223,2.213078388,-1.174179166,0
-1.010192449,-0.979959251,-0.795882314,-0.618466186,-0.633159145,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.165344391,-0.350329437,0.409722153,1.049987073,-0.978653698,-0.835576642,2.050559817,1.645645845,0
-1.034146815,-1.003622684,-0.782673319,-0.436051957,0.065419704,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.165344391,-0.350329437,0.409722153,1.049987073,-0.978653698,-0.8743066,-0.305959463,0.04426374,0
-0.934336961,-1.017144645,-0.771678696,-0.211666312,0.597670257,0.862505202,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.165344391,-0.350329437,0.409722153,1.049987073,-0.978653698,-0.951766517,-0.671626248,-1.034928548,0
-1.05810118,-1.023905626,-0.745260706,-0.109966344,-0.165222202,0.868905421,1.377228495,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,1.380008646,0.305876054,-0.180104053,-0.350329437,0.409722153,1.049987073,-0.978653698,1.217111144,1.441115176,-0.234237495,0
-0.978253296,-0.96643729,-0.736454709,-0.105123489,0.66309272,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.165344391,-0.350329437,0.409722153,1.049987073,-0.90888873,-0.796846684,0.587892677,0.113889049,0
-0.990230479,-0.996861703,-0.767275699,-0.097052063,-1.05563302,0.862505202,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.165344391,-0.350329437,0.345479065,1.049987073,-0.90888873,0.326322105,-0.224700178,-1.765994292,0
-1.106009909,-1.017144645,-0.7628727,0.025633614,0.614303086,0.856104983,-0.592128909,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.369338071,0.345479065,0.985486241,-0.839123763,1.449490893,0.140966607,-0.060174223,0
-1.241751311,-1.017144645,-0.77827032,0.057919318,-0.851603642,0.868905421,1.180292758,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.180104053,-0.369338071,0.281235973,0.985486241,-0.839123763,1.52695081,0.62852232,0.35757763,0
-1.050116391,-0.996861703,-0.789264942,-0.058309217,-0.191834729,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.350329437,0.281235973,0.985486241,-0.77633529,1.836790476,0.059707322,-0.58236404,0
-1.161903427,-1.010383665,-0.771678696,-0.277852006,-0.307155682,0.862505202,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.350329437,0.281235973,0.985486241,-0.77633529,1.643140685,0.18159625,-1.557118365,0
-1.189850186,-1.030666607,-0.800259565,-0.324666277,-0.732956123,0.856104983,-0.592128909,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.350329437,0.281235973,0.985486241,-0.77633529,-0.138437394,0.100336964,-1.452680402,0
-1.062093574,-1.017144645,-0.809065562,-0.413451964,-0.444653741,0.862505202,0.19561405,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,1.380008646,0.305876054,-0.180104053,-0.350329437,0.210568574,0.985486241,-0.706570318,1.914250392,-1.443589461,-1.383055093,0
-1.301637224,-0.973198271,-0.789264942,-0.457037665,-0.252821771,0.856104983,-0.592128909,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.165344391,-0.350329437,0.210568574,0.920985413,-0.629828856,-0.8743066,1.197337319,1.6804585,0
-1.22178934,-1.023905626,-0.795882314,-0.489323369,0.256142819,0.856104983,-0.592128909,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.350329437,0.210568574,0.920985413,-0.629828856,-1.184146266,2.009930174,-0.060174223,0
-1.325591589,-1.017144645,-0.802473938,-0.468337661,-0.088711185,0.868905421,1.180292758,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.350329437,0.146325486,0.920985413,-0.629828856,0.132672314,-0.387218749,-0.965303239,0
-1.07806315,-1.003622684,-0.782673319,-0.466723376,-0.263910324,0.862505202,0.19561405,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,1.380008646,0.305876054,-0.165344391,-0.350329437,0.146325486,0.920985413,-0.560063884,1.410760935,-0.956033748,-0.199424841,0
-0.886428231,-1.003622684,-0.769464323,-0.466723376,-0.7906166,0.862505202,0.19561405,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.350329437,0.146325486,0.920985413,-0.490298916,0.016482439,-0.10281125,-0.025361569,0
-0.902397807,-0.96643729,-0.738669082,-0.637837609,-0.798378587,0.856104983,-0.592128909,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,1.380008646,0.305876054,-0.165344391,-0.350329437,0.146325486,0.920985413,-0.490298916,1.95298035,1.563004104,0.462015594,0
-0.942321749,-1.023905626,-0.749663704,-0.487709084,-0.618744026,0.868905421,1.180292758,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.165344391,-0.350329437,0.088506705,0.920985413,-0.490298916,0.171402272,-1.606108032,-1.034928548,0
-0.922359778,-1.044188568,-0.795882314,-0.463494806,-1.005734531,0.862505202,0.19561405,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.165344391,-0.350329437,0.088506705,0.850034501,-0.427510443,-0.913036559,1.116078033,0.914580102,0
-0.954298931,-1.017144645,-0.800259565,-0.681423309,-1.101096089,0.856104983,-0.592128909,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.180104053,-0.350329437,0.088506705,0.850034501,-0.427510443,-1.300336141,-0.915404105,1.088643374,0
-1.237758917,-1.047569059,-0.815682934,-0.862223253,-1.576795019,0.849704764,-1.379871874,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.165344391,-0.350329437,0.088506705,0.850034501,-0.357745475,-1.571445849,1.441115176,-0.547551386,0
-1.002207662,-1.003622684,-0.822274556,-1.083380327,-1.868423968,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.350329437,0.088506705,0.850034501,-0.281004009,1.914250392,0.587892677,0.775329484,0
-1.149926246,-1.010383665,-0.820060183,-1.380408806,-1.933846431,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.350329437,0.024263617,0.785533673,-0.281004009,-1.184146266,-1.443589461,1.645645845,0
-1.249736099,-1.010383665,-0.822274556,-1.462737352,-0.802814009,0.862505202,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.165344391,-0.350329437,0.024263617,0.785533673,-0.281004009,-1.145416308,1.156707676,-0.025361569,0
-1.117987092,-0.979959251,-0.820060183,-1.509551624,-0.891522434,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.369338071,-0.039979475,0.785533673,-0.141474069,-0.990496475,0.303485178,1.576020536,0
-1.066085967,-1.023905626,-0.822274556,-1.425608793,-0.663098239,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.350329437,-0.039979475,0.785533673,-0.141474069,1.52695081,-0.630996606,-0.164612187,0
-0.994222873,-1.023905626,-0.81346856,-1.188308866,-0.278325444,0.862505202,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.350329437,-0.039979475,0.785533673,-0.078685596,-0.641926851,-1.159181961,1.088643374,0
-0.998215267,-1.017144645,-0.817871558,-1.125351743,-1.198675356,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.180104053,-0.350329437,-0.039979475,0.727482926,-0.078685596,-0.8743066,0.140966607,1.019018065,0
-0.966276114,-1.003622684,-0.817871558,-1.290008835,-1.492522015,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.165344391,-0.369338071,-0.039979475,0.727482926,-0.008920629,1.914250392,-0.143440892,-0.094986878,0
-1.046123997,-1.017144645,-0.822274556,-1.354580243,-0.98466628,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.180104053,-0.369338071,-0.110646874,0.727482926,0.067820838,1.95298035,-0.10281125,-0.025361569,0
-1.010192449,-0.996861703,-0.822274556,-1.322294539,-0.591022643,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.165344391,-0.350329437,-0.110646874,0.727482926,0.067820838,1.95298035,0.100336964,-1.52230571,0
-1.026162026,-1.017144645,-0.822274556,-1.189923151,-0.729629557,0.862505202,0.589485535,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.350329437,-0.110646874,0.727482926,0.067820838,1.95298035,0.059707322,1.332331955,0
-1.038139208,-0.973198271,-0.826677555,-1.220594571,-0.936985501,0.862505202,0.589485535,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.350329437,-0.174889962,0.727482926,0.13758581,1.95298035,0.222225893,-0.965303239,0
-0.950306537,-1.010383665,-0.82886618,-1.330365965,-1.549073637,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.350329437,-0.174889962,0.727482926,0.207350778,1.95298035,0.344114821,0.009451086,0
-1.054108785,-1.003622684,-0.820060183,-1.354580243,-0.808358285,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.350329437,-0.174889962,0.662982098,0.207350778,1.95298035,0.140966607,-0.686802003,0
-0.942321749,-1.017144645,-0.82886618,-1.217366,-0.26501918,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.369338071,-0.174889962,0.662982098,0.270139251,1.95298035,1.563004104,0.496828248,0
-1.157911033,-0.973198271,-0.822274556,-1.210908859,-1.521352253,0.862505202,0.786421272,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.369338071,-0.232708744,0.662982098,0.270139251,1.95298035,2.172448745,1.401957264,0
-0.974260902,-1.003622684,-0.820060183,-1.181851725,-0.500096507,0.849704764,-0.986000394,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.369338071,-0.232708744,0.598481266,0.270139251,-1.145416308,0.953559462,-0.094986878,0
-1.110002304,-1.017144645,-0.817871558,-1.248037419,-1.359459378,0.862505202,0.983357015,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.165344391,-0.350329437,-0.232708744,0.598481266,0.339904218,-1.222876225,0.994189105,1.401957264,0
-0.906390201,-0.973198271,-0.826677555,-1.44982307,-1.796348372,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.350329437,-0.232708744,0.598481266,0.416645685,1.914250392,1.034818748,0.740516829,0
-1.121979486,-1.017144645,-0.822274556,-1.590265884,-1.26409782,0.862505202,0.983357015,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.369338071,-0.232708744,0.598481266,0.416645685,1.875520434,1.644263389,-0.443113422,0
-1.002207662,-0.996861703,-0.822274556,-1.554751609,-0.632050289,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.350329437,-0.232708744,0.598481266,0.486410657,0.171402272,-0.184070535,-1.243804475,0
-0.910382596,-1.017144645,-0.835483552,-1.378794521,-0.432456333,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.150584729,-0.369338071,-0.296951832,0.598481266,0.556175624,-1.145416308,0.587892677,1.297519301,0
-1.197834975,-1.003622684,-0.833269179,-1.215751714,-0.441327176,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.165344391,-0.350329437,-0.296951832,0.598481266,0.556175624,-1.222876225,-0.021551964,-0.791239967,0
-1.066085967,-1.017144645,-0.839886551,-1.172166014,-0.494552231,0.862505202,0.786421272,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.350329437,-0.361194924,0.527530353,0.556175624,-0.951766517,0.262855535,-1.417867747,0
-0.974260902,-1.023905626,-0.833269179,-1.223823141,-1.254118122,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.350329437,-0.361194924,0.527530353,0.618964097,0.519971896,1.400485533,-0.860865276,0
-1.113994698,-1.017144645,-0.837672177,-1.344894532,-0.413605792,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.165344391,-0.350329437,-0.361194924,0.463029525,0.618964097,-1.10668635,1.603633747,-0.930490585,0
-0.98224569,-1.003622684,-0.835483552,-1.312608828,-1.592318994,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.350329437,-0.361194924,0.463029525,0.688729065,-1.145416308,-1.484219104,-0.060174223,0
-1.145933851,-0.993481213,-0.844263801,-1.365880239,-0.75513323,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.165344391,-0.350329437,-0.361194924,0.463029525,0.688729065,0.442511979,1.197337319,-1.20899182,0
-1.145933851,-1.023905626,-0.848666799,-1.420765936,-1.943826129,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.165344391,-0.350329437,-0.361194924,0.463029525,0.765470531,1.914250392,-0.834144819,0.496828248,0
-1.145933851,-1.003622684,-0.831080553,-1.491794486,-1.216417041,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.350329437,-0.361194924,0.463029525,0.765470531,0.171402272,-0.346589106,0.496828248,0
-1.014184843,-1.010383665,-0.826677555,-1.496637341,-0.819446838,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.165344391,-0.350329437,-0.431862323,0.404978778,0.765470531,0.21013223,1.481744818,-0.826052621,0
-0.96228372,-0.973198271,-0.826677555,-1.477265919,-0.481245966,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.350329437,-0.496105411,0.404978778,0.835235504,1.565680768,1.644263389,-1.20899182,0
-0.998215267,-1.023905626,-0.837672177,-1.248037419,-0.047683537,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.165344391,-0.317496344,-0.496105411,0.404978778,0.905000471,1.759330559,-0.834144819,-0.791239967,0
-0.978253296,-1.023905626,-0.846478174,-1.281937408,-0.578825234,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.165344391,-0.33477692,-0.496105411,0.404978778,0.905000471,0.86854152,-0.184070535,-0.060174223,0
-1.062093574,-0.996861703,-0.848666799,-1.154408877,-1.187586803,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.180104053,-0.33477692,-0.496105411,0.404978778,0.905000471,0.055212397,1.034818748,-0.756427312,0
-1.090040333,-1.010383665,-0.844263801,-1.060780334,-0.379231278,0.862505202,0.589485535,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.150584729,-0.317496344,-0.496105411,0.404978778,0.905000471,1.139651228,0.750411249,-0.443113422,0
-1.149926246,-1.010383665,-0.844263801,-0.957466081,-0.493443375,0.862505202,0.589485535,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.165344391,-0.317496344,-0.553924192,0.34047795,0.905000471,0.558701854,0.994189105,1.297519301,0
-1.113994698,-1.030666607,-0.839886551,-0.994594641,-0.806140574,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.165344391,-0.317496344,-0.553924192,0.34047795,0.905000471,0.636161771,0.547263035,-0.686802003,0
-1.17388061,-1.003622684,-0.846478174,-0.918723235,-0.72186757,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.165344391,-0.317496344,-0.553924192,0.275977118,0.967788944,-0.758116726,-0.956033748,-0.791239967,0
-1.038139208,-1.010383665,-0.846478174,-0.863837538,-0.501205362,0.862505202,0.786421272,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.165344391,-0.317496344,-0.553924192,0.275977118,0.967788944,-0.409547102,-0.874774462,-0.791239967,0
-1.129964274,-0.996861703,-0.837672177,-0.789580419,-0.309373392,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.165344391,-0.317496344,-0.61816728,0.275977118,0.967788944,-0.332087185,-0.590366963,-0.756427312,0
-0.954298931,-1.044188568,-0.837672177,-0.821866123,-0.787290034,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.150584729,-0.317496344,-0.61816728,0.275977118,0.967788944,-0.487007018,-0.793515177,-1.174179166,0
-0.954298931,-1.023905626,-0.835483552,-0.826708978,-0.812793706,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.150584729,-0.298487711,-0.682410372,0.205026205,0.967788944,1.681870643,0.91292982,0.636078866,0
-1.066085967,-0.993481213,-0.826677555,-0.818637553,0.009976939,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.150584729,-0.298487711,-0.682410372,0.205026205,1.037553912,-0.060977478,-0.752885534,-0.025361569,0
-0.950306537,-0.979959251,-0.850881173,-0.813794697,-1.111075786,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.150584729,-0.298487711,-0.682410372,0.205026205,1.037553912,1.217111144,-2.337441602,-0.860865276,0
-1.054108785,-1.017144645,-0.844263801,-0.946166084,-0.969142305,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.150584729,-0.298487711,-0.682410372,0.205026205,1.037553912,0.558701854,0.303485178,-1.243804475,0
-1.233766523,-1.044188568,-0.850881173,-1.041408912,-1.501392858,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.150584729,-0.298487711,-0.682410372,0.140525377,1.037553912,-0.758116726,0.262855535,-1.52230571,0
-1.046123997,-1.017144645,-0.855284171,-1.223823141,-1.043435612,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.165344391,-0.298487711,-0.753077767,0.140525377,1.037553912,0.287592147,-0.062181607,0.287952321,0
-0.978253296,-1.017144645,-0.839886551,-1.210908859,-0.181855031,0.862505202,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.150584729,-0.282935193,-0.753077767,0.140525377,1.114295378,-0.796846684,-0.671626248,-1.591931019,0
-0.98224569,-0.993481213,-0.839886551,-1.104366035,-0.627614869,0.862505202,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.150584729,-0.263926561,-0.753077767,0.140525377,1.114295378,-0.8743066,-0.54973732,-1.139366511,0
-1.042131603,-1.023905626,-0.844263801,-1.047866053,0.060984283,0.862505202,0.19561405,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.150584729,-0.263926561,-0.817320859,0.140525377,1.114295378,0.752351645,1.563004104,-0.303862804,0
-1.05810118,-1.017144645,-0.850881173,-0.976837503,-0.70523474,0.862505202,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.150584729,-0.263926561,-0.817320859,0.140525377,1.114295378,0.21013223,-1.28107089,0.67089152,0
-1.213804552,-1.010383665,-0.846478174,-1.013966063,-1.648870615,0.862505202,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.150584729,-0.263926561,-0.817320859,0.08247463,1.114295378,1.720600601,-0.387218749,-0.129799532,0
-1.189850186,-1.010383665,-0.837672177,-1.181851725,-1.15986542,0.862505202,0.983357015,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.150584729,-0.263926561,-0.817320859,0.08247463,1.114295378,1.565680768,-0.99666339,-1.591931019,0
-1.125971881,-1.010383665,-0.839886551,-1.272251697,-0.944747489,0.862505202,0.786421272,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.150584729,-0.263926561,-0.875139641,0.08247463,1.114295378,0.442511979,-0.346589106,-0.756427312,0
-0.994222873,-0.973198271,-0.844263801,-1.084994613,-0.261692614,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.150584729,-0.263926561,-0.875139641,0.08247463,1.114295378,-0.409547102,-0.021551964,1.610833191,0
-1.125971881,-0.993481213,-0.848666799,-1.0317232,-0.399190673,0.868905421,1.574164237,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.134349101,-0.248374042,-0.875139641,0.08247463,1.114295378,-1.067956392,0.019077679,-0.164612187,0
-1.15391864,-1.017144645,-0.839886551,-1.010737492,-0.179637321,0.868905421,1.574164237,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.134349101,-0.263926561,-0.875139641,0.017973802,1.114295378,-1.029226433,-0.752885534,0.949392756,0
-1.054108785,-1.044188568,-0.839886551,-0.963923222,-0.445762596,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.134349101,-0.248374042,-0.875139641,0.017973802,1.114295378,-0.913036559,-0.99666339,0.009451086,0
-0.994222873,-1.017144645,-0.835483552,-0.984908929,-0.997972544,0.862505202,0.589485535,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.134349101,-0.231093466,-0.875139641,0.017973802,1.114295378,-0.913036559,1.400485533,1.36714461,0
-1.17388061,-0.993481213,-0.844263801,-1.034951771,-1.014605374,0.862505202,0.589485535,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.134349101,-0.231093466,-0.939382729,0.017973802,1.114295378,1.449490893,-0.752885534,-0.512738731,0
-1.201827369,-1.010383665,-0.848666799,-1.075308901,-0.428020911,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.134349101,-0.231093466,-1.003625817,-0.04652703,1.114295378,0.132672314,-1.159181961,0.009451086,0
