-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
-0.926352172,-1.030666607,-0.848666799,-0.989751785,0.334871546,0.843304545,-1.970679096,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.134349101,-0.231093466,-1.003625817,-0.04652703,1.114295378,-0.641926851,-0.021551964,1.332331955,0
-0.886428231,-1.003622684,-0.85968717,-0.715323299,0.302714742,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.134349101,-0.248374042,-1.003625817,-0.04652703,1.114295378,-0.487007018,1.684893032,1.332331955,0
-1.381485107,-1.017144645,-0.864090169,-0.741151862,-1.400487024,0.862505202,0.589485535,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.134349101,-0.231093466,-1.003625817,-0.04652703,1.114295378,-0.680656809,1.644263389,1.401957264,0
-1.090040333,-1.023905626,-0.870681792,-0.689494736,0.27499336,0.849704764,-1.182936131,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.134349101,-0.231093466,-1.003625817,-0.04652703,1.114295378,-0.332087185,0.18159625,-0.164612187,0
-1.253728493,-0.993481213,-0.868467418,-0.792808989,-1.166518552,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.134349101,-0.231093466,-1.074293216,-0.04652703,1.114295378,-0.719386768,-0.427848392,-0.477926077,0
-1.233766523,-0.979959251,-0.881676414,-0.988137499,-1.223070174,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.150584729,-0.231093466,-1.074293216,-0.117477943,1.114295378,1.681870643,-0.224700178,-0.651989349,0
-1.3176068,-1.023905626,-0.881676414,-0.963923222,-0.361489593,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.134349101,-0.231093466,-1.138536308,-0.181978771,1.114295378,1.449490893,0.994189105,0.148701704,0
-1.117987092,-1.010383665,-0.879487788,-0.863837538,-0.525600179,0.862505202,0.786421272,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.134349101,-0.212084834,-1.138536308,-0.181978771,1.114295378,1.565680768,1.684893032,-0.826052621,0
-1.157911033,-1.010383665,-0.872870416,-0.846080401,-0.925896948,0.868905421,1.77109998,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.134349101,-0.231093466,-1.138536308,-0.181978771,1.114295378,-1.067956392,0.91292982,1.436769919,0
-1.285667647,-1.017144645,-0.866278794,-1.007508923,-1.312887454,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.134349101,-0.231093466,-1.138536308,-0.181978771,1.114295378,-1.029226433,-0.956033748,-0.443113422,0
-1.237758917,-1.017144645,-0.877273415,-1.072080331,-1.174280539,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.134349101,-0.212084834,-1.138536308,-0.181978771,1.114295378,1.372030977,-1.037293033,-0.373488113,0
-1.333576377,-0.996861703,-0.877273415,-1.047866053,-0.695255043,0.849704764,-1.182936131,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.134349101,-0.231093466,-1.196355089,-0.240029518,1.114295378,-0.215897311,1.237966962,1.36714461,0
-1.046123997,-1.010383665,-0.886079412,-0.95423751,-0.241733218,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.134349101,-0.212084834,-1.196355089,-0.240029518,1.114295378,0.481241938,-0.143440892,0.462015594,0
-1.07806315,-1.010383665,-0.883890787,-0.963923222,-0.75513323,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.134349101,-0.212084834,-1.196355089,-0.240029518,1.114295378,-0.951766517,2.009930174,-0.651989349,0
-1.098025121,-0.993481213,-0.877273415,-0.986523215,-1.233049871,0.868905421,1.574164237,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.134349101,-0.212084834,-1.196355089,-0.240029518,1.037553912,1.139651228,-0.99666339,-1.731181637,0
-1.209812158,-1.010383665,-0.872870416,-1.067237475,-1.536876228,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.11958944,-0.231093466,-1.196355089,-0.240029518,1.037553912,-0.796846684,-2.296811959,-0.930490585,0
-1.325591589,-1.017144645,-0.872870416,-1.09952318,-0.601002341,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.134349101,-0.212084834,-1.196355089,-0.304530346,1.037553912,0.287592147,0.953559462,-1.731181637,0
-1.110002304,-0.993481213,-0.877273415,-1.075308901,-1.076701271,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.134349101,-0.212084834,-1.260598177,-0.304530346,1.037553912,0.248862188,1.603633747,-1.765994292,0
-1.17388061,-1.023905626,-0.879487788,-1.052708908,-0.666424805,0.862505202,0.589485535,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.134349101,-0.212084834,-1.260598177,-0.369031178,1.037553912,1.875520434,1.563004104,-1.800806946,0
-1.233766523,-1.010383665,-0.897074034,-0.999437496,-1.12438205,0.862505202,0.589485535,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.134349101,-0.212084834,-1.331265576,-0.369031178,1.037553912,-0.990496475,0.791040891,-1.104553857,0
-1.281675252,-1.010383665,-0.872870416,-1.223823141,-1.863988546,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.134349101,-0.212084834,-1.331265576,-0.369031178,1.037553912,-0.796846684,1.644263389,1.471582573,0
-1.233766523,-0.96643729,-0.855284171,-1.440137359,-2.21106026,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.134349101,-0.212084834,-1.331265576,-0.369031178,0.967788944,-0.680656809,-1.606108032,0.113889049,0
-1.281675252,-1.003622684,-0.850881173,-1.67259443,-1.145450301,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.134349101,-0.212084834,-1.331265576,-0.369031178,0.967788944,0.21013223,2.050559817,-1.348242438,0
-1.369507924,-1.017144645,-0.868467418,-1.764608687,-1.700986814,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.134349101,-0.212084834,-1.331265576,-0.439982091,0.967788944,0.093942355,1.969300531,-0.303862804,0
-1.141941457,-1.010383665,-0.870681792,-1.762994402,-0.966924595,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.134349101,-0.212084834,-1.331265576,-0.439982091,0.967788944,0.132672314,0.872300177,0.914580102,0
-1.209812158,-0.96643729,-0.866278794,-1.661294433,-0.659771673,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.134349101,-0.212084834,-1.389084357,-0.504482918,0.967788944,0.403782021,0.466003749,0.287952321,0
-1.15391864,-1.017144645,-0.866278794,-1.627394444,-0.900393277,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.134349101,-0.212084834,-1.389084357,-0.504482918,0.967788944,-0.8743066,-0.915404105,-1.90524491,0
-1.165895822,-1.023905626,-0.879487788,-1.674208715,-1.80854578,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.134349101,-0.212084834,-1.389084357,-0.504482918,0.967788944,1.836790476,-0.224700178,0.079076395,0
-1.273690465,-1.003622684,-0.870681792,-1.695194422,-1.330629139,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.134349101,-0.212084834,-1.389084357,-0.504482918,0.967788944,-1.067956392,1.034818748,1.576020536,0
-1.018177238,-1.017144645,-0.866278794,-1.666137288,-0.118650278,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.134349101,-0.196532316,-1.459751756,-0.504482918,0.905000471,-0.990496475,0.831670534,-1.661556328,0
-1.22178934,-1.003622684,-0.881676414,-1.51762305,-0.894848999,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.134349101,-0.196532316,-1.459751756,-0.504482918,0.905000471,1.488220852,0.344114821,-0.58236404,0
-1.137949063,-0.973198271,-0.879487788,-1.4901802,-0.918134962,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.134349101,-0.196532316,-1.459751756,-0.562533666,0.905000471,-1.029226433,-0.99666339,1.36714461,0
-1.185857792,-1.010383665,-0.85968717,-1.499865912,-0.857147919,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.134349101,-0.177523683,-1.459751756,-0.562533666,0.905000471,1.681870643,-0.305959463,-0.164612187,0
-1.22178934,-1.023905626,-0.870681792,-1.496637341,-1.166518552,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.134349101,-0.177523683,-1.459751756,-0.562533666,0.905000471,0.365052063,-0.834144819,0.253139667,0
-1.325591589,-1.010383665,-0.870681792,-1.541837327,-1.075592416,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.11958944,-0.196532316,-1.459751756,-0.562533666,0.905000471,-0.990496475,1.034818748,1.297519301,0
-1.165895822,-1.017144645,-0.866278794,-1.587037314,-0.717432149,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.134349101,-0.196532316,-1.459751756,-0.562533666,0.905000471,-0.835576642,0.019077679,-1.765994292,0
-1.201827369,-0.996861703,-0.85968717,-1.63546587,-1.22861445,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.11958944,-0.196532316,-1.459751756,-0.627034493,0.835235504,-0.796846684,0.100336964,1.158268683,0
-1.249736099,-1.003622684,-0.855284171,-1.79043725,-1.649979471,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.134349101,-0.212084834,-1.459751756,-0.627034493,0.835235504,1.333301019,-0.712255891,1.332331955,0
-1.157911033,-0.996861703,-0.846478174,-1.774294398,-0.98466628,0.862505202,0.786421272,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.134349101,-0.196532316,-1.459751756,-0.627034493,0.835235504,1.410760935,-0.184070535,-0.199424841,0
-1.241751311,-0.996861703,-0.837672177,-1.654837292,-1.219743608,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.11958944,-0.212084834,-1.459751756,-0.691535326,0.835235504,0.132672314,-0.143440892,1.158268683,0
-0.96228372,-1.023905626,-0.864090169,-1.553137324,0.116427049,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.11958944,-0.196532316,-1.389084357,-0.691535326,0.765470531,-0.177167352,1.197337319,0.462015594,0
-1.161903427,-1.010383665,-0.85968717,-1.280323123,-0.818337983,0.849704764,-0.986000394,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.11958944,-0.196532316,-1.389084357,-0.691535326,0.765470531,-0.641926851,-1.199811604,0.775329484,0
-1.070078362,-1.017144645,-0.855284171,-1.165708873,-0.136391964,0.856104983,-0.592128909,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.11958944,-0.177523683,-1.389084357,-0.691535326,0.765470531,0.326322105,-1.077922676,-1.591931019,0
-1.209812158,-1.010383665,-0.853069798,-1.128580314,-0.833861957,0.856104983,-0.592128909,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.11958944,-0.177523683,-1.331265576,-0.691535326,0.765470531,1.449490893,1.319226247,-0.617176695,0
-1.050116391,-1.030666607,-0.85968717,-1.138266024,-1.251900412,0.862505202,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.11958944,-0.196532316,-1.331265576,-0.762486234,0.765470531,1.449490893,0.872300177,-0.651989349,0
-1.15391864,-1.003622684,-0.861875795,-1.151180306,-1.036782481,0.862505202,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.11958944,-0.196532316,-1.331265576,-0.762486234,0.765470531,-0.835576642,0.994189105,-0.686802003,0
-1.141941457,-1.017144645,-0.861875795,-1.302923116,-1.363894798,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.134349101,-0.212084834,-1.331265576,-0.762486234,0.688729065,1.449490893,1.237966962,-1.139366511,0
-1.189850186,-1.003622684,-0.85968717,-1.382023092,-0.837188523,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.11958944,-0.212084834,-1.331265576,-0.826987066,0.765470531,-1.920015473,-1.077922676,-0.025361569,0
-1.149926246,-1.010383665,-0.853069798,-1.393323088,-0.924788093,0.868905421,1.574164237,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.11958944,-0.177523683,-1.331265576,-0.826987066,0.688729065,-0.215897311,-0.346589106,0.775329484,0
-1.26969807,-1.030666607,-0.855284171,-1.491794486,-1.551291347,0.862505202,0.589485535,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.11958944,-0.212084834,-1.260598177,-0.826987066,0.688729065,1.759330559,0.709781606,-1.417867747,0
-1.361523136,-1.023905626,-0.855284171,-1.465965923,-0.657553962,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.11958944,-0.196532316,-1.196355089,-0.826987066,0.688729065,-0.951766517,0.019077679,0.566453557,0
-1.26969807,-1.010383665,-0.866278794,-1.482108775,-0.883760446,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.11958944,-0.212084834,-1.196355089,-0.826987066,0.618964097,-1.145416308,-0.143440892,-0.443113422,0
-1.129964274,-0.973198271,-0.861875795,-1.559594465,-1.160974276,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.106305744,-0.196532316,-1.196355089,-0.885037813,0.618964097,-0.835576642,-0.224700178,0.914580102,0
-1.110002304,-1.010383665,-0.848666799,-1.701651563,-0.994645978,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.11958944,-0.196532316,-1.196355089,-0.885037813,0.618964097,1.604410726,1.034818748,-0.965303239,0
-1.273690465,-1.017144645,-0.848666799,-1.905051501,-2.243217064,0.849704764,-1.182936131,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.11958944,-0.177523683,-1.196355089,-0.885037813,0.618964097,-0.913036559,0.384744464,1.332331955,0
-1.257720888,-1.017144645,-0.848666799,-1.964780053,-1.502501713,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.11958944,-0.177523683,-1.138536308,-0.885037813,0.618964097,-0.680656809,-1.159181961,0.67089152,0
-1.197834975,-0.973198271,-0.853069798,-2.018051466,-1.6144961,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.11958944,-0.177523683,-1.138536308,-0.885037813,0.556175624,-0.719386768,0.587892677,-0.164612187,0
-1.237758917,-1.023905626,-0.861875795,-1.97608005,-1.185369092,0.849704764,-0.986000394,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.134349101,-0.177523683,-1.138536308,-0.949538641,0.556175624,1.333301019,-0.793515177,-0.547551386,0
-1.006200056,-0.996861703,-0.855284171,-1.980922905,-1.396051602,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.11958944,-0.161971165,-1.074293216,-0.949538641,0.556175624,-0.44827706,-0.387218749,-0.199424841,0
-1.289660041,-1.010383665,-0.850881173,-1.853394374,-0.874889604,0.849704764,-0.986000394,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.106305744,-0.177523683,-1.074293216,-0.949538641,0.556175624,0.519971896,0.344114821,-0.791239967,0
-1.265705676,-1.010383665,-0.844263801,-1.79043725,-1.587883573,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.11958944,-0.177523683,-1.003625817,-1.014039469,0.556175624,1.178381186,1.481744818,0.009451086,0
-1.261713282,-1.003622684,-0.835483552,-1.892137218,-1.943826129,0.862505202,0.786421272,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.11958944,-0.177523683,-1.003625817,-1.014039469,0.556175624,-0.951766517,1.116078033,0.218327012,0
-1.17388061,-1.017144645,-0.839886551,-2.089080015,-2.014792869,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.11958944,-0.177523683,-1.003625817,-1.014039469,0.556175624,-0.603196893,0.344114821,1.297519301,0
-1.237758917,-1.003622684,-0.846478174,-2.244051395,-1.717619645,0.862505202,0.786421272,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.11958944,-0.177523683,-0.939382729,-1.014039469,0.486410657,0.287592147,-0.956033748,0.67089152,0
-1.293652435,-0.993481213,-0.844263801,-2.386108494,-1.435970394,0.856104983,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.106305744,-0.177523683,-0.875139641,-1.014039469,0.486410657,-0.951766517,-0.590366963,-0.025361569,0
-1.042131603,-1.023905626,-0.835483552,-2.274722814,-0.939203213,0.849704764,-1.182936131,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.11958944,-0.177523683,-0.875139641,-1.084990382,0.416645685,-0.8743066,-0.956033748,0.601266212,0
-1.377492712,-1.017144645,-0.835483552,-2.315079945,-2.145637796,0.856104983,-0.001321687,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.11958944,-0.177523683,-0.875139641,-1.084990382,0.416645685,1.410760935,-0.752885534,-0.965303239,0
-1.213804552,-1.017144645,-0.850881173,-2.369965642,-1.596754415,0.862505202,0.589485535,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.106305744,-0.177523683,-0.817320859,-1.084990382,0.416645685,-0.835576642,0.019077679,-0.199424841,0
-1.106009909,-1.017144645,-0.850881173,-2.198851409,-0.810575996,0.894506295,4.725136091,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.106305744,-0.177523683,-0.817320859,-1.149491214,0.416645685,-1.726365682,0.872300177,-0.58236404,0
-1.07806315,-1.017144645,-0.868467418,-1.935722919,-0.304937972,0.907306733,5.315943313,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.106305744,-0.161971165,-0.753077767,-1.149491214,0.416645685,1.681870643,0.750411249,0.04426374,0
-1.26969807,-1.023905626,-0.853069798,-1.509551624,0.185176079,0.913654918,4.922071828,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.106305744,-0.161971165,-0.682410372,-1.149491214,0.416645685,1.449490893,1.522374461,-0.303862804,0
-1.237758917,-1.003622684,-0.846478174,-1.052708908,0.492329001,0.907306733,2.755778682,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.091546082,-0.161971165,-0.682410372,-1.149491214,0.339904218,0.442511979,0.831670534,-0.965303239,0
-1.030154421,-1.003622684,-0.837672177,-0.671737598,-0.131956542,0.920055137,3.740457383,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.091546082,-0.161971165,-0.682410372,-1.149491214,0.339904218,-0.835576642,-0.468478034,-1.487493056,0
-1.149926246,-1.017144645,-0.839886551,-0.453809094,0.773978252,0.920055137,2.952714424,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.07678642,-0.161971165,-0.61816728,-1.149491214,0.339904218,0.055212397,-0.590366963,1.332331955,0
-1.102017515,-1.010383665,-0.831080553,-0.218123454,0.918129442,0.920055137,2.558842939,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.07678642,-0.161971165,-0.61816728,-1.207541961,0.339904218,-1.029226433,-1.159181961,0.601266212,0
-0.946314142,-1.023905626,-0.837672177,0.169304998,0.912585166,0.913654918,1.180292758,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.07678642,-0.14469059,-0.553924192,-1.207541961,0.270139251,-0.990496475,-0.712255891,1.05383072,0
-0.978253296,-1.010383665,-0.846478174,0.301676385,0.535574359,0.920055137,1.968035717,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.07678642,-0.161971165,-0.553924192,-1.207541961,0.270139251,-0.564466935,0.019077679,1.297519301,0
-1.074070756,-0.993481213,-0.844263801,0.37431922,0.490111291,0.913654918,0.786421272,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.07678642,-0.161971165,-0.496105411,-1.207541961,0.270139251,0.21013223,1.034818748,-0.129799532,0
-1.245743706,-1.010383665,-0.82886618,0.497004896,0.303823598,0.913654918,0.589485535,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.07678642,-0.161971165,-0.496105411,-1.207541961,0.270139251,-0.913036559,-1.037293033,0.079076395,0
-1.102017515,-1.017144645,-0.817871558,0.490547755,0.803917345,0.900906514,-1.182936131,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.07678642,-0.161971165,-0.431862323,-1.207541961,0.207350778,0.674891729,-1.118552319,-1.452680402,0
-1.110002304,-0.973198271,-0.817871558,0.624533427,0.215115172,0.913654918,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.07678642,-0.161971165,-0.361194924,-1.272042789,0.207350778,0.597431812,0.140966607,-0.930490585,0
-1.022169632,-1.010383665,-0.81346856,0.690719121,1.246350617,0.907306733,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.060550792,-0.161971165,-0.361194924,-1.272042789,0.207350778,-0.796846684,0.303485178,0.392390285,0
-0.98224569,-1.017144645,-0.826677555,0.776276238,0.656439588,0.907306733,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.07678642,-0.161971165,-0.361194924,-1.272042789,0.207350778,-0.796846684,-0.509107677,0.35757763,0
-1.090040333,-1.023905626,-0.837672177,0.850533357,0.829421017,0.920055137,1.180292758,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.07678642,-0.161971165,-0.296951832,-1.272042789,0.207350778,0.171402272,1.644263389,0.113889049,0
-1.066085967,-0.996861703,-0.82886618,0.978061889,0.881537218,0.913654918,0.19561405,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.07678642,-0.161971165,-0.232708744,-1.342993702,0.207350778,-1.067956392,-1.402959818,-0.164612187,0
-1.345553559,-1.010383665,-0.837672177,0.881204776,-0.314917669,0.913654918,0.19561405,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.07678642,-0.161971165,-0.232708744,-1.342993702,0.13758581,1.139651228,-0.184070535,-0.338675459,0
-1.165895822,-0.979959251,-0.82886618,0.732690537,-0.018853299,0.907306733,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.07678642,-0.161971165,-0.174889962,-1.342993702,0.13758581,-0.215897311,0.831670534,1.36714461,0
-1.197834975,-1.010383665,-0.795882314,0.632604854,0.374790338,0.907306733,-0.592128909,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.07678642,-0.161971165,-0.174889962,-1.342993702,0.13758581,0.636161771,0.019077679,-0.860865276,0
-1.038139208,-0.993481213,-0.809065562,0.682647695,0.892625771,0.920055137,1.180292758,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.07678642,-0.161971165,-0.110646874,-1.342993702,0.13758581,-1.029226433,-0.184070535,1.297519301,0
-1.102017515,-0.959676309,-0.802473938,0.792419089,0.661983865,0.907306733,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.060550792,-0.161971165,-0.039979475,-1.342993702,0.067820838,-0.835576642,-0.062181607,0.113889049,0
-0.91437499,-1.010383665,-0.800259565,0.774661952,0.199591198,0.907306733,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.060550792,-0.161971165,-0.039979475,-1.342993702,0.067820838,-0.835576642,-0.265329821,-0.791239967,0
-0.826542319,-1.010383665,-0.793667941,0.763361955,0.309367874,0.913654918,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.07678642,-0.161971165,0.024263617,-1.401044449,0.067820838,-0.835576642,-0.874774462,-1.800806946,0
-0.946314142,-1.017144645,-0.793667941,0.687490551,-0.57993409,0.913654918,0.392549793,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.07678642,-0.161971165,0.024263617,-1.401044449,0.067820838,1.372030977,-0.956033748,-0.512738731,0
-1.042131603,-1.010383665,-0.789264942,0.655204847,1.040103527,0.907306733,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.060550792,-0.161971165,0.088506705,-1.401044449,-0.008920629,0.21013223,0.547263035,1.297519301,0
-1.066085967,-1.010383665,-0.784861944,0.756904815,0.796155358,0.913654918,0.19561405,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.060550792,-0.161971165,0.146325486,-1.471995362,-0.008920629,-0.680656809,-0.184070535,0.984205411,0
-0.954298931,-0.993481213,-0.782673319,0.779504808,0.419144551,0.913654918,0.19561405,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.07678642,-0.177523683,0.146325486,-1.401044449,-0.008920629,-0.913036559,-0.956033748,0.949392756,0
-1.086047939,-1.017144645,-0.780458945,0.64390485,-0.055445525,0.913654918,0.19561405,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.07678642,-0.161971165,0.146325486,-1.471995362,-0.078685596,-0.177167352,0.62852232,1.297519301,0
-0.946314142,-1.010383665,-0.784861944,0.761747671,1.166513034,0.907306733,-0.592128909,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.07678642,-0.161971165,0.210568574,-1.471995362,-0.078685596,-0.758116726,-0.915404105,1.297519301,0
-0.918367383,-0.996861703,-0.780458945,0.923176192,1.068933766,0.907306733,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.060550792,-0.177523683,0.281235973,-1.471995362,-0.078685596,0.403782021,0.344114821,-0.826052621,0
-0.994222873,-1.030666607,-0.776055947,0.844076216,0.263904806,0.907306733,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.07678642,-0.161971165,0.281235973,-1.401044449,-0.078685596,0.558701854,-0.346589106,-0.443113422,0
-0.922359778,-1.017144645,-0.771678696,0.800490515,0.262795951,0.907306733,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.07678642,-0.177523683,0.345479065,-1.401044449,-0.078685596,-0.060977478,0.587892677,-0.89567793,0
-0.934336961,-0.973198271,-0.767275699,0.655204847,-0.094255461,0.907306733,-0.198257429,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.07678642,-0.161971165,0.409722153,-1.401044449,-0.141474069,-0.254627269,-1.240441247,0.914580102,0
-1.161903427,-1.044188568,-0.782673319,0.482476329,-0.542233009,0.913654918,0.589485535,-0.235756176,-0.244316857,-0.227028433,0.525110257,0.523544706,-0.339773553,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,-0.07678642,-0.161971165,0.409722153,-1.401044449,-0.141474069,0.984731395,-0.10281125,-0.199424841,0
-0.970268508,-1.017144645,-0.765061324,0.555119163,0.415817984,0.920055137,1.574164237,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.646225289,-0.633780605,0.030739705,0.305876054,-0.07678642,-0.161971165,0.409722153,-1.401044449,-0.141474069,-0.487007018,-0.305959463,-0.199424841,0
-0.886428231,-0.979959251,-0.7628727,0.65036199,0.700793801,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.606545015,-1.318529236,0.305876054,-0.07678642,-0.161971165,0.467540935,-1.401044449,-0.141474069,-0.951766517,-0.956033748,-1.800806946,0
-0.862473865,-1.017144645,-0.760658327,0.68103341,0.341524678,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.617719492,-0.590777042,0.030739705,0.305876054,-0.07678642,-0.14469059,0.467540935,-1.342993702,-0.141474069,0.481241938,-0.712255891,-0.791239967,0
-1.062093574,-1.017144645,-0.7628727,0.584176297,0.616520797,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.602041303,-0.577875973,-1.318529236,0.305876054,-0.091546082,-0.14469059,0.467540935,-1.342993702,-0.211239037,-0.796846684,0.994189105,-1.731181637,0
-1.022169632,-0.979959251,-0.756255328,0.503462036,-0.528926745,0.900906514,-1.576807616,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.589213694,-0.577875973,0.030739705,0.305876054,-0.091546082,-0.14469059,0.531784023,-1.342993702,-0.281004009,1.798060518,-1.037293033,-1.243804475,0
-0.862473865,-1.023905626,-0.760658327,0.430819202,-0.095364316,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.577875973,-1.318529236,0.305876054,-0.07678642,-0.14469059,0.531784023,-1.342993702,-0.281004009,0.481241938,1.034818748,-0.512738731,0
-0.966276114,-1.003622684,-0.75185233,0.062762174,-1.43929696,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,0.030739705,0.305876054,-0.07678642,-0.14469059,0.602451422,-1.342993702,-0.281004009,-0.990496475,1.075448391,1.36714461,0
-0.910382596,-1.017144645,-0.75185233,0.035319325,0.111991628,0.920055137,1.377228495,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,0.030739705,0.305876054,-0.07678642,-0.14469059,0.602451422,-1.272042789,-0.281004009,-0.060977478,-0.915404105,1.36714461,0
-0.702778099,-0.993481213,-0.745260706,-0.006652091,-0.691928477,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.590777042,0.030739705,0.305876054,-0.091546082,-0.161971165,0.602451422,-1.272042789,-0.281004009,-0.951766517,-0.54973732,0.218327012,0
-0.894413019,-1.017144645,-0.749663704,-0.226194879,-0.304937972,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.590777042,0.030739705,0.305876054,-0.091546082,-0.161971165,0.666694514,-1.272042789,-0.281004009,1.488220852,0.344114821,-0.686802003,0
-0.970268508,-0.993481213,-0.745260706,-0.292380573,-0.797269731,0.900906514,-1.182936131,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.589213694,-0.590777042,0.030739705,0.305876054,-0.091546082,-0.161971165,0.730937602,-1.207541961,-0.357745475,-0.796846684,-0.346589106,-0.303862804,0
-0.746694435,-1.023905626,-0.760658327,-0.243952017,0.372572627,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.574960796,-0.590777042,0.030739705,0.305876054,-0.091546082,-0.14469059,0.730937602,-1.207541961,-0.357745475,-0.913036559,-0.062181607,-0.094986878,0
-0.954298931,-1.044188568,-0.754066703,-0.113194914,0.17297867,0.913654918,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.606545015,0.030739705,0.305876054,-0.091546082,-0.14469059,0.730937602,-1.207541961,-0.427510443,1.449490893,0.222225893,-0.303862804,0
-0.72274007,-1.017144645,-0.760658327,-0.201980601,-0.5821518,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,0.030739705,0.305876054,-0.091546082,-0.14469059,0.730937602,-1.207541961,-0.427510443,1.720600601,-0.224700178,0.079076395,0
-0.806580347,-0.996861703,-0.754066703,-0.353723411,0.164107828,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,-1.318529236,0.305876054,-0.091546082,-0.14469059,0.788756383,-1.149491214,-0.427510443,-1.029226433,1.034818748,0.914580102,0
-0.766656406,-1.017144645,-0.756255328,-0.487709084,-1.024585072,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,0.030739705,0.305876054,-0.091546082,-0.14469059,0.788756383,-1.149491214,-0.427510443,0.055212397,1.197337319,-0.164612187,0
-0.698785705,-1.003622684,-0.749663704,-0.406994823,0.999075881,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.606545015,0.030739705,0.305876054,-0.091546082,-0.14469059,0.788756383,-1.149491214,-0.490298916,-1.881285515,-0.387218749,-0.060174223,0
-0.958291325,-0.979959251,-0.749663704,-0.072837784,0.187393789,0.900906514,-1.379871874,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.620879537,0.030739705,0.305876054,-0.091546082,-0.14469059,0.788756383,-1.084990382,-0.490298916,-0.951766517,-1.768626603,-0.686802003,0
-0.583006274,-0.979959251,-0.760658327,0.162847856,1.413787769,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.602041303,-0.620879537,0.030739705,0.305876054,-0.091546082,-0.14469059,0.788756383,-1.084990382,-0.490298916,1.139651228,0.303485178,-0.58236404,0
-0.638899793,-1.030666607,-0.754066703,0.338804945,0.586581703,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.602041303,-0.633780605,0.030739705,0.305876054,-0.091546082,-0.14469059,0.788756383,-1.014039469,-0.490298916,0.171402272,-0.956033748,1.297519301,0
-0.81855753,-1.017144645,-0.749663704,0.187062135,-0.904828697,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,-1.318529236,-1.522076219,-0.106305744,-0.161971165,0.852999471,-1.014039469,-0.490298916,1.372030977,1.278596604,0.740516829,0
-0.738709646,-1.003622684,-0.749663704,0.177376423,0.411382564,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,0.030739705,-1.522076219,-0.091546082,-0.14469059,0.852999471,-1.014039469,-0.560063884,1.759330559,-0.468478034,-0.965303239,0
-0.878443442,-0.973198271,-0.756255328,0.219347839,0.432450814,0.920055137,1.377228495,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,-1.318529236,-1.522076219,-0.091546082,-0.14469059,0.852999471,-0.949538641,-0.560063884,1.023461353,1.237966962,-0.443113422,0
-0.91437499,-0.993481213,-0.736454709,0.293604959,-0.145262806,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,0.030739705,0.305876054,-0.091546082,-0.14469059,0.852999471,-0.885037813,-0.560063884,0.519971896,1.847411603,-0.617176695,0
-0.906390201,-1.010383665,-0.725460087,0.091819308,-0.640921132,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,0.030739705,0.305876054,-0.106305744,-0.14469059,0.92366687,-0.885037813,-0.629828856,0.558701854,-0.874774462,-1.139366511,0
-0.543082332,-1.010383665,-0.72767446,-0.245566302,-1.594536704,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.106305744,-0.14469059,0.852999471,-0.885037813,-0.629828856,-0.951766517,0.994189105,-0.58236404,0
-0.67483134,-1.010383665,-0.73205171,-0.560351918,-0.105344014,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.106305744,-0.14469059,0.92366687,-0.826987066,-0.629828856,1.488220852,0.994189105,-0.721614658,0
-0.794603165,-0.96643729,-0.718868463,-0.444123384,-0.414714648,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.091546082,-0.14469059,0.92366687,-0.826987066,-0.629828856,1.720600601,-0.834144819,-0.234237495,0
-0.822549924,-1.044188568,-0.729863085,-0.476409087,-0.545559575,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.106305744,-0.14469059,0.92366687,-0.826987066,-0.706570318,-0.951766517,0.994189105,-0.373488113,0
-0.606960639,-1.023905626,-0.734266084,-0.595866193,-0.649791974,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.106305744,-0.14469059,0.92366687,-0.762486234,-0.706570318,1.023461353,1.278596604,-0.408300768,0
-0.658861763,-1.023905626,-0.736454709,-0.434437672,1.204214115,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,-1.318529236,-1.522076219,-0.106305744,-0.14469059,0.92366687,-0.691535326,-0.706570318,-2.229855139,-0.99666339,-0.129799532,0
-0.718747676,-0.996861703,-0.721057088,-0.124494911,-0.330441643,0.920055137,1.77109998,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.106305744,-0.14469059,0.92366687,-0.691535326,-0.706570318,-0.990496475,0.791040891,-0.373488113,0
-0.391371354,-0.979959251,-0.712251091,-0.237494876,0.385878891,0.913654918,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,-1.318529236,-1.522076219,-0.106305744,-0.14469059,0.92366687,-0.691535326,-0.77633529,1.372030977,-0.387218749,-0.199424841,0
-0.62692261,-0.996861703,-0.716654089,0.046619321,0.815005898,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.106305744,-0.14469059,0.987909958,-0.627034493,-0.77633529,1.720600601,-0.99666339,-0.129799532,0
-0.55905191,-0.993481213,-0.716654089,0.140247864,0.721862052,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.091546082,-0.14469059,0.987909958,-0.562533666,-0.77633529,-1.10668635,-0.915404105,0.914580102,0
-0.575021486,-1.010383665,-0.70125647,0.343647801,0.765107409,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.106305744,-0.14469059,0.987909958,-0.562533666,-0.77633529,-0.796846684,1.075448391,0.113889049,0
-0.602968245,-0.973198271,-0.703470843,0.235490691,-0.502314218,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.106305744,-0.14469059,0.987909958,-0.562533666,-0.77633529,0.132672314,1.034818748,0.462015594,0
-0.50315839,-1.003622684,-0.694664846,0.237104976,0.992422749,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.106305744,-0.14469059,0.987909958,-0.504482918,-0.839123763,1.759330559,-0.99666339,-0.756427312,0
-0.810572741,-1.010383665,-0.694664846,0.435662058,-0.239515508,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,-1.522076219,-0.106305744,-0.14469059,0.987909958,-0.504482918,-0.839123763,-0.990496475,1.969300531,1.088643374,0
-0.778633588,-1.017144645,-0.70125647,0.488933469,0.412491418,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,-1.522076219,-0.11958944,-0.14469059,0.987909958,-0.439982091,-0.839123763,-0.951766517,0.506633392,0.462015594,0
-0.738709646,-0.979959251,-0.675173209,0.243562117,-0.869345327,0.920055137,0.786421272,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,-1.522076219,-0.106305744,-0.14469059,0.987909958,-0.369031178,-0.839123763,-0.990496475,0.91292982,0.009451086,0
