-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
-0.351447412,-1.023905626,-0.699067844,-0.143866334,-1.600080981,0.920055137,0.786421272,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.106305744,-0.14469059,0.987909958,-0.369031178,-0.839123763,1.410760935,-0.021551964,-1.90524491,0
-0.658861763,-1.030666607,-0.70125647,-0.326280562,-0.572172102,0.920055137,0.786421272,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,0.305876054,-0.106305744,-0.14469059,0.92366687,-0.369031178,-0.90888873,1.449490893,-0.265329821,-1.765994292,0
-0.682816128,-1.010383665,-0.699067844,-0.258480584,1.025688408,0.900906514,-1.970679096,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,0.305876054,-0.106305744,-0.14469059,0.987909958,-0.304530346,-0.90888873,0.752351645,0.872300177,-0.338675459,0
-0.62692261,-1.017144645,-0.670770211,-0.106737773,0.725188618,0.907306733,-0.986000394,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.106305744,-0.14469059,0.92366687,-0.240029518,-0.90888873,-0.641926851,-0.143440892,-1.626743674,0
-0.746694435,-1.017144645,-0.692450472,-0.168080612,-0.354836461,0.920055137,0.786421272,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,-1.522076219,-0.11958944,-0.14469059,0.92366687,-0.240029518,-0.978653698,1.449490893,-0.630996606,-0.547551386,0
-0.646884581,-1.030666607,-0.70125647,-0.04055208,0.576602006,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,-1.522076219,-0.11958944,-0.14469059,0.92366687,-0.181978771,-0.978653698,1.488220852,0.91292982,-0.965303239,0
-0.551067121,-1.003622684,-0.70125647,-0.179380608,-1.888383363,0.907306733,-0.986000394,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,-1.318529236,0.305876054,-0.106305744,-0.14469059,0.92366687,-0.181978771,-0.978653698,1.410760935,1.928670889,-1.452680402,0
-0.415325719,-1.023905626,-0.699067844,-0.45542338,-0.373687,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,-1.318529236,0.305876054,-0.11958944,-0.14469059,0.92366687,-0.117477943,-0.978653698,1.720600601,-0.265329821,-1.20899182,0
-0.806580347,-1.010383665,-0.699067844,-0.692723306,-1.269642097,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,-1.318529236,0.305876054,-0.11958944,-0.14469059,0.92366687,-0.04652703,-1.055395164,1.488220852,0.709781606,-0.199424841,0
-0.754679223,-0.979959251,-0.672984584,-0.42152339,0.616520797,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,0.305876054,-0.11958944,-0.14469059,0.92366687,-0.04652703,-1.055395164,-0.138437394,-0.590366963,1.332331955,0
-0.666846552,-1.017144645,-0.699067844,-0.153552045,-0.00222047,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,-1.318529236,0.305876054,-0.106305744,-0.125681957,0.92366687,0.017973802,-1.055395164,-0.487007018,-0.590366963,-0.373488113,0
-0.67483134,-1.030666607,-0.703470843,-0.211666312,-0.143045095,0.920055137,0.786421272,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,0.305876054,-0.106305744,-0.125681957,0.92366687,0.017973802,-1.125160136,-0.487007018,-0.590366963,0.879767447,0
-0.794603165,-1.010383665,-0.70125647,-0.058309217,-0.205140992,0.907306733,-0.986000394,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,0.305876054,-0.106305744,-0.125681957,0.92366687,0.08247463,-1.125160136,-0.138437394,-0.387218749,1.297519301,0
-0.658861763,-1.003622684,-0.675173209,-0.071223499,0.246163121,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.649548579,0.030739705,0.305876054,-0.106305744,-0.125681957,0.92366687,0.08247463,-1.125160136,-0.022247519,-0.021551964,-0.234237495,0
-0.926352172,-1.017144645,-0.670770211,0.162847856,0.076508258,0.920055137,0.786421272,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.106305744,-0.125681957,0.92366687,0.140525377,-1.125160136,-0.758116726,-0.712255891,0.949392756,0
-0.942321749,-1.017144645,-0.692450472,-0.118037771,-1.284057216,0.907306733,-0.986000394,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,0.305876054,-0.106305744,-0.14469059,0.92366687,0.140525377,-1.125160136,-0.177167352,-0.265329821,-0.930490585,0
-0.606960639,-1.030666607,-0.699067844,-0.356951982,-0.512293916,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.649548579,0.030739705,0.305876054,-0.106305744,-0.14469059,0.92366687,0.205026205,-1.18794861,-0.641926851,0.059707322,1.541207882,0
-0.67483134,-1.010383665,-0.692450472,-0.434437672,-0.438000609,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.649548579,0.030739705,0.305876054,-0.106305744,-0.125681957,0.852999471,0.275977118,-1.18794861,1.720600601,-1.037293033,-0.89567793,0
-0.802587953,-0.996861703,-0.675173209,-0.61039476,-1.457038645,0.907306733,-0.986000394,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.106305744,-0.125681957,0.852999471,0.275977118,-1.18794861,1.643140685,-1.037293033,-1.348242438,0
-0.670838946,-1.003622684,-0.664178587,-0.676580454,-0.575498668,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.649548579,0.030739705,0.305876054,-0.106305744,-0.14469059,0.852999471,0.34047795,-1.18794861,0.21013223,-0.10281125,1.471582573,0
-0.48319642,-0.979959251,-0.653183965,-0.465109091,-0.368142724,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.11958944,-0.125681957,0.852999471,0.404978778,-1.18794861,-0.796846684,-0.021551964,-0.512738731,0
-0.690800916,-1.030666607,-0.699067844,-0.578109056,-0.619852881,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,0.305876054,-0.11958944,-0.125681957,0.852999471,0.404978778,-1.18794861,-1.184146266,0.750411249,1.36714461,0
-0.586998669,-1.017144645,-0.710062467,-0.699180446,-1.221961318,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.11958944,-0.125681957,0.788756383,0.404978778,-1.257713577,0.481241938,-0.265329821,-1.835619601,0
-0.62692261,-1.010383665,-0.716654089,-0.897737528,-1.278512939,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.11958944,-0.125681957,0.788756383,0.404978778,-1.257713577,1.759330559,0.222225893,-0.060174223,0
-0.638899793,-1.017144645,-0.718868463,-0.952623225,-1.198675356,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.649548579,0.030739705,0.305876054,-0.11958944,-0.125681957,0.788756383,0.463029525,-1.257713577,1.720600601,-0.915404105,-0.686802003,0
-0.43528769,-1.010383665,-0.714465464,-1.170551729,-1.52911424,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.11958944,-0.125681957,0.788756383,0.463029525,-1.334455044,-0.913036559,-0.468478034,0.253139667,0
-0.658861763,-0.993481213,-0.712251091,-0.976837503,1.297357961,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.11958944,-0.125681957,0.788756383,0.463029525,-1.334455044,-0.835576642,-0.062181607,-0.443113422,0
-0.563044303,-1.030666607,-0.712251091,-0.473180517,1.483645655,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.11958944,-0.125681957,0.788756383,0.527530353,-1.334455044,0.055212397,0.100336964,-1.90524491,0
-0.547074727,-0.993481213,-0.70125647,0.003033621,-0.045465827,0.932855574,2.558842939,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.11958944,-0.125681957,0.788756383,0.598481266,-1.334455044,-0.835576642,0.587892677,-0.164612187,0
-0.614945428,-1.023905626,-0.70125647,-0.082523496,0.018847781,0.920055137,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.106305744,-0.125681957,0.788756383,0.598481266,-1.397243517,-0.641926851,0.872300177,-0.199424841,0
-0.782625982,-1.023905626,-0.699067844,-0.092209206,0.046569164,0.913654918,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.106305744,-0.125681957,0.730937602,0.598481266,-1.397243517,-0.525736976,0.791040891,-1.278617129,0
-0.551067121,-1.010383665,-0.675173209,0.003033621,0.323782993,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.106305744,-0.125681957,0.730937602,0.662982098,-1.397243517,-0.835576642,0.91292982,-1.591931019,0
-0.499165996,-1.017144645,-0.668581586,0.091819308,-0.022179865,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.11958944,-0.125681957,0.730937602,0.662982098,-1.397243517,-0.913036559,0.425374106,-2.148933491,0
-0.451257267,-1.023905626,-0.672984584,0.290376388,1.64332082,0.920055137,0.786421272,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.11958944,-0.125681957,0.730937602,0.727482926,-1.473984983,-0.758116726,0.303485178,-1.278617129,0
-0.846504289,-1.003622684,-0.657586964,0.416290635,-0.976904293,0.920055137,0.786421272,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.106305744,-0.110129439,0.730937602,0.727482926,-1.473984983,-0.990496475,-0.915404105,0.183514358,0
-0.638899793,-1.017144645,-0.666392961,0.154776431,0.251707397,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.106305744,-0.110129439,0.730937602,0.727482926,-1.473984983,-0.525736976,-0.10281125,1.36714461,0
-0.594983456,-1.023905626,-0.703470843,0.209662128,0.093141087,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.106305744,-0.125681957,0.666694514,0.727482926,-1.473984983,-0.951766517,-0.793515177,1.297519301,0
-0.535097544,-0.993481213,-0.70125647,0.280690677,1.546850407,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.106305744,-0.125681957,0.730937602,0.785533673,-1.473984983,-1.571445849,-0.915404105,0.879767447,0
-0.72274007,-0.993481213,-0.672984584,0.477633473,0.256142819,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.11958944,-0.125681957,0.666694514,0.785533673,-1.473984983,1.798060518,1.034818748,-0.129799532,0
-0.870458654,-1.023905626,-0.699067844,0.629376283,1.968215428,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.11958944,-0.125681957,0.666694514,0.785533673,-1.473984983,1.372030977,-0.630996606,-0.199424841,0
-0.726732464,-0.996861703,-0.664178587,0.766590526,1.535761854,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.106305744,-0.110129439,0.666694514,0.785533673,-1.473984983,1.720600601,0.872300177,-1.069741203,0
-0.72274007,-1.010383665,-0.668581586,0.745604818,0.1374953,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.11958944,-0.110129439,0.602451422,0.850034501,-1.473984983,-0.913036559,0.587892677,0.079076395,0
-0.682816128,-1.047569059,-0.70125647,0.429204917,-0.979122004,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.11958944,-0.125681957,0.602451422,0.850034501,-1.473984983,-0.525736976,0.344114821,-0.129799532,0
-0.786618377,-1.003622684,-0.670770211,0.166076427,-0.432456333,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.11958944,-0.125681957,0.602451422,0.850034501,-1.473984983,0.365052063,1.563004104,-0.060174223,0
-0.658861763,-1.017144645,-0.664178587,0.106347874,-0.246168639,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.11958944,-0.125681957,0.602451422,0.850034501,-1.473984983,1.914250392,1.075448391,-1.52230571,0
-0.758671617,-1.010383665,-0.675173209,0.046619321,0.625391639,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.11958944,-0.125681957,0.602451422,0.920985413,-1.473984983,-0.951766517,1.075448391,1.193081337,0
-0.866466259,-1.017144645,-0.670770211,0.056305033,-0.885978157,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.11958944,-0.125681957,0.602451422,0.920985413,-1.473984983,-0.835576642,-1.809256246,1.088643374,0
-0.762664012,-1.023905626,-0.692450472,0.051462177,0.50674412,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.106305744,-0.125681957,0.602451422,0.920985413,-1.473984983,-0.990496475,0.019077679,0.740516829,0
-0.750686829,-1.010383665,-0.694664846,0.012719332,0.514506108,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.11958944,-0.14469059,0.602451422,0.920985413,-1.473984983,1.52695081,-0.99666339,-0.89567793,0
-0.666846552,-1.023905626,-0.714465464,0.0708336,0.039916032,0.920055137,0.786421272,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.11958944,-0.125681957,0.531784023,0.920985413,-1.473984983,0.365052063,1.80678196,1.436769919,0
-0.622930215,-0.96643729,-0.694664846,-0.132566337,-0.217338401,0.920055137,0.786421272,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.11958944,-0.14469059,0.531784023,0.920985413,-1.397243517,-1.184146266,2.09118946,1.541207882,0
-0.594983456,-1.010383665,-0.694664846,-0.132566337,-0.113106001,0.907306733,-0.986000394,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.11958944,-0.161971165,0.467540935,0.985486241,-1.397243517,-1.10668635,0.669151963,-0.26905015,0
-0.802587953,-0.996861703,-0.712251091,-0.129337767,-0.082058053,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.11958944,-0.161971165,0.467540935,0.920985413,-1.334455044,-0.913036559,0.994189105,0.427202939,0
-0.890420624,-1.017144645,-0.696853471,-0.276237721,-1.416010999,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.106305744,-0.177523683,0.467540935,0.920985413,-1.334455044,-1.222876225,1.563004104,0.04426374,0
-0.834527106,-1.010383665,-0.712251091,-0.310137711,-0.159677925,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.11958944,-0.196532316,0.467540935,0.985486241,-1.334455044,1.95298035,-0.021551964,-1.139366511,0
-0.686808522,-1.010383665,-0.712251091,-0.516766217,-0.277216588,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.11958944,-0.212084834,0.467540935,0.985486241,-1.334455044,0.597431812,-0.99666339,0.67089152,0
-0.862473865,-1.003622684,-0.694664846,-0.510309077,-0.274998878,0.900906514,-1.379871874,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.134349101,-0.212084834,0.409722153,0.985486241,-1.334455044,-1.455255974,-0.630996606,0.984205411,0
-0.726732464,-1.010383665,-0.692450472,-0.663666172,-0.860474485,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.134349101,-0.212084834,0.409722153,0.985486241,-1.334455044,-0.913036559,1.156707676,1.123456028,0
-1.002207662,-1.010383665,-0.675173209,-0.471566232,0.251707397,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.134349101,-0.212084834,0.409722153,0.985486241,-1.334455044,1.681870643,2.09118946,-1.313429784,0
-0.602968245,-1.010383665,-0.657586964,-0.426366246,-0.318244235,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.134349101,-0.231093466,0.409722153,0.985486241,-1.257713577,1.914250392,0.750411249,-0.930490585,0
-0.654869369,-1.044188568,-0.668581586,-0.431209101,0.169652104,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.212084834,0.409722153,0.985486241,-1.18794861,1.759330559,0.100336964,-0.756427312,0
-0.91437499,-1.003622684,-0.670770211,-0.287537718,-0.180746176,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.134349101,-0.231093466,0.409722153,0.985486241,-1.18794861,-0.758116726,-0.834144819,0.079076395,0
-0.53110515,-1.003622684,-0.664178587,-0.222966309,1.408243493,0.920055137,1.377228495,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.134349101,-0.231093466,0.409722153,0.985486241,-1.18794861,0.171402272,0.953559462,1.332331955,0
-0.634907398,-1.023905626,-0.659775589,-0.063152073,-0.516729337,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.134349101,-0.231093466,0.409722153,0.985486241,-1.18794861,-0.835576642,1.116078033,1.088643374,0
-0.850496683,-0.993481213,-0.694664846,0.099890733,0.160781262,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.134349101,-0.231093466,0.409722153,0.985486241,-1.18794861,-0.8743066,0.222225893,-0.651989349,0
-0.806580347,-0.993481213,-0.675173209,-0.011494946,-0.695255043,0.907306733,-0.986000394,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.134349101,-0.248374042,0.345479065,0.985486241,-1.125160136,-0.835576642,1.644263389,-1.383055093,0
-0.467226844,-0.973198271,-0.694664846,-0.058309217,0.087596811,0.907306733,-0.986000394,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.134349101,-0.248374042,0.281235973,0.985486241,-1.125160136,1.565680768,2.09118946,-1.661556328,0
-0.475211631,-0.993481213,-0.657586964,-0.027637799,0.847162702,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.248374042,0.281235973,1.049987073,-1.125160136,0.287592147,-1.524848746,-0.303862804,0
-0.511143179,-1.003622684,-0.657586964,0.083747882,-0.953618332,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.134349101,-0.263926561,0.281235973,0.985486241,-1.125160136,0.248862188,-0.671626248,0.67089152,0
-0.53110515,-1.030666607,-0.657586964,-0.153552045,-0.505640784,0.920055137,0.786421272,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.134349101,-0.248374042,0.281235973,0.985486241,-1.055395164,-1.416526016,-0.305959463,-1.104553857,0
-0.583006274,-1.044188568,-0.699067844,-0.134180622,-0.354836461,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.134349101,-0.263926561,0.281235973,0.985486241,-1.055395164,0.481241938,1.603633747,-0.965303239,0
-0.774641194,-0.993481213,-0.70125647,-0.118037771,-0.03548613,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.263926561,0.281235973,0.985486241,-0.978653698,-0.8743066,1.725522675,-0.89567793,0
-0.563044303,-1.010383665,-0.675173209,-0.260094869,-1.36833022,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.150584729,-0.263926561,0.210568574,0.985486241,-0.978653698,-0.409547102,0.303485178,0.253139667,0
-0.443272478,-1.010383665,-0.672984584,-0.38439483,0.290517333,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.263926561,0.210568574,0.985486241,-0.90888873,1.410760935,-0.305959463,-0.930490585,0
-0.567036697,-1.003622684,-0.714465464,-0.308523426,-0.124194555,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.263926561,0.210568574,0.985486241,-0.90888873,0.287592147,1.075448391,1.193081337,0
-0.862473865,-1.017144645,-0.718868463,-0.1148092,0.833856439,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.263926561,0.146325486,0.985486241,-0.839123763,-0.370817143,1.603633747,1.436769919,0
-0.706770494,-1.010383665,-0.72767446,0.206433557,1.256330314,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.263926561,0.146325486,0.985486241,-0.839123763,-0.254627269,0.384744464,0.914580102,0
-0.918367383,-0.996861703,-0.716654089,0.335576374,0.761780843,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.263926561,0.146325486,0.985486241,-0.839123763,-0.835576642,-0.387218749,-0.756427312,0
-0.662854157,-0.993481213,-0.692450472,0.545433452,0.861577822,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.282935193,0.146325486,0.985486241,-0.77633529,1.604410726,-0.387218749,-1.000115894,0
-0.622930215,-1.017144645,-0.714465464,0.645519135,0.943633115,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.282935193,0.146325486,0.985486241,-0.77633529,0.403782021,-0.874774462,0.740516829,0
-0.954298931,-1.023905626,-0.72767446,0.516376318,-0.426912056,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.263926561,0.088506705,0.920985413,-0.77633529,-0.990496475,1.603633747,1.401957264,0
-0.762664012,-0.996861703,-0.745260706,0.471176332,0.948068536,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.263926561,0.088506705,0.920985413,-0.706570318,-0.796846684,2.131819103,0.462015594,0
-0.762664012,-1.010383665,-0.729863085,0.438890628,0.966919077,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.282935193,0.088506705,0.920985413,-0.629828856,0.171402272,0.994189105,0.148701704,0
-0.802587953,-1.010383665,-0.725460087,0.505076322,-0.559974694,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.282935193,0.088506705,0.920985413,-0.629828856,-1.300336141,1.644263389,-0.338675459,0
-0.990230479,-1.023905626,-0.725460087,0.384004931,0.680834406,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.263926561,0.088506705,0.920985413,-0.560063884,-1.339066099,1.116078033,0.218327012,0
-1.137949063,-1.017144645,-0.718868463,0.438890628,0.317129861,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.263926561,0.024263617,0.920985413,-0.560063884,-0.215897311,-2.053034102,-0.512738731,0
-0.826542319,-0.993481213,-0.712251091,0.371090649,0.846053847,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.282935193,0.024263617,0.920985413,-0.490298916,1.604410726,-0.915404105,-0.756427312,0
-0.806580347,-1.044188568,-0.714465464,0.493776326,0.649786456,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.165344391,-0.282935193,0.024263617,0.920985413,-0.490298916,1.875520434,-2.540589815,-1.417867747,0
-0.8385195,-1.010383665,-0.716654089,0.506690607,-0.0709695,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.282935193,-0.039979475,0.920985413,-0.427510443,-0.719386768,1.441115176,-0.617176695,0
-0.918367383,-1.017144645,-0.72767446,0.41790492,-0.181855031,0.900906514,-1.773743353,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.298487711,-0.039979475,0.850034501,-0.427510443,-0.603196893,0.750411249,1.193081337,0
-0.782625982,-1.003622684,-0.725460087,0.463104906,1.665497926,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.298487711,-0.039979475,0.850034501,-0.357745475,1.488220852,0.750411249,-0.512738731,0
-0.790610771,-0.996861703,-0.721057088,0.621304857,0.950286247,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.298487711,-0.039979475,0.850034501,-0.281004009,1.681870643,1.034818748,-1.243804475,0
-0.778633588,-1.010383665,-0.718868463,0.693947691,-0.14415395,0.900906514,-1.576807616,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.165344391,-0.298487711,-0.039979475,0.850034501,-0.281004009,-0.8743066,-1.240441247,-0.129799532,0
-0.682816128,-1.030666607,-0.72767446,0.622919142,-0.064316368,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.298487711,-0.039979475,0.850034501,-0.211239037,-1.261606183,1.034818748,0.148701704,0
-0.790610771,-1.010383665,-0.729863085,0.668119128,0.752910001,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.298487711,-0.110646874,0.785533673,-0.141474069,-1.493985932,0.100336964,1.471582573,0
-0.814565136,-1.010383665,-0.725460087,0.5292906,-0.661989383,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.298487711,-0.110646874,0.785533673,-0.141474069,-1.067956392,-1.931145174,1.227893992,0
-1.050116391,-0.993481213,-0.712251091,0.429204917,1.173166165,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.298487711,-0.110646874,0.785533673,-0.141474069,-0.990496475,-1.606108032,0.04426374,0
-0.830534712,-0.973198271,-0.710062467,0.463104906,0.392532023,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.298487711,-0.174889962,0.785533673,-0.078685596,0.287592147,1.116078033,0.775329484,0
-0.814565136,-0.993481213,-0.716654089,0.768204812,1.960453441,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.298487711,-0.174889962,0.785533673,-0.078685596,-0.796846684,0.831670534,-1.313429784,0
-0.726732464,-1.030666607,-0.714465464,1.184690396,1.408243493,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.298487711,-0.174889962,0.785533673,-0.078685596,1.52695081,0.262855535,-1.348242438,0
-0.822549924,-1.003622684,-0.712251091,1.133033269,0.751801146,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.298487711,-0.232708744,0.785533673,-0.008920629,1.914250392,1.034818748,-0.791239967,0
-0.786618377,-0.996861703,-0.714465464,1.131418984,0.918129442,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.298487711,-0.232708744,0.785533673,0.067820838,-0.8743066,-1.077922676,-0.303862804,0
-0.798595558,-1.003622684,-0.716654089,1.25733323,0.931435707,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.298487711,-0.232708744,0.727482926,0.067820838,1.488220852,0.262855535,-0.651989349,0
-0.734717253,-1.030666607,-0.721057088,1.380018907,1.019035276,0.894506295,-2.167614838,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.317496344,-0.232708744,0.727482926,0.13758581,-0.951766517,-1.72799696,-0.617176695,0
-1.102017515,-1.003622684,-0.734266084,1.339661777,0.939197694,0.913654918,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.298487711,-0.232708744,0.727482926,0.207350778,0.287592147,1.156707676,1.610833191,0
-0.98224569,-1.017144645,-0.73205171,1.186304682,-0.362598448,0.920055137,1.377228495,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.298487711,-0.232708744,0.727482926,0.207350778,-0.835576642,0.222225893,-0.58236404,0
-0.746694435,-1.010383665,-0.725460087,0.908647625,-0.867127617,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.298487711,-0.296951832,0.727482926,0.270139251,-1.029226433,-0.54973732,-0.129799532,0
-0.826542319,-1.010383665,-0.712251091,0.690719121,0.656439588,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.298487711,-0.296951832,0.727482926,0.270139251,1.488220852,0.059707322,-0.129799532,0
-0.586998669,-0.996861703,-0.696853471,0.60031915,0.443539368,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.298487711,-0.361194924,0.727482926,0.339904218,-0.409547102,1.684893032,1.158268683,0
-0.654869369,-1.003622684,-0.699067844,0.664890557,1.044538949,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.298487711,-0.361194924,0.662982098,0.339904218,1.95298035,-1.646737675,-1.104553857,0
-0.646884581,-1.023905626,-0.694664846,0.719776255,0.939197694,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.298487711,-0.361194924,0.662982098,0.416645685,0.326322105,1.644263389,-0.303862804,0
-0.834527106,-1.017144645,-0.710062467,0.714933399,0.872666375,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.298487711,-0.361194924,0.662982098,0.416645685,1.604410726,-1.037293033,0.287952321,0
-0.810572741,-1.023905626,-0.712251091,0.848919072,0.637589048,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.317496344,-0.361194924,0.662982098,0.486410657,-0.913036559,1.603633747,1.401957264,0
-0.874451048,-0.993481213,-0.696853471,0.827933364,0.165216683,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.317496344,-0.361194924,0.598481266,0.556175624,0.171402272,1.075448391,1.645645845,0
-0.642892187,-1.003622684,-0.666392961,0.697176262,0.869339809,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.298487711,-0.361194924,0.598481266,0.556175624,0.946001436,-0.387218749,-1.417867747,0
-0.814565136,-1.023905626,-0.668581586,0.877976206,0.68194326,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.317496344,-0.431862323,0.598481266,0.556175624,-0.603196893,-0.021551964,1.123456028,0
-0.702778099,-0.996861703,-0.664178587,1.036176157,1.235262063,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.298487711,-0.496105411,0.598481266,0.556175624,1.759330559,-2.093663745,-1.383055093,0
-0.842511895,-1.017144645,-0.668581586,1.05877615,-0.202923282,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.298487711,-0.496105411,0.598481266,0.618964097,-1.222876225,1.197337319,-0.025361569,0
-0.898405413,-0.993481213,-0.672984584,1.118504702,1.166513034,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.317496344,-0.496105411,0.598481266,0.618964097,0.365052063,0.222225893,1.471582573,0
-1.074070756,-1.017144645,-0.666392961,1.100747565,0.973572209,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.298487711,-0.496105411,0.598481266,0.688729065,-1.029226433,-0.793515177,-1.034928548,0
-0.894413019,-1.017144645,-0.668581586,1.116890417,0.640915614,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.317496344,-0.553924192,0.527530353,0.688729065,1.488220852,-0.834144819,-0.686802003,0
-0.826542319,-1.017144645,-0.692450472,0.974833318,-0.048792393,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.317496344,-0.553924192,0.527530353,0.765470531,1.52695081,-0.184070535,-1.452680402,0
-0.898405413,-0.979959251,-0.666392961,1.053933294,0.878210652,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.298487711,-0.553924192,0.527530353,0.765470531,-0.8743066,-0.10281125,0.740516829,0
-0.970268508,-1.010383665,-0.65537259,0.853761928,-0.454633439,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.180104053,-0.298487711,-0.553924192,0.463029525,0.765470531,1.255841102,1.075448391,-1.174179166,0
-0.834527106,-1.017144645,-0.670770211,0.501847751,-0.303829116,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.317496344,-0.553924192,0.463029525,0.765470531,1.565680768,0.831670534,-1.348242438,0
-0.67483134,-0.996861703,-0.672984584,0.710090544,1.953800309,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.317496344,-0.553924192,0.463029525,0.835235504,-0.177167352,-0.10281125,0.148701704,0
-0.630915004,-0.979959251,-0.666392961,1.097518995,2.295327746,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.317496344,-0.61816728,0.463029525,0.835235504,-1.184146266,-0.99666339,0.705704175,0
-0.81855753,-1.010383665,-0.664178587,1.244418949,-0.022179865,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.317496344,-0.61816728,0.463029525,0.835235504,1.643140685,-0.915404105,-0.199424841,0
-0.622930215,-1.010383665,-0.672984584,1.057161865,-0.767330639,0.900906514,-1.379871874,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.317496344,-0.61816728,0.463029525,0.905000471,1.798060518,1.034818748,-1.417867747,0
-0.67483134,-1.017144645,-0.668581586,0.684261981,0.271666794,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.165344391,-0.317496344,-0.682410372,0.404978778,0.905000471,0.481241938,1.603633747,1.05383072,0
-0.467226844,-1.010383665,-0.666392961,0.463104906,-0.191834729,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.180104053,-0.317496344,-0.682410372,0.404978778,0.905000471,1.333301019,-1.037293033,-0.234237495,0
-0.547074727,-0.993481213,-0.65537259,0.577719157,0.521159239,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.180104053,-0.317496344,-0.682410372,0.404978778,0.905000471,0.248862188,1.644263389,1.610833191,0
-0.598975851,-1.023905626,-0.657586964,0.660047702,0.596561401,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,-0.682410372,0.404978778,0.905000471,1.294571061,1.156707676,-1.034928548,0
-0.686808522,-1.003622684,-0.648780966,0.469562047,-0.438000609,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,-0.682410372,0.404978778,0.905000471,1.565680768,-0.712255891,-0.686802003,0
-0.527112756,-0.996861703,-0.646566593,0.22580498,-0.049901249,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.180104053,-0.317496344,-0.753077767,0.404978778,0.967788944,1.95298035,-0.224700178,-0.965303239,0
-0.670838946,-0.96643729,-0.639974969,0.065990744,-0.399190673,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.317496344,-0.753077767,0.34047795,0.967788944,0.752351645,0.100336964,-0.477926077,0
-0.8385195,-0.993481213,-0.639974969,-0.016337802,-0.353727605,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.317496344,-0.753077767,0.34047795,0.967788944,1.604410726,0.019077679,-0.651989349,0
-0.535097544,-0.993481213,-0.635571971,-0.04055208,1.197560983,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,-0.817320859,0.34047795,0.967788944,1.836790476,-0.387218749,-1.034928548,0
-0.754679223,-0.952915329,-0.633383346,0.106347874,0.047678019,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.317496344,-0.817320859,0.275977118,0.967788944,-0.758116726,-0.062181607,-0.025361569,0
-0.830534712,-0.902207973,-0.633383346,0.169304998,-0.21290298,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,-0.817320859,0.275977118,0.967788944,1.449490893,0.425374106,-0.094986878,0
-0.610953033,-0.908968954,-0.628980348,0.329119234,0.826094452,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,-0.817320859,0.275977118,0.967788944,-1.687635723,0.994189105,1.05383072,0
-0.726732464,-0.915729934,-0.622388724,0.401762068,-0.87821617,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,-0.817320859,0.275977118,0.967788944,0.21013223,1.522374461,1.610833191,0
-0.654869369,-0.892066502,-0.617985726,0.182219279,0.166325538,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.298487711,-0.817320859,0.275977118,0.967788944,0.907271478,0.384744464,0.740516829,0
-0.646884581,-0.908968954,-0.613582727,0.498619181,1.211976102,0.920055137,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,-0.875139641,0.205026205,0.967788944,0.21013223,-0.915404105,1.436769919,0
-0.53110515,-0.949534838,-0.622388724,0.7585191,1.914990373,0.907306733,-1.379871874,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,-0.875139641,0.205026205,0.967788944,-0.44827706,-0.346589106,1.576020536,0
