-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
-0.666846552,-0.996861703,-0.635571971,0.824704794,1.340603319,0.913654918,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.298487711,-0.875139641,0.205026205,0.967788944,0.055212397,-1.606108032,1.471582573,0
-0.91437499,-0.96643729,-0.646566593,0.784347663,-0.343747908,0.920055137,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.317496344,-0.875139641,0.140525377,1.037553912,1.449490893,-0.184070535,-2.044495527,0
-0.455249661,-1.003622684,-0.637786344,0.629376283,-0.07318721,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.317496344,-0.875139641,0.140525377,1.037553912,1.720600601,1.116078033,-1.696368983,0
-0.46323445,-0.952915329,-0.631168972,0.416290635,0.515614963,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.180104053,-0.317496344,-0.875139641,0.140525377,1.037553912,-1.029226433,1.603633747,-0.686802003,0
-0.407340931,-0.908968954,-0.615771352,0.64067628,1.59342233,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.298487711,-0.939382729,0.140525377,1.037553912,-1.067956392,1.075448391,-0.025361569,0
-0.642892187,-0.922490915,-0.609179729,1.092676139,1.182037008,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.298487711,-0.939382729,0.140525377,1.037553912,-0.951766517,-0.99666339,-0.129799532,0
-0.555059515,-0.892066502,-0.606965355,1.152404692,1.267418868,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.298487711,-1.003625817,0.08247463,1.037553912,-0.990496475,-0.265329821,0.949392756,0
-0.535097544,-0.898827483,-0.613582727,0.916719051,-0.090928895,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.298487711,-1.003625817,0.08247463,1.037553912,-1.029226433,-0.062181607,-0.373488113,0
-0.610953033,-0.915729934,-0.617985726,0.861833353,-0.217338401,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.298487711,-1.003625817,0.08247463,0.967788944,0.016482439,0.587892677,-0.060174223,0
-0.654869369,-0.942773858,-0.615771352,0.776276238,1.032341541,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.263926561,-1.003625817,0.08247463,1.037553912,-0.177167352,-0.224700178,0.879767447,0
-0.730724858,-0.915729934,-0.606965355,0.924790477,0.251707397,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.263926561,-1.074293216,0.08247463,1.037553912,0.21013223,-0.509107677,-1.069741203,0
-0.646884581,-0.902207973,-0.609179729,0.911876195,1.475883667,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.263926561,-1.074293216,0.017973802,1.037553912,1.604410726,-0.956033748,-1.731181637,0
-0.471219237,-0.936012877,-0.615771352,0.98451903,0.441321656,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.248374042,-1.074293216,0.017973802,1.037553912,-0.951766517,-1.524848746,1.262706646,0
-0.874451048,-0.959676309,-0.617985726,1.02164759,0.436886236,0.913654918,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.231093466,-1.074293216,0.017973802,1.037553912,-1.184146266,0.222225893,-2.183746145,0
-0.523120362,-0.942773858,-0.624577349,0.979676174,1.277398565,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.231093466,-1.138536308,0.017973802,1.037553912,-0.913036559,1.075448391,-0.791239967,0
-0.62692261,-0.979959251,-0.628980348,0.823090509,-0.962489174,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.231093466,-1.138536308,-0.04652703,1.037553912,0.481241938,1.156707676,-0.547551386,0
-0.50315839,-0.996861703,-0.628980348,0.682647695,1.673259913,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.231093466,-1.138536308,-0.04652703,1.037553912,0.093942355,-0.54973732,1.193081337,0
-0.555059515,-0.993481213,-0.631168972,0.850533357,1.617817147,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.231093466,-1.196355089,-0.04652703,1.037553912,1.294571061,-2.45933053,-0.443113422,0
-0.834527106,-0.993481213,-0.628980348,0.900576199,0.465716474,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.231093466,-1.196355089,-0.04652703,1.037553912,1.720600601,-0.874774462,-0.303862804,0
-0.439280084,-0.942773858,-0.622388724,0.819861938,-0.03548613,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.231093466,-1.196355089,-0.04652703,1.037553912,-0.8743066,-0.915404105,0.253139667,0
-0.610953033,-0.936012877,-0.617985726,0.550276308,-1.21198162,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.231093466,-1.196355089,-0.117477943,1.037553912,-0.680656809,-0.712255891,1.193081337,0
-0.646884581,-0.942773858,-0.620174351,0.350104941,-0.111997146,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.231093466,-1.196355089,-0.181978771,0.967788944,-0.990496475,-1.931145174,-0.199424841,0
-0.598975851,-0.979959251,-0.624577349,0.395304928,0.612085376,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.231093466,-1.260598177,-0.181978771,0.967788944,1.372030977,-0.062181607,-1.52230571,0
-0.746694435,-0.996861703,-0.628980348,0.461490621,0.587690559,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.212084834,-1.260598177,-0.181978771,0.967788944,0.442511979,-0.671626248,1.541207882,0
-0.62692261,-0.942773858,-0.620174351,0.547047737,1.144335927,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.212084834,-1.331265576,-0.181978771,0.967788944,-0.8743066,-0.387218749,1.506395228,0
-0.351447412,-0.898827483,-0.606965355,0.918333336,1.763077194,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.212084834,-1.331265576,-0.181978771,0.967788944,-0.022247519,-0.387218749,0.079076395,0
-0.467226844,-0.841359146,-0.591567734,1.105590421,1.726484969,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.212084834,-1.331265576,-0.240029518,0.967788944,-0.719386768,1.319226247,0.04426374,0
-0.698785705,-0.834598165,-0.584976111,1.370333195,0.800590779,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.212084834,-1.331265576,-0.240029518,0.967788944,-0.564466935,-0.99666339,0.496828248,0
-1.018177238,-0.858261598,-0.591567734,1.300918931,1.090002017,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.212084834,-1.331265576,-0.240029518,0.967788944,-1.067956392,1.116078033,-0.965303239,0
-0.738709646,-0.814315223,-0.589379109,1.123347558,-0.251712916,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.196532316,-1.331265576,-0.240029518,0.967788944,-0.680656809,-0.834144819,-0.164612187,0
-0.57901388,-0.834598165,-0.589379109,0.845690502,0.868230953,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.212084834,-1.389084357,-0.240029518,0.967788944,0.248862188,0.059707322,0.67089152,0
-0.882435837,-0.848120127,-0.584976111,0.87636192,0.661983865,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.212084834,-1.389084357,-0.304530346,0.967788944,-1.067956392,-0.956033748,0.462015594,0
-0.55905191,-0.821076204,-0.582761737,0.805333371,0.648677601,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.212084834,-1.389084357,-0.304530346,0.967788944,1.294571061,1.603633747,-0.860865276,0
-0.383386566,-0.79065179,-0.578358739,0.716547684,0.266122517,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.196532316,-1.459751756,-0.369031178,0.905000471,-0.564466935,1.603633747,1.401957264,0
-0.367416989,-0.797412771,-0.580573112,0.743990533,0.54000978,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.212084834,-1.459751756,-0.369031178,0.905000471,0.171402272,-0.712255891,-0.094986878,0
-0.571029092,-0.854881108,-0.589379109,0.550276308,-0.575498668,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.196532316,-1.459751756,-0.369031178,0.905000471,-0.022247519,-0.671626248,-0.199424841,0
-0.642892187,-0.871783559,-0.600373731,0.564804875,1.228608932,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.196532316,-1.459751756,-0.369031178,0.905000471,-0.835576642,-0.99666339,-0.443113422,0
-0.646884581,-0.865022579,-0.602562357,0.734304822,0.165216683,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.196532316,-1.459751756,-0.369031178,0.905000471,0.132672314,-3.068775171,-0.025361569,0
-0.419318113,-0.858261598,-0.602562357,0.921561906,1.893922121,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.196532316,-1.459751756,-0.369031178,0.905000471,-0.796846684,-0.956033748,-0.756427312,0
-0.53110515,-0.892066502,-0.606965355,0.968376177,-0.113106001,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.196532316,-1.459751756,-0.439982091,0.905000471,1.333301019,0.953559462,-0.443113422,0
-0.55905191,-0.902207973,-0.613582727,0.915104766,1.614490581,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.150584729,-0.196532316,-1.459751756,-0.439982091,0.835235504,0.365052063,1.847411603,1.401957264,0
-0.551067121,-0.902207973,-0.609179729,1.25733323,2.297545457,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.177523683,-1.459751756,-0.504482918,0.835235504,0.055212397,-0.834144819,-0.234237495,0
-0.53110515,-0.885305521,-0.60477673,1.409076041,0.526703517,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.196532316,-1.459751756,-0.504482918,0.835235504,1.643140685,0.344114821,-0.860865276,0
-0.447264872,-0.834598165,-0.584976111,1.409076041,0.983551906,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.177523683,-1.459751756,-0.504482918,0.835235504,-0.951766517,-0.915404105,0.566453557,0
-0.323500653,-0.814315223,-0.584976111,1.380018907,-0.109779436,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.177523683,-1.459751756,-0.504482918,0.765470531,-0.951766517,-2.093663745,-0.477926077,0
-0.646884581,-0.858261598,-0.587164736,1.199218963,0.13971301,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.177523683,-1.459751756,-0.504482918,0.765470531,-0.835576642,-0.99666339,-0.129799532,0
-0.618937821,-0.865022579,-0.600373731,1.289618935,2.070230116,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.177523683,-1.389084357,-0.504482918,0.765470531,0.055212397,-1.159181961,-0.094986878,0
-0.830534712,-0.871783559,-0.600373731,1.317061784,0.179631802,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.196532316,-1.389084357,-0.562533666,0.765470531,-0.835576642,1.116078033,0.392390285,0
-0.718747676,-0.892066502,-0.60477673,1.447818886,2.532622783,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.177523683,-1.331265576,-0.562533666,0.765470531,0.713621687,-0.793515177,-1.000115894,0
-0.475211631,-0.898827483,-0.606965355,1.491404586,0.813897043,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.177523683,-1.331265576,-0.562533666,0.765470531,-0.022247519,-0.427848392,0.148701704,0
-0.610953033,-0.902207973,-0.60477673,1.578575988,1.918316939,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.177523683,-1.331265576,-0.562533666,0.765470531,1.681870643,1.725522675,-0.477926077,0
-0.702778099,-0.892066502,-0.609179729,1.638304541,1.559047816,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.161971165,-1.331265576,-0.562533666,0.765470531,0.21013223,-0.956033748,-0.89567793,0
-0.43528769,-0.858261598,-0.60477673,2.109675823,3.377570535,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.150584729,-0.177523683,-1.331265576,-0.562533666,0.765470531,-1.997475389,1.116078033,-0.791239967,0
-0.495173603,-0.885305521,-0.602562357,2.355047175,-0.135283108,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.161971165,-1.331265576,-0.562533666,0.688729065,-0.796846684,0.506633392,1.262706646,0
-0.567036697,-0.871783559,-0.609179729,1.880447322,0.834965295,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.177523683,-1.331265576,-0.627034493,0.688729065,-0.719386768,0.587892677,-0.094986878,0
-0.738709646,-0.915729934,-0.609179729,1.791661636,1.233044353,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.161971165,-1.260598177,-0.627034493,0.688729065,-0.951766517,1.116078033,0.04426374,0
-0.646884581,-0.942773858,-0.622388724,1.547904569,0.369246061,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.161971165,-1.196355089,-0.627034493,0.688729065,1.449490893,-0.915404105,-1.174179166,0
-0.583006274,-0.949534838,-0.622388724,1.570504562,2.524860796,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.14469059,-1.196355089,-0.627034493,0.618964097,0.829811562,-0.184070535,1.506395228,0
-0.375401778,-0.942773858,-0.617985726,1.864304471,1.208649535,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.161971165,-1.196355089,-0.691535326,0.618964097,-0.525736976,-1.077922676,-0.164612187,0
-0.475211631,-0.871783559,-0.606965355,1.799733062,0.92367372,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.161971165,-1.196355089,-0.691535326,0.618964097,-1.184146266,-1.077922676,-1.069741203,0
-0.586998669,-0.814315223,-0.595970733,1.740004509,1.652191663,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.161971165,-1.138536308,-0.691535326,0.618964097,1.720600601,1.197337319,-0.791239967,0
-0.451257267,-0.848120127,-0.587164736,1.688347382,0.985769618,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.150584729,-0.14469059,-1.138536308,-0.691535326,0.556175624,1.217111144,-0.224700178,0.113889049,0
-0.411333325,-0.834598165,-0.584976111,1.830404481,1.245241761,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,-1.138536308,-0.762486234,0.556175624,0.21013223,-2.540589815,1.471582573,0
-0.618937821,-0.804173752,-0.580573112,1.770675928,1.383848676,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,-1.074293216,-0.762486234,0.556175624,-0.951766517,-0.99666339,-0.477926077,0
-0.407340931,-0.797412771,-0.580573112,1.515618865,-0.792834311,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.14469059,-1.074293216,-0.762486234,0.556175624,1.333301019,1.522374461,-0.651989349,0
-0.363424595,-0.797412771,-0.580573112,1.317061784,0.847162702,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,-1.003625817,-0.826987066,0.556175624,-0.913036559,1.156707676,-0.58236404,0
-0.786618377,-0.797412771,-0.578358739,1.283161794,0.116427049,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.161971165,-1.003625817,-0.826987066,0.556175624,0.132672314,1.197337319,1.297519301,0
-0.507150785,-0.777129829,-0.578358739,1.220204671,1.345038739,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,-1.003625817,-0.826987066,0.556175624,-0.951766517,0.100336964,-0.58236404,0
-0.383386566,-0.739944435,-0.565175492,1.131418984,0.775087107,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.161971165,-1.003625817,-0.826987066,0.486410657,1.449490893,-0.956033748,-1.591931019,0
-0.311523471,-0.68923708,-0.547563498,1.070076146,-0.023288721,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.14469059,-0.875139641,-0.885037813,0.486410657,0.481241938,0.953559462,0.113889049,0
-0.586998669,-0.645290705,-0.536568876,1.065233291,1.524673301,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.161971165,-0.875139641,-0.885037813,0.416645685,-0.913036559,1.928670889,1.193081337,0
-0.475211631,-0.608105311,-0.529977252,1.175004685,0.616520797,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.161971165,-0.875139641,-0.885037813,0.416645685,-1.10668635,-0.224700178,-1.417867747,0
-0.842511895,-0.631768743,-0.529977252,1.349347487,1.743117798,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.161971165,-0.817320859,-0.885037813,0.416645685,-0.951766517,1.197337319,-0.060174223,0
-0.399356143,-0.658812665,-0.534354502,1.568890276,0.867122099,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.161971165,-0.817320859,-0.885037813,0.416645685,-0.913036559,-0.387218749,-0.58236404,0
-0.706770494,-0.709520021,-0.549777871,1.727090228,2.101278066,0.900906514,-1.576807616,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.161971165,-0.753077767,-0.949538641,0.416645685,-0.913036559,-1.687367317,-0.234237495,0
-0.311523471,-0.726422474,-0.55418087,1.844933048,1.256330314,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.161971165,-0.682410372,-0.949538641,0.339904218,1.488220852,-0.956033748,-1.000115894,0
-0.594983456,-0.739944435,-0.562961119,1.541447428,0.289408479,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,-0.682410372,-0.949538641,0.339904218,0.365052063,1.278596604,1.36714461,0
-0.327493047,-0.716281002,-0.567364117,1.607633122,2.283130338,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,-0.682410372,-0.949538641,0.339904218,-1.067956392,1.888041246,-1.278617129,0
-0.415325719,-0.746705415,-0.567364117,1.707718805,0.161890117,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,-0.61816728,-1.014039469,0.270139251,1.720600601,0.222225893,-0.756427312,0
-0.403348537,-0.709520021,-0.551966497,1.554361709,0.074290547,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,-0.553924192,-1.014039469,0.270139251,-0.796846684,0.91292982,0.636078866,0
-0.43528769,-0.68923708,-0.545374873,1.425218893,0.935871128,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,-0.553924192,-1.014039469,0.270139251,-1.610175807,-0.915404105,-0.477926077,0
-0.583006274,-0.675715118,-0.536568876,1.70610452,1.532435288,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,-0.496105411,-1.014039469,0.270139251,-0.913036559,1.319226247,-1.000115894,0
-0.295553894,-0.672334627,-0.529977252,1.714175946,1.816302249,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.161971165,-0.496105411,-1.014039469,0.270139251,1.449490893,0.262855535,-1.20899182,0
-0.479204026,-0.608105311,-0.525574255,1.878833037,2.019222772,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.14469059,-0.431862323,-1.014039469,0.270139251,0.171402272,-0.590366963,0.844954793,0
-0.451257267,-0.621627272,-0.52335988,2.072547263,1.534652999,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,-0.361194924,-1.084990382,0.207350778,-0.796846684,1.075448391,-0.303862804,0
-0.375401778,-0.608105311,-0.521171256,1.940175876,0.440212802,0.907306733,-0.986000394,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.14469059,-0.361194924,-1.084990382,0.207350778,0.248862188,1.35985589,-1.174179166,0
-0.38737896,-0.621627272,-0.529977252,1.744847364,1.610055161,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.14469059,-0.296951832,-1.149491214,0.207350778,-0.719386768,-2.499960173,1.471582573,0
-0.319508259,-0.631768743,-0.518956881,1.780361639,1.333950187,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.14469059,-0.232708744,-1.149491214,0.207350778,0.016482439,-0.712255891,0.949392756,0
-0.327493047,-0.621627272,-0.529977252,1.998290144,2.138979146,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,-0.232708744,-1.149491214,0.207350778,-1.029226433,0.62852232,0.253139667,0
-0.371409384,-0.672334627,-0.532165877,1.760990217,-0.671969081,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,-0.232708744,-1.149491214,0.13758581,1.217111144,0.750411249,-0.58236404,0
-0.610953033,-0.672334627,-0.536568876,1.59794741,1.511367037,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,-0.174889962,-1.149491214,0.13758581,-1.76509564,-0.915404105,-0.338675459,0
-0.439280084,-0.675715118,-0.540971874,1.917575883,2.579194707,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,-0.110646874,-1.207541961,0.13758581,-0.796846684,0.994189105,0.04426374,0
-0.383386566,-0.652051686,-0.538757501,2.222675788,1.321752778,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.125681957,-0.110646874,-1.207541961,0.067820838,0.907271478,1.116078033,1.297519301,0
-0.299546288,-0.675715118,-0.538757501,2.261418633,1.651082807,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,-0.039979475,-1.207541961,0.067820838,0.132672314,-0.752885534,0.287952321,0
-0.443272478,-0.658812665,-0.536568876,1.93856159,0.495655567,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.125681957,-0.039979475,-1.207541961,0.067820838,-0.990496475,-0.143440892,-0.129799532,0
-0.351447412,-0.675715118,-0.540971874,1.585033129,0.085379101,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,0.024263617,-1.207541961,0.067820838,-1.377796057,-0.54973732,-0.965303239,0
-0.630915004,-0.675715118,-0.540971874,1.157247548,-0.510076204,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,0.088506705,-1.207541961,0.067820838,-0.758116726,1.603633747,1.019018065,0
-0.511143179,-0.631768743,-0.536568876,0.999047597,0.465716474,0.920055137,1.377228495,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,0.088506705,-1.272042789,0.067820838,-0.564466935,0.791040891,0.322764976,0
-0.351447412,-0.658812665,-0.534354502,1.068461861,1.060062924,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.14469059,0.146325486,-1.272042789,-0.008920629,-0.564466935,-0.305959463,-0.89567793,0
-0.511143179,-0.675715118,-0.534354502,1.089447568,0.214006317,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.14469059,0.146325486,-1.272042789,-0.008920629,1.449490893,0.872300177,-0.617176695,0
-0.227683194,-0.652051686,-0.529977252,0.890890487,1.204214115,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.210568574,-1.272042789,-0.008920629,0.558701854,-0.956033748,1.297519301,0
-0.555059515,-0.658812665,-0.534354502,1.113661847,0.666419286,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,0.281235973,-1.342993702,-0.008920629,-0.990496475,0.994189105,0.740516829,0
-0.267607135,-0.672334627,-0.536568876,1.047476153,0.479022738,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.281235973,-1.342993702,-0.078685596,0.093942355,1.197337319,-0.651989349,0
-0.199736434,-0.672334627,-0.536568876,1.191147537,1.15320677,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.125681957,0.345479065,-1.342993702,-0.078685596,-0.409547102,-0.590366963,-0.129799532,0
-0.395363748,-0.672334627,-0.536568876,1.457504597,1.142118217,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.14469059,0.409722153,-1.342993702,-0.078685596,-0.215897311,-1.971774817,-0.89567793,0
-0.351447412,-0.675715118,-0.538757501,1.433290319,0.409164852,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,0.409722153,-1.342993702,-0.078685596,1.643140685,0.140966607,-0.791239967,0
-0.363424595,-0.675715118,-0.540971874,1.244418949,1.146553638,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,0.409722153,-1.342993702,-0.141474069,-0.835576642,-0.305959463,0.183514358,0
-0.539089938,-0.672334627,-0.538757501,1.110433276,-0.532253311,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,0.467540935,-1.401044449,-0.141474069,0.713621687,0.709781606,1.332331955,0
-0.2915615,-0.675715118,-0.538757501,0.7585191,-0.147480516,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.467540935,-1.401044449,-0.141474069,1.372030977,-0.630996606,1.471582573,0
-0.319508259,-0.675715118,-0.538757501,0.760133385,1.586769199,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.531784023,-1.401044449,-0.141474069,1.372030977,-0.956033748,-0.89567793,0
-0.407340931,-0.658812665,-0.536568876,1.018419019,1.087784306,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.125681957,0.531784023,-1.471995362,-0.141474069,1.023461353,1.075448391,-1.243804475,0
-0.479204026,-0.638529724,-0.529977252,1.195990392,1.170948455,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,0.602451422,-1.401044449,-0.211239037,0.946001436,1.400485533,-0.826052621,0
-0.323500653,-0.631768743,-0.525574255,1.249261805,-0.051010103,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.602451422,-1.471995362,-0.211239037,-1.184146266,-0.874774462,-0.234237495,0
-0.295553894,-0.577680897,-0.52335988,1.008733308,-0.206249848,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.666694514,-1.401044449,-0.211239037,1.449490893,1.603633747,-1.104553857,0
-0.53110515,-0.594583349,-0.512365259,0.892504773,0.374790338,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.125681957,0.730937602,-1.471995362,-0.281004009,0.287592147,1.075448391,-0.094986878,0
-0.38737896,-0.594583349,-0.514553884,0.605162005,0.261687095,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.730937602,-1.401044449,-0.281004009,-0.796846684,-0.265329821,0.253139667,0
-0.614945428,-0.594583349,-0.514553884,0.356562082,-0.888195868,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.730937602,-1.471995362,-0.281004009,0.403782021,-1.402959818,1.262706646,0
-0.303538683,-0.594583349,-0.512365259,-0.053466362,-2.082433044,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.125681957,0.788756383,-1.471995362,-0.281004009,0.171402272,0.222225893,1.297519301,0
-0.191751646,-0.577680897,-0.50796226,-0.195523461,0.803917345,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.125681957,0.788756383,-1.401044449,-0.281004009,-0.951766517,-0.671626248,0.705704175,0
-0.12787334,-0.537115012,-0.490350266,-0.064766358,0.687487537,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.125681957,0.852999471,-1.401044449,-0.357745475,0.636161771,0.059707322,1.332331955,0
-0.227683194,-0.537115012,-0.490350266,0.237104976,1.165404178,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.110129439,0.852999471,-1.401044449,-0.357745475,1.681870643,0.791040891,-1.104553857,0
-0.602968245,-0.537115012,-0.494753265,0.167690713,-0.634268,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.852999471,-1.401044449,-0.427510443,-1.067956392,-0.956033748,-1.383055093,0
-0.211713617,-0.530354032,-0.488161641,0.219347839,0.617629652,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.125681957,0.852999471,-1.342993702,-0.427510443,-0.990496475,-0.184070535,-1.069741203,0
-0.443272478,-0.51345158,-0.490350266,0.422747776,2.089080657,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.92366687,-1.342993702,-0.427510443,-1.222876225,-0.305959463,-0.965303239,0
-0.199736434,-0.469505205,-0.474952645,0.918333336,1.953800309,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.125681957,0.92366687,-1.342993702,-0.427510443,-0.913036559,-0.99666339,-1.383055093,0
-0.507150785,-0.476266186,-0.466146648,1.126576128,2.198857333,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.125681957,0.92366687,-1.342993702,-0.427510443,1.488220852,0.953559462,-0.094986878,0
-0.203728828,-0.455983243,-0.461769399,1.363876054,1.409352348,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.110129439,0.987909958,-1.342993702,-0.427510443,1.798060518,0.872300177,-0.303862804,0
-0.295553894,-0.469505205,-0.466146648,1.29123322,0.358157508,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.110129439,0.987909958,-1.342993702,-0.490298916,-1.10668635,-2.499960173,-0.303862804,0
-0.527112756,-0.476266186,-0.47276402,1.304147502,1.156533336,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.110129439,1.05215305,-1.272042789,-0.490298916,-0.951766517,-0.874774462,-0.164612187,0
-0.586998669,-0.499929618,-0.490350266,0.743990533,-1.93162872,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.110129439,1.05215305,-1.207541961,-0.490298916,0.326322105,0.872300177,1.297519301,0
-0.211713617,-0.520212561,-0.496967638,0.214504983,-0.61319975,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.110129439,1.05215305,-1.207541961,-0.490298916,0.674891729,0.669151963,1.506395228,0
-0.347455019,-0.530354032,-0.488161641,0.198362131,0.169652104,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.110129439,1.05215305,-1.207541961,-0.560063884,-0.951766517,-0.956033748,0.879767447,0
-0.187759252,-0.493168637,-0.470549647,0.22903355,0.012194649,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,1.05215305,-1.207541961,-0.560063884,0.791081604,0.872300177,1.262706646,0
-0.151827704,-0.476266186,-0.463958024,0.29683353,0.61319423,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.110129439,1.05215305,-1.149491214,-0.560063884,1.681870643,-0.10281125,-1.104553857,0
-0.235667982,-0.418797849,-0.4573664,0.180604994,-0.375904712,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.110129439,1.05215305,-1.149491214,-0.629828856,-0.951766517,0.953559462,-0.651989349,0
-0.279584318,-0.455983243,-0.463958024,0.33719066,1.167621889,0.907306733,-0.986000394,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.110129439,1.05215305,-1.149491214,-0.629828856,-1.067956392,0.344114821,-1.557118365,0
-0.355439807,-0.469505205,-0.4573664,0.367862078,-0.226209244,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.110129439,1.05215305,-1.084990382,-0.629828856,-0.913036559,-0.509107677,1.297519301,0
-0.451257267,-0.462744224,-0.463958024,0.251633543,-1.186477948,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.110129439,1.05215305,-1.084990382,-0.629828856,-0.990496475,-1.077922676,1.506395228,0
-0.33947023,-0.455983243,-0.461769399,0.15154786,0.120862471,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.110129439,1.109971832,-1.014039469,-0.629828856,-0.758116726,-0.793515177,-0.129799532,0
-0.191751646,-0.418797849,-0.4573664,0.185447849,0.763998553,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.150584729,-0.110129439,1.109971832,-1.014039469,-0.629828856,1.488220852,-0.305959463,0.427202939,0
-0.471219237,-0.42555883,-0.455152027,0.619690572,1.9937191,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.110129439,1.109971832,-1.014039469,-0.706570318,0.21013223,-0.874774462,0.984205411,0
-0.135858128,-0.405275888,-0.448560403,0.79564766,0.625391639,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.091120806,1.109971832,-0.949538641,-0.706570318,0.093942355,-1.484219104,1.193081337,0
-0.179774463,-0.405275888,-0.44634603,0.732690537,0.734059461,0.920055137,1.377228495,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.091120806,1.109971832,-0.885037813,-0.706570318,-0.060977478,-0.224700178,0.183514358,0
-0.2236908,-0.405275888,-0.439754406,0.792419089,0.739603737,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.110129439,1.109971832,-0.885037813,-0.77633529,0.519971896,-0.630996606,-0.721614658,0
-0.53110515,-0.374851475,-0.435351407,0.463104906,-1.546855925,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.091120806,1.109971832,-0.826987066,-0.77633529,0.636161771,-0.224700178,1.436769919,0
