-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
-0.095934186,-0.361329514,-0.417765161,0.388847786,1.53687071,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.110129439,1.109971832,-0.826987066,-0.77633529,-0.564466935,0.831670534,0.04426374,0
-0.03205588,-0.300480687,-0.402341793,0.435662058,0.067637415,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.110129439,1.109971832,-0.762486234,-0.77633529,0.21013223,0.547263035,-0.26905015,0
-0.38737896,-0.300480687,-0.391347171,0.41790492,1.280725131,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.091120806,1.109971832,-0.762486234,-0.77633529,1.488220852,-0.834144819,0.009451086,0
-0.2915615,-0.310622158,-0.39575017,0.72139054,0.975789919,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.091120806,1.109971832,-0.691535326,-0.839123763,0.752351645,-0.184070535,-0.477926077,0
-0.307531077,-0.317383139,-0.386944172,0.963533322,1.269636578,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.110129439,1.109971832,-0.691535326,-0.839123763,0.829811562,0.62852232,1.541207882,0
-0.255629953,-0.280197744,-0.382541174,0.747219104,-1.217525897,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.110129439,1.109971832,-0.627034493,-0.839123763,-1.029226433,-0.062181607,-0.826052621,0
-0.423310508,-0.280197744,-0.380352549,0.430819202,0.161890117,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.110129439,1.109971832,-0.562533666,-0.839123763,-0.8743066,0.91292982,1.227893992,0
-0.079964609,-0.259914802,-0.369357927,0.416290635,0.787284516,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.110129439,1.109971832,-0.562533666,-0.839123763,-0.835576642,-0.387218749,-0.060174223,0
-0.187759252,-0.249773331,-0.362740555,0.714933399,1.367215846,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.110129439,1.109971832,-0.504482918,-0.90888873,1.333301019,-0.99666339,-1.174179166,0
-0.2236908,-0.205826956,-0.351745933,1.055547579,1.443726863,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.110129439,1.109971832,-0.504482918,-0.90888873,-1.416526016,-0.387218749,-1.591931019,0
-0.195744041,-0.199065975,-0.34515431,1.165318974,1.400481506,0.920055137,0.786421272,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.110129439,1.17421492,-0.439982091,-0.90888873,0.558701854,0.587892677,1.506395228,0
0.087715945,-0.192304995,-0.334133939,1.399390329,1.758641773,0.907306733,-0.986000394,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.091120806,1.17421492,-0.369031178,-0.90888873,-0.951766517,-1.118552319,-1.383055093,0
-0.171789675,-0.178783033,-0.336348312,1.347733203,-0.341530196,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.091120806,1.17421492,-0.369031178,-0.978653698,-0.835576642,1.969300531,-0.826052621,0
-0.235667982,-0.205826956,-0.338536938,1.267018942,1.408243493,0.920055137,0.786421272,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.091120806,1.17421492,-0.369031178,-0.978653698,1.410760935,-0.956033748,1.262706646,0
-0.259622346,-0.199065975,-0.34515431,1.543061713,1.154315626,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.150584729,-0.091120806,1.17421492,-0.240029518,-0.978653698,0.21013223,-0.305959463,-1.417867747,0
-0.191751646,-0.199065975,-0.340751311,1.505933153,0.535574359,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.091120806,1.17421492,-0.240029518,-1.055395164,0.287592147,0.384744464,-2.392622072,0
-0.487188814,-0.192304995,-0.340751311,1.596333125,1.22417351,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.091120806,1.17421492,-0.240029518,-1.055395164,-0.951766517,0.669151963,-1.417867747,0
-0.179774463,-0.172022052,-0.320950692,1.639918826,0.921456009,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.091120806,1.17421492,-0.181978771,-1.055395164,-1.029226433,-0.99666339,-1.278617129,0
-0.315515866,-0.141597639,-0.320950692,1.413918896,0.710773498,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.110129439,1.109971832,-0.181978771,-1.055395164,-1.145416308,-1.321700533,1.576020536,0
-0.38737896,-0.165261071,-0.327542315,1.433290319,0.974681064,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.125681957,1.17421492,-0.04652703,-1.125160136,-0.796846684,-1.037293033,-1.174179166,0
-0.359432201,-0.141597639,-0.31433332,1.376790337,1.253003748,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.125681957,1.109971832,-0.04652703,-1.125160136,-0.680656809,2.213078388,-0.338675459,0
-0.235667982,-0.128075677,-0.303338697,1.431676034,1.090002017,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.125681957,1.109971832,-0.04652703,-1.125160136,1.372030977,2.050559817,-1.000115894,0
-0.036048274,-0.114553716,-0.287941078,1.633461685,2.106822342,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.14469059,1.109971832,0.017973802,-1.125160136,-0.487007018,-0.874774462,0.079076395,0
-0.211713617,-0.104412245,-0.285726704,1.859461615,1.226391221,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.14469059,1.109971832,0.08247463,-1.125160136,1.875520434,-0.834144819,1.610833191,0
-0.295553894,-0.121314697,-0.294532701,1.749690221,0.475696172,0.926455355,1.968035717,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.161971165,1.109971832,0.140525377,-1.18794861,-1.029226433,0.831670534,-0.234237495,0
-0.207721223,-0.14835862,-0.305527322,1.576961703,0.284973057,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.177523683,1.109971832,0.140525377,-1.18794861,-1.145416308,1.156707676,-0.26905015,0
-0.311523471,-0.121314697,-0.305527322,1.751304506,1.786363155,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.177523683,1.109971832,0.205026205,-1.18794861,-0.913036559,-0.874774462,0.496828248,0
-0.115896157,-0.097651264,-0.283538079,1.912733027,1.627796846,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.196532316,1.109971832,0.205026205,-1.18794861,0.171402272,-0.184070535,-0.025361569,0
-0.151827704,-0.06722685,-0.265926085,1.74646165,0.294952755,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.212084834,1.109971832,0.275977118,-1.18794861,0.287592147,-1.890515531,0.496828248,0
-0.355439807,-0.084129303,-0.26373746,1.539833142,0.359266363,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.196532316,1.109971832,0.34047795,-1.18794861,-0.951766517,-1.443589461,1.332331955,0
-0.46323445,-0.097651264,-0.276946455,1.33159035,-0.103126304,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.212084834,1.109971832,0.404978778,-1.257713577,0.326322105,1.563004104,1.610833191,0
-0.255629953,-0.114553716,-0.296747075,0.871519065,-0.500096507,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.212084834,1.05215305,0.404978778,-1.257713577,-0.758116726,0.953559462,-0.303862804,0
-0.163804887,-0.128075677,-0.305527322,0.743990533,0.339306968,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.212084834,1.05215305,0.404978778,-1.257713577,-1.067956392,-1.606108032,-0.129799532,0
-0.235667982,-0.1551196,-0.31433332,0.839233361,0.905932035,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.212084834,1.05215305,0.463029525,-1.334455044,1.449490893,1.116078033,-0.965303239,0
-0.203728828,-0.1551196,-0.316547693,1.008733308,2.020331627,0.920055137,0.983357015,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.212084834,1.05215305,0.527530353,-1.334455044,1.488220852,1.075448391,-1.696368983,0
-0.475211631,-0.1551196,-0.318736318,1.312218928,0.546662912,0.920055137,0.786421272,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.231093466,1.05215305,0.598481266,-1.334455044,1.488220852,1.034818748,-1.000115894,0
-0.451257267,-0.1551196,-0.318736318,1.105590421,-0.365925014,0.920055137,0.786421272,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.231093466,1.05215305,0.598481266,-1.334455044,1.449490893,1.116078033,1.471582573,0
-0.171789675,-0.121314697,-0.307741696,1.150790407,1.913881517,0.920055137,0.786421272,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.231093466,1.05215305,0.662982098,-1.334455044,-1.416526016,1.237966962,0.113889049,0
-0.239660376,-0.097651264,-0.287941078,1.415533181,1.248568327,0.907306733,-1.182936131,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.231093466,0.987909958,0.727482926,-1.334455044,1.95298035,-0.874774462,-1.174179166,0
-0.191751646,-0.104412245,-0.287941078,1.568890276,2.338573103,0.920055137,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.248374042,0.987909958,0.727482926,-1.397243517,-0.951766517,0.019077679,-0.756427312,0
-0.060002639,-0.121314697,-0.296747075,1.510776009,1.167621889,0.907306733,-0.986000394,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.231093466,0.987909958,0.785533673,-1.473984983,0.093942355,-0.143440892,0.287952321,0
-0.423310508,-0.114553716,-0.296747075,1.606018836,1.667715637,0.913654918,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.231093466,0.92366687,0.785533673,-1.473984983,1.681870643,-2.093663745,0.67089152,0
-0.271599529,-0.097651264,-0.285726704,1.581804559,0.388096601,0.900906514,-2.167614838,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.248374042,0.92366687,0.850034501,-1.473984983,-1.610175807,0.384744464,-0.338675459,0
-0.071979821,-0.070607341,-0.268140458,1.370333195,0.380334614,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.263926561,0.92366687,0.920985413,-1.473984983,0.132672314,0.831670534,1.05383072,0
-0.371409384,-0.06046587,-0.257145836,1.246033234,1.078913464,0.907306733,-0.986000394,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.263926561,0.92366687,0.920985413,-1.473984983,-0.796846684,-0.062181607,-1.348242438,0
-0.355439807,-0.05370489,-0.250528464,1.321904639,0.636480193,0.907306733,-0.986000394,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.193387749,-0.263926561,0.92366687,0.920985413,-1.473984983,-1.145416308,0.62852232,0.427202939,0
-0.255629953,-0.06722685,-0.261523086,1.380018907,2.005916508,0.920055137,0.786421272,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.263926561,0.92366687,0.985486241,-1.473984983,-0.913036559,1.116078033,1.332331955,0
-0.00410912,-0.06722685,-0.268140458,1.614090263,1.708743284,0.920055137,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.208147411,-0.263926561,0.92366687,1.049987073,-1.473984983,0.171402272,-0.874774462,0.113889049,0
0.163571434,-0.019899986,-0.252742837,1.714175946,1.358345004,0.926455355,1.574164237,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.263926561,0.92366687,1.049987073,-1.473984983,-1.10668635,0.831670534,-0.651989349,0
-0.155820099,-0.002997534,-0.237319469,1.775518784,1.880615857,0.920055137,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.263926561,0.852999471,1.049987073,-1.473984983,-0.835576642,2.131819103,-0.26905015,0
0.043799609,-0.016519496,-0.226324847,1.922418738,1.808540262,0.913654918,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.263926561,0.852999471,1.108037821,-1.473984983,-0.293357227,-0.427848392,-0.721614658,0
-0.259622346,-0.019899986,-0.243936841,1.96923301,1.790798577,0.913654918,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.263926561,0.788756383,1.108037821,-1.473984983,0.86854152,-0.427848392,1.332331955,0
-0.131865734,-0.033421947,-0.239533843,1.948247302,0.709664644,0.920055137,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.263926561,0.788756383,1.108037821,-1.473984983,0.171402272,1.075448391,-0.164612187,0
-0.359432201,-0.040182928,-0.246125465,2.022504421,2.162265108,0.920055137,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.263926561,0.788756383,1.172538648,-1.473984983,0.326322105,1.075448391,-0.930490585,0
-0.040040668,-0.06046587,-0.24833984,2.175861516,2.358532499,0.913654918,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.263926561,0.788756383,1.243489561,-1.473984983,1.875520434,2.09118946,0.287952321,0
-0.079964609,-0.06722685,-0.268140458,2.434147151,1.949364887,0.913654918,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.208147411,-0.263926561,0.788756383,1.243489561,-1.473984983,1.565680768,-0.630996606,1.401957264,0
-0.431295296,-0.104412245,-0.294532701,2.364732887,2.065794695,0.920055137,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.282935193,0.788756383,1.243489561,-1.473984983,-0.409547102,0.019077679,0.462015594,0
-0.634907398,-0.114553716,-0.294532701,2.083847259,0.332653836,0.907306733,-1.379871874,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.263926561,0.730937602,1.243489561,-1.473984983,0.171402272,0.222225893,-0.26905015,0
-0.191751646,-0.104412245,-0.287941078,1.841704478,0.826094452,0.920055137,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.282935193,0.730937602,1.307990389,-1.397243517,-0.8743066,0.18159625,-0.791239967,0
0.039807216,-0.111173225,-0.287941078,1.6754331,0.600996823,0.913654918,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.263926561,0.730937602,1.307990389,-1.397243517,0.132672314,-1.606108032,-0.965303239,0
-0.359432201,-0.121314697,-0.316547693,1.636690256,1.472557101,0.920055137,0.786421272,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.263926561,0.730937602,1.372491221,-1.397243517,-0.951766517,-0.671626248,0.810142138,0
-0.419318113,-0.128075677,-0.32973094,1.649604537,1.254112604,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.263926561,0.730937602,1.372491221,-1.334455044,1.488220852,1.278596604,0.775329484,0
-0.411333325,-0.111173225,-0.312144694,1.426833178,0.196264632,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.208147411,-0.263926561,0.666694514,1.372491221,-1.334455044,-1.377796057,-2.053034102,-0.965303239,0
-0.107911369,-0.070607341,-0.265926085,0.992590456,-2.24654363,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.208147411,-0.263926561,0.666694514,1.372491221,-1.334455044,0.132672314,2.050559817,0.322764976,0
-0.075972216,-0.046943909,-0.252742837,0.33719066,-0.831644247,0.900906514,-1.576807616,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.248374042,0.602451422,1.436992049,-1.334455044,-0.8743066,0.222225893,1.576020536,0
0.055776792,-0.009758515,-0.237319469,0.212890698,-1.21198162,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.248374042,0.602451422,1.436992049,-1.257713577,1.52695081,-0.265329821,0.079076395,0
-0.331485442,-0.019899986,-0.239533843,0.304904955,1.034559251,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.208147411,-0.263926561,0.602451422,1.436992049,-1.257713577,-1.76509564,-2.053034102,-0.303862804,0
-0.2915615,-0.009758515,-0.239533843,0.145090719,-2.268720737,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.208147411,-0.263926561,0.602451422,1.436992049,-1.18794861,0.21013223,1.116078033,0.218327012,0
-0.391371354,-0.019899986,-0.250528464,-0.649137606,-3.370922922,0.920055137,1.377228495,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.263926561,0.602451422,1.436992049,-1.18794861,-1.184146266,-0.752885534,0.427202939,0
-0.451257267,-0.05370489,-0.261523086,-1.193151721,-1.635564351,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.263926561,0.602451422,1.436992049,-1.18794861,1.52695081,0.140966607,-1.452680402,0
-0.307531077,-0.084129303,-0.265926085,-0.997823211,1.891704411,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.208147411,-0.263926561,0.531784023,1.495042796,-1.125160136,-1.261606183,0.872300177,0.496828248,0
-0.075972216,-0.05370489,-0.268140458,-0.713709013,-0.07318721,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.208147411,-0.263926561,0.531784023,1.495042796,-1.125160136,0.791081604,-1.402959818,-1.557118365,0
-0.395363748,-0.06722685,-0.26373746,-0.508694791,0.344851244,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.263926561,0.467540935,1.495042796,-1.125160136,1.333301019,-1.362330175,-0.930490585,0
-0.283576712,-0.06722685,-0.261523086,-0.297223428,0.377008048,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.263926561,0.467540935,1.495042796,-1.125160136,0.829811562,0.91292982,-1.974870218,0
-0.395363748,-0.06046587,-0.257145836,-0.255252013,0.128624458,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.263926561,0.467540935,1.495042796,-1.055395164,0.791081604,-0.021551964,-1.000115894,0
-0.131865734,-0.090890284,-0.27913508,-0.242337731,0.633153627,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.263926561,0.467540935,1.495042796,-0.978653698,0.86854152,-0.143440892,-0.965303239,0
-0.57901388,-0.06722685,-0.276946455,-0.353723411,-1.097769523,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.208147411,-0.282935193,0.409722153,1.495042796,-0.978653698,0.86854152,-0.143440892,-1.452680402,0
-0.594983456,-0.046943909,-0.261523086,-0.513537648,-1.541311649,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.263926561,0.409722153,1.495042796,-0.978653698,0.907271478,0.384744464,-1.000115894,0
-0.227683194,-0.040182928,-0.250528464,-0.620080472,-1.438188105,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.282935193,0.409722153,1.495042796,-0.90888873,0.86854152,-0.062181607,1.576020536,0
-0.255629953,-0.040182928,-0.246125465,-0.437666242,0.773978252,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.263926561,0.409722153,1.565993709,-0.90888873,0.86854152,-0.021551964,1.715271154,0
-0.634907398,-0.06722685,-0.26373746,-0.211666312,-0.467939703,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.282935193,0.409722153,1.565993709,-0.839123763,0.016482439,1.075448391,-1.069741203,0
-0.287569106,-0.070607341,-0.270329083,-0.292380573,0.933653417,0.900906514,-1.182936131,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.298487711,0.409722153,1.565993709,-0.839123763,1.488220852,0.303485178,1.541207882,0
-0.103918975,-0.06722685,-0.270329083,-0.271394865,0.524485805,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.224383039,-0.282935193,0.345479065,1.565993709,-0.839123763,1.643140685,1.563004104,0.775329484,0
-0.38737896,-0.084129303,-0.287941078,-0.326280562,-1.708748802,0.907306733,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.224383039,-0.298487711,0.345479065,1.565993709,-0.77633529,1.798060518,0.831670534,-1.348242438,0
-0.167797282,-0.121314697,-0.294532701,-0.552280492,0.162998972,0.913654918,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.224383039,-0.298487711,0.281235973,1.565993709,-0.77633529,-1.10668635,1.197337319,-0.234237495,0
-0.359432201,-0.084129303,-0.283538079,-0.603937619,-1.322867152,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.298487711,0.281235973,1.565993709,-0.706570318,-1.184146266,-1.524848746,-0.721614658,0
0.107677916,-0.05370489,-0.257145836,-0.808951841,-0.308264538,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.298487711,0.281235973,1.565993709,-0.629828856,1.449490893,-0.387218749,1.332331955,0
0.023837639,0.017285409,-0.219733223,-0.621694756,0.569948873,0.900906514,-1.182936131,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.298487711,0.281235973,1.565993709,-0.629828856,-1.377796057,-0.021551964,-0.756427312,0
-0.079964609,0.017285409,-0.204335602,-0.566809059,-1.515807977,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.298487711,0.210568574,1.565993709,-0.560063884,0.248862188,-1.321700533,0.531640903,0
-0.363424595,0.017285409,-0.206524228,-0.928408947,-1.518025687,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.282935193,0.210568574,1.565993709,-0.560063884,-0.990496475,-1.931145174,-0.199424841,0
-0.159812493,-0.002997534,-0.21751885,-0.671737598,2.022549338,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.298487711,0.210568574,1.565993709,-0.490298916,-1.184146266,1.116078033,1.36714461,0
-0.016086303,-0.009758515,-0.221921848,-0.240723446,0.548880622,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.298487711,0.146325486,1.495042796,-0.490298916,-0.758116726,1.237966962,0.04426374,0
-0.247645165,-0.019899986,-0.235130844,-0.187452034,-0.104235159,0.913654918,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.298487711,0.146325486,1.495042796,-0.427510443,-0.603196893,1.116078033,-0.199424841,0
-0.359432201,-0.009758515,-0.230727845,-0.26978058,-0.44243603,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.298487711,0.146325486,1.495042796,-0.427510443,-1.184146266,0.547263035,-0.303862804,0
-0.171789675,-0.002997534,-0.235130844,-0.279466292,1.044538949,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.298487711,0.146325486,1.495042796,-0.357745475,0.86854152,-0.956033748,1.227893992,0
0.075738762,-0.019899986,-0.237319469,0.011105047,0.569948873,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.298487711,0.088506705,1.495042796,-0.281004009,0.326322105,0.791040891,1.576020536,0
-0.111903762,-0.06722685,-0.26373746,-0.18906632,-1.19534879,0.913654918,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.224383039,-0.298487711,0.088506705,1.495042796,-0.281004009,-0.990496475,1.563004104,-0.547551386,0
-0.46323445,-0.128075677,-0.294532701,-0.303680569,0.06652856,0.920055137,1.574164237,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.298487711,0.088506705,1.495042796,-0.211239037,-1.53271589,-0.062181607,-1.348242438,0
-0.499165996,-0.097651264,-0.281323705,-0.46188052,-2.116807558,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.298487711,0.088506705,1.436992049,-0.141474069,1.604410726,-0.305959463,0.113889049,0
-0.555059515,-0.002997534,-0.22853922,-0.621694756,0.27721107,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.298487711,0.024263617,1.436992049,-0.141474069,0.442511979,-0.834144819,-0.199424841,0
-0.071979821,0.03418786,-0.193315232,-0.589409052,-0.553321562,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.224383039,-0.298487711,0.024263617,1.436992049,-0.078685596,0.171402272,1.197337319,-0.756427312,0
-0.403348537,-0.009758515,-0.226324847,-0.841237545,-1.152103433,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,-1.522076219,-0.239142701,-0.298487711,-0.039979475,1.436992049,-0.078685596,-0.564466935,1.197337319,-1.348242438,0
-0.323500653,-0.06722685,-0.261523086,-1.210908859,-0.962489174,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.224383039,-0.298487711,-0.039979475,1.436992049,-0.078685596,-1.53271589,-0.874774462,-0.930490585,0
-0.379394171,-0.070607341,-0.265926085,-1.283551694,-1.441514671,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.224383039,-0.298487711,-0.039979475,1.436992049,-0.008920629,1.875520434,0.059707322,1.610833191,0
-0.423310508,-0.033421947,-0.235130844,-1.462737352,-1.723163921,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.224383039,-0.298487711,-0.039979475,1.436992049,0.067820838,-1.145416308,0.709781606,-0.930490585,0
-0.447264872,-0.002997534,-0.219733223,-1.527308761,-2.616901306,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.298487711,-0.039979475,1.372491221,0.13758581,-0.835576642,-1.321700533,1.610833191,0
-0.087949398,0.003763447,-0.232942219,-1.601565881,-0.556648128,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.298487711,-0.110646874,1.372491221,0.13758581,-0.564466935,-1.159181961,1.088643374,0
-0.439280084,0.010524428,-0.230727845,-1.485337345,-0.608764328,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.298487711,-0.110646874,1.372491221,0.207350778,-0.603196893,-2.053034102,-0.791239967,0
-0.495173603,-0.002997534,-0.22853922,-1.877608652,-3.042701747,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.298487711,-0.110646874,1.372491221,0.207350778,1.449490893,2.050559817,-1.835619601,0
-0.642892187,0.017285409,-0.204335602,-2.058408596,-0.66975137,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.224383039,-0.317496344,-0.174889962,1.372491221,0.270139251,0.519971896,-0.671626248,-1.383055093,0
-0.107911369,0.03418786,-0.195529605,-2.014822895,-1.177607105,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.298487711,-0.174889962,1.372491221,0.270139251,-0.835576642,0.91292982,-0.303862804,0
0.011860456,0.03418786,-0.193315232,-1.817880099,-0.554430417,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.239142701,-0.317496344,-0.174889962,1.307990389,0.339904218,1.410760935,0.994189105,-1.626743674,0
-0.071979821,0.047709822,-0.184534984,-1.551523039,0.370354916,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.317496344,-0.232708744,1.307990389,0.416645685,1.914250392,1.034818748,0.914580102,0
-0.267607135,0.054470803,-0.180131985,-1.038180341,0.240618844,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.317496344,-0.232708744,1.243489561,0.416645685,0.791081604,0.750411249,-0.651989349,0
0.155586646,0.061231783,-0.177917612,-0.775051852,0.023283203,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.317496344,-0.232708744,1.243489561,0.486410657,1.488220852,2.131819103,-0.756427312,0
0.095700734,0.061231783,-0.169111615,-0.345651985,0.974681064,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.317496344,-0.232708744,1.243489561,0.556175624,1.914250392,0.994189105,-1.034928548,0
-0.187759252,0.054470803,-0.180131985,-0.263323439,-1.204219633,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.317496344,-0.232708744,1.243489561,0.556175624,0.326322105,0.506633392,0.183514358,0
-0.151827704,0.03418786,-0.195529605,-0.329509133,-0.083166908,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.317496344,-0.296951832,1.243489561,0.618964097,0.171402272,0.140966607,0.009451086,0
-0.095934186,0.024046389,-0.202121229,-0.321437707,-0.30050255,0.920055137,1.377228495,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.317496344,-0.296951832,1.243489561,0.688729065,0.248862188,0.303485178,0.148701704,0
0.131632281,0.047709822,-0.193315232,-0.292380573,0.273884504,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.253902363,-0.317496344,-0.361194924,1.172538648,0.688729065,0.287592147,2.009930174,0.009451086,0
-0.331485442,0.054470803,-0.180131985,0.086976451,1.215302668,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.317496344,-0.361194924,1.172538648,0.765470531,0.519971896,1.075448391,1.610833191,0
-0.095934186,0.047709822,-0.193315232,0.211276413,-0.008873602,0.920055137,1.377228495,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.298487711,-0.361194924,1.172538648,0.765470531,0.713621687,1.034818748,1.645645845,0
-0.255629953,0.024046389,-0.19771823,0.335576374,0.541118636,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.317496344,-0.361194924,1.108037821,0.835235504,1.914250392,-0.99666339,1.645645845,0
-0.323500653,0.003763447,-0.219733223,0.371090649,-0.456851149,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.253902363,-0.317496344,-0.361194924,1.108037821,0.905000471,1.914250392,-0.630996606,-0.791239967,0
-0.375401778,-0.016519496,-0.226324847,0.288762104,-0.441327176,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.317496344,-0.361194924,1.108037821,0.905000471,-0.835576642,0.303485178,-1.000115894,0
-0.075972216,-0.033421947,-0.237319469,0.19190499,0.765107409,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.317496344,-0.431862323,1.108037821,0.967788944,-1.145416308,0.425374106,-0.930490585,0
-0.219698405,-0.019899986,-0.232942219,0.409833495,-0.494552231,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.317496344,-0.496105411,1.049987073,0.967788944,1.914250392,0.222225893,-2.114120836,0
-0.275591924,0.017285409,-0.215330225,0.537362026,1.121049966,0.900906514,-1.773743353,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.317496344,-0.496105411,1.049987073,0.967788944,0.287592147,-0.752885534,0.601266212,0
-0.115896157,0.003763447,-0.213115851,0.75529053,1.251894893,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.239142701,-0.317496344,-0.496105411,1.049987073,0.967788944,-1.184146266,-1.443589461,-1.034928548,0
0.039807216,0.003763447,-0.21751885,0.766590526,0.24394541,0.913654918,-0.001321687,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.239142701,-0.317496344,-0.496105411,1.049987073,1.037553912,1.759330559,-0.062181607,0.113889049,0
-0.207721223,-0.002997534,-0.219733223,0.438890628,-0.151915937,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.239142701,-0.317496344,-0.496105411,1.049987073,1.114295378,1.449490893,0.709781606,-0.547551386,0
-0.251637559,0.003763447,-0.219733223,0.497004896,0.461281053,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,-1.522076219,-0.224383039,-0.317496344,-0.553924192,0.985486241,1.114295378,1.565680768,-1.443589461,1.36714461,0
-0.14783531,-0.002997534,-0.21751885,0.488933469,-0.049901249,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.317496344,-0.553924192,0.985486241,1.114295378,-0.719386768,-1.199811604,1.227893992,0
-0.075972216,0.017285409,-0.206524228,0.526062029,0.302714742,0.920055137,1.180292758,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.317496344,-0.553924192,0.920985413,1.114295378,-0.719386768,0.953559462,1.436769919,0
-0.447264872,0.03418786,-0.19771823,0.477633473,0.072072836,0.907306733,-0.789064651,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.317496344,-0.553924192,0.920985413,1.184060346,-0.758116726,-0.021551964,1.436769919,0
-0.219698405,0.017285409,-0.206524228,0.19190499,-0.169657622,0.907306733,-0.592128909,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.317496344,-0.61816728,0.920985413,1.253825318,-0.835576642,0.019077679,-0.547551386,0
-0.175782069,0.017285409,-0.213115851,0.038547895,-1.024585072,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.317496344,-0.61816728,0.920985413,1.253825318,-0.796846684,1.034818748,-1.243804475,0
-0.227683194,0.003763447,-0.213115851,-0.198752031,0.337089257,0.913654918,0.19561405,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.317496344,-0.682410372,0.920985413,1.253825318,-0.835576642,0.91292982,-1.487493056,0
-0.491181209,-0.009758515,-0.219733223,-0.273009151,-0.363707303,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.317496344,-0.682410372,0.850034501,1.253825318,-0.951766517,1.116078033,-0.443113422,0
-0.507150785,-0.040182928,-0.239533843,-0.3440377,-1.254118122,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.317496344,-0.682410372,0.850034501,1.253825318,1.875520434,2.050559817,1.645645845,0
-0.119888551,-0.033421947,-0.243936841,-0.437666242,-0.026615287,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.317496344,-0.682410372,0.785533673,1.316613791,-0.951766517,-1.118552319,-1.069741203,0
-0.455249661,-0.033421947,-0.243936841,-0.431209101,-0.380340133,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.317496344,-0.682410372,0.785533673,1.316613791,-1.184146266,1.034818748,-1.000115894,0
0.019845244,-0.002997534,-0.235130844,-0.397309112,0.389205457,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.317496344,-0.753077767,0.785533673,1.316613791,-1.10668635,-0.874774462,-1.000115894,0
-0.239660376,-0.019899986,-0.246125465,-0.361794837,-0.211794125,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.317496344,-0.753077767,0.785533673,1.316613791,-0.990496475,-0.346589106,-0.721614658,0
-0.343462625,-0.05370489,-0.261523086,-0.319823422,0.110882772,0.900906514,-1.182936131,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.317496344,-0.753077767,0.785533673,1.316613791,-1.958745431,-0.346589106,-0.89567793,0
