-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
-0.371409384,-0.046943909,-0.268140458,-0.07768064,-0.65090083,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.317496344,-0.817320859,0.727482926,1.316613791,1.100921269,-1.037293033,-1.20899182,0
-0.423310508,-0.070607341,-0.268140458,-0.082523496,-0.798378587,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.317496344,-0.817320859,0.727482926,1.386378758,-0.796846684,-0.630996606,1.436769919,0
-0.355439807,-0.06722685,-0.268140458,-0.026023513,0.389205457,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.317496344,-0.817320859,0.727482926,1.386378758,1.565680768,0.791040891,1.401957264,0
-0.075972216,-0.090890284,-0.285726704,-0.135794907,-0.451306873,0.913654918,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.317496344,-0.817320859,0.727482926,1.386378758,0.442511979,2.172448745,1.576020536,0
-0.547074727,-0.128075677,-0.2989357,-0.310137711,-0.33598592,0.913654918,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,-0.253902363,-0.317496344,-0.875139641,0.662982098,1.386378758,-1.726365682,1.969300531,-1.000115894,0
-0.123880945,-0.128075677,-0.301150073,0.027247899,1.147662493,0.913654918,0.786421272,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.317496344,-0.875139641,0.662982098,1.386378758,0.093942355,-0.305959463,-1.243804475,0
-0.351447412,-0.121314697,-0.301150073,0.025633614,-0.288305141,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.317496344,-0.875139641,0.598481266,1.463120225,0.713621687,-0.915404105,0.04426374,0
-0.471219237,-0.128075677,-0.301150073,0.091819308,0.949177392,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.317496344,-0.875139641,0.598481266,1.463120225,-0.835576642,1.075448391,1.332331955,0
-0.315515866,-0.1551196,-0.307741696,0.325890663,1.135465085,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.317496344,-0.875139641,0.598481266,1.463120225,0.171402272,2.09118946,-0.860865276,0
-0.375401778,-0.165261071,-0.318736318,0.384004931,-0.143045095,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,-0.239142701,-0.317496344,-0.875139641,0.598481266,1.463120225,-0.099707436,-0.062181607,-1.487493056,0
-0.179774463,-0.1551196,-0.327542315,0.366247794,0.612085376,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.317496344,-0.939382729,0.598481266,1.463120225,1.914250392,-0.509107677,1.541207882,0
-0.594983456,-0.172022052,-0.32973094,0.172533568,-0.657553962,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.317496344,-0.939382729,0.598481266,1.463120225,1.604410726,-0.468478034,0.636078866,0
-0.383386566,-0.172022052,-0.334133939,0.14831929,1.301793382,0.913654918,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.317496344,-1.003625817,0.527530353,1.463120225,-0.293357227,1.156707676,-0.303862804,0
-0.415325719,-0.1551196,-0.334133939,0.384004931,0.465716474,0.913654918,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.33477692,-1.003625817,0.463029525,1.463120225,-0.8743066,1.075448391,-0.338675459,0
-0.53110515,-0.199065975,-0.338536938,0.156390715,0.10201193,0.913654918,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.317496344,-1.003625817,0.463029525,1.463120225,1.488220852,1.522374461,0.705704175,0
-0.235667982,-0.199065975,-0.349557308,-0.216509168,-1.617822666,0.913654918,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.33477692,-1.003625817,0.463029525,1.463120225,1.875520434,-0.224700178,1.610833191,0
-0.575021486,-0.215968427,-0.360551929,-0.692723306,-1.346153113,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.33477692,-1.003625817,0.463029525,1.463120225,-0.060977478,0.466003749,-0.025361569,0
-0.143842916,-0.249773331,-0.367143553,-0.519994788,0.955830524,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.33477692,-1.074293216,0.463029525,1.463120225,-0.913036559,0.994189105,-1.626743674,0
-0.255629953,-0.215968427,-0.378138175,-0.276237721,2.085754091,0.913654918,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.33477692,-1.074293216,0.404978778,1.463120225,0.132672314,-0.99666339,-0.234237495,0
-0.614945428,-0.253153821,-0.373735177,0.03370504,2.104604632,0.913654918,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.33477692,-1.074293216,0.404978778,1.463120225,0.287592147,1.888041246,0.148701704,0
-0.419318113,-0.249773331,-0.380352549,0.272619251,-0.136391964,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.33477692,-1.074293216,0.404978778,1.463120225,0.21013223,0.059707322,1.019018065,0
-0.495173603,-0.273436764,-0.382541174,-0.124494911,-1.068939285,0.913654918,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.317496344,-1.138536308,0.404978778,1.463120225,0.171402272,-0.346589106,-0.060174223,0
-0.411333325,-0.259914802,-0.380352549,-0.177766323,0.500090989,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.33477692,-1.138536308,0.404978778,1.463120225,0.442511979,1.319226247,-1.000115894,0
-0.527112756,-0.249773331,-0.373735177,-0.197137746,-0.700799319,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,-1.522076219,-0.239142701,-0.33477692,-1.138536308,0.34047795,1.463120225,1.681870643,0.872300177,-0.617176695,0
-0.650876974,-0.253153821,-0.364954928,-0.281080577,0.479022738,0.920055137,1.574164237,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.33477692,-1.138536308,0.275977118,1.386378758,-0.796846684,1.156707676,-0.060174223,0
-0.399356143,-0.229490389,-0.364954928,-0.143866334,-0.496769941,0.913654918,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.350329437,-1.196355089,0.275977118,1.386378758,0.248862188,0.303485178,-0.965303239,0
-0.72274007,-0.249773331,-0.371546552,-0.203594887,-0.931441225,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,-0.239142701,-0.350329437,-1.196355089,0.275977118,1.386378758,1.643140685,-0.793515177,1.401957264,0
-0.499165996,-0.273436764,-0.384755547,-0.313366281,0.447974789,0.913654918,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.33477692,-1.196355089,0.275977118,1.386378758,-0.758116726,-0.062181607,-1.452680402,0
-0.754679223,-0.303861177,-0.404556167,-0.258480584,-0.046574683,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.350329437,-1.196355089,0.275977118,1.316613791,1.798060518,1.481744818,1.645645845,0
-0.67483134,-0.337666081,-0.413362164,0.077290741,0.708555788,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.350329437,-1.196355089,0.205026205,1.316613791,-1.067956392,-1.565478389,-0.129799532,0
-0.419318113,-0.374851475,-0.435351407,0.161233572,-0.35261875,0.913654918,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.350329437,-1.196355089,0.205026205,1.316613791,-1.145416308,1.197337319,-0.303862804,0
-0.471219237,-0.374851475,-0.448560403,-0.19229489,-1.461474066,0.907306733,-0.395193172,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,-0.224383039,-0.350329437,-1.196355089,0.205026205,1.316613791,-1.184146266,0.303485178,0.113889049,0
-0.515135573,-0.374851475,-0.433162782,-0.413451964,-0.038812695,0.913654918,0.392549793,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.350329437,-1.260598177,0.140525377,1.316613791,1.604410726,-0.915404105,0.35757763,0
-0.407340931,-0.3309051,-0.422142412,-0.324666277,-1.083354404,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.350329437,-1.260598177,0.140525377,1.316613791,-0.835576642,0.222225893,-1.731181637,0
-0.511143179,-0.337666081,-0.415550788,-0.216509168,1.409352348,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.239142701,-0.350329437,-1.331265576,0.140525377,1.316613791,1.875520434,0.62852232,1.610833191,0
-0.399356143,-0.3309051,-0.415550788,-0.095437777,-0.365925014,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.33477692,-1.331265576,0.140525377,1.316613791,-0.913036559,-1.484219104,-1.069741203,0
-0.467226844,-0.361329514,-0.422142412,-0.490937654,-2.114589848,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.224383039,-0.350329437,-1.331265576,0.08247463,1.316613791,-1.222876225,1.156707676,-0.303862804,0
-0.714755281,-0.368090494,-0.428759784,-0.886437531,-1.995942329,0.913654918,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.253902363,-0.350329437,-1.331265576,0.08247463,1.253825318,-0.022247519,-0.874774462,0.566453557,0
-0.702778099,-0.374851475,-0.435351407,-1.407851655,-2.730004549,0.907306733,-0.198257429,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.239142701,-0.350329437,-1.331265576,0.08247463,1.253825318,1.95298035,-0.143440892,0.496828248,0
-0.471219237,-0.405275888,-0.441943031,-1.792051536,-2.318619226,0.913654918,0.589485535,-0.199570932,-0.226127857,-0.196803518,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,0.305876054,-0.224383039,-0.350329437,-1.389084357,0.08247463,1.253825318,0.287592147,-0.427848392,1.471582573,0
-0.690800916,-0.42555883,-0.463958024,-2.092308585,-1.175389395,0.907306733,-0.198257429,-0.235756176,-0.19581286,-0.245163381,-0.001696101,0.103477753,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.239142701,-0.350329437,-1.389084357,0.08247463,1.253825318,-0.951766517,0.019077679,0.705704175,0
-0.443272478,-0.439080792,-0.463958024,-1.701651563,0.411382564,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.630547101,-0.606545015,0.030739705,0.305876054,-0.239142701,-0.350329437,-1.389084357,0.017973802,1.253825318,-1.920015473,1.034818748,-0.826052621,0
-0.666846552,-0.462744224,-0.47276402,-1.320680253,0.083161389,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.602041303,-0.577875973,0.030739705,0.305876054,-0.253902363,-0.350329437,-1.459751756,0.017973802,1.253825318,-0.332087185,0.953559462,0.844954793,0
-0.718747676,-0.483027167,-0.483758642,-1.115666031,-0.779528046,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.562108,0.030739705,0.305876054,-0.224383039,-0.350329437,-1.459751756,0.017973802,1.253825318,0.171402272,0.466003749,-1.000115894,0
-0.62692261,-0.493168637,-0.488161641,-1.072080331,-1.215308186,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.562108,0.030739705,0.305876054,-0.253902363,-0.350329437,-1.459751756,-0.04652703,1.253825318,-0.8743066,-1.768626603,-0.860865276,0
-0.778633588,-0.493168637,-0.490350266,-1.260951701,-1.758647291,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.562108,0.030739705,0.305876054,-0.253902363,-0.350329437,-1.459751756,-0.04652703,1.253825318,-1.842555556,-0.874774462,-0.965303239,0
-0.415325719,-0.499929618,-0.490350266,-1.322294539,-1.453712079,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.562108,0.030739705,0.305876054,-0.239142701,-0.350329437,-1.459751756,-0.04652703,1.253825318,-0.796846684,1.481744818,-0.199424841,0
-0.48319642,-0.486407657,-0.483758642,-1.546680183,-1.285166071,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.562108,0.030739705,0.305876054,-0.239142701,-0.350329437,-1.459751756,-0.04652703,1.184060346,-2.074935306,1.116078033,-0.826052621,0
-0.634907398,-0.486407657,-0.483758642,-1.499865912,-0.209576414,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.562108,0.030739705,0.305876054,-0.253902363,-0.350329437,-1.459751756,-0.04652703,1.184060346,-2.346045013,-1.037293033,-1.52230571,0
-0.74270204,-0.493168637,-0.496967638,-1.236737422,0.707446933,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.562108,-1.318529236,0.305876054,-0.253902363,-0.350329437,-1.459751756,-0.117477943,1.184060346,0.442511979,0.303485178,1.576020536,0
-0.275591924,-0.526973542,-0.499156263,-1.4030088,-1.407140156,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.577875973,0.030739705,0.305876054,-0.224383039,-0.350329437,-1.459751756,-0.181978771,1.114295378,-1.184146266,0.953559462,-0.756427312,0
-0.730724858,-0.550636974,-0.512365259,-1.373951666,0.486784725,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.590777042,0.030739705,0.305876054,-0.239142701,-0.350329437,-1.459751756,-0.181978771,1.114295378,-1.10668635,-0.062181607,-1.313429784,0
-0.57901388,-0.60134433,-0.518956881,-1.154408877,0.860468966,0.920055137,1.574164237,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.590777042,-1.318529236,0.305876054,-0.224383039,-0.350329437,-1.459751756,-0.181978771,1.114295378,1.52695081,1.075448391,1.436769919,0
-0.614945428,-0.645290705,-0.532165877,-0.510309077,1.234153208,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.574960796,-0.590777042,0.030739705,0.305876054,-0.253902363,-0.350329437,-1.459751756,-0.181978771,1.114295378,-0.796846684,-0.874774462,-0.89567793,0
-0.622930215,-0.631768743,-0.540971874,-0.063152073,0.001106096,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.574960796,-0.590777042,0.030739705,0.305876054,-0.253902363,-0.350329437,-1.459751756,-0.181978771,1.114295378,1.836790476,-1.159181961,1.645645845,0
-0.459242055,-0.68923708,-0.551966497,-0.466723376,-1.691007117,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.574960796,-0.606545015,0.030739705,0.305876054,-0.239142701,-0.350329437,-1.459751756,-0.240029518,1.037553912,-0.8743066,-0.10281125,-1.139366511,0
-0.72274007,-0.70275904,-0.565175492,-0.423137676,0.688596392,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.606545015,0.030739705,0.305876054,-0.239142701,-0.350329437,-1.459751756,-0.240029518,1.037553912,-0.913036559,1.522374461,-1.174179166,0
-0.714755281,-0.746705415,-0.571767116,-0.197137746,-0.724085281,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.606545015,0.030739705,0.305876054,-0.253902363,-0.350329437,-1.389084357,-0.240029518,1.037553912,-0.758116726,-1.443589461,0.218327012,0
-0.415325719,-0.79065179,-0.584976111,-0.08090921,0.970245643,0.907306733,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.606545015,-1.318529236,0.305876054,-0.239142701,-0.350329437,-1.389084357,-0.240029518,0.967788944,1.410760935,-1.646737675,-1.034928548,0
-0.834527106,-0.834598165,-0.589379109,-0.079294925,-1.359459378,0.913654918,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.606545015,0.030739705,0.305876054,-0.239142701,-0.350329437,-1.389084357,-0.240029518,0.967788944,-0.8743066,1.116078033,1.05383072,0
-0.974260902,-0.834598165,-0.598185106,-0.056694932,0.278319925,0.907306733,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.606545015,0.030739705,0.305876054,-0.239142701,-0.350329437,-1.331265576,-0.240029518,0.967788944,1.95298035,-0.99666339,0.775329484,0
-0.43528769,-0.821076204,-0.602562357,0.035319325,0.57549315,0.913654918,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.606545015,0.030739705,0.305876054,-0.239142701,-0.350329437,-1.331265576,-0.304530346,0.967788944,-0.835576642,-0.10281125,-0.965303239,0
-0.746694435,-0.841359146,-0.60477673,0.195133561,-0.877107314,0.920055137,1.377228495,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.602041303,-0.620879537,0.030739705,0.305876054,-0.224383039,-0.350329437,-1.331265576,-0.304530346,0.967788944,-1.184146266,1.034818748,-0.234237495,0
-0.74270204,-0.834598165,-0.600373731,-0.066380643,-1.060068442,0.913654918,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.602041303,-0.620879537,0.030739705,0.305876054,-0.239142701,-0.350329437,-1.331265576,-0.369031178,0.905000471,-0.719386768,1.116078033,-0.129799532,0
-0.91437499,-0.810934733,-0.591567734,-0.440894813,-1.147668012,0.907306733,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.602041303,-0.633780605,0.030739705,-1.522076219,-0.224383039,-0.350329437,-1.260598177,-0.369031178,0.905000471,1.95298035,-0.915404105,1.6804585,0
-0.794603165,-0.753466396,-0.582761737,-0.616851901,-0.102017448,0.907306733,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.602041303,-0.633780605,0.030739705,0.305876054,-0.224383039,-0.350329437,-1.260598177,-0.369031178,0.905000471,-0.332087185,-0.265329821,-1.591931019,0
-0.842511895,-0.760227377,-0.580573112,-0.579723341,-0.487899099,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,0.030739705,0.305876054,-0.239142701,-0.350329437,-1.196355089,-0.369031178,0.905000471,-0.8743066,0.140966607,0.009451086,0
-0.898405413,-0.753466396,-0.578358739,-0.582951912,-0.068751788,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,-1.318529236,0.305876054,-0.224383039,-0.350329437,-1.196355089,-0.369031178,0.905000471,-1.184146266,-0.509107677,0.009451086,0
-0.590991062,-0.739944435,-0.578358739,-0.699180446,-0.564410115,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,0.030739705,0.305876054,-0.224383039,-0.350329437,-1.196355089,-0.439982091,0.905000471,-0.796846684,0.587892677,-1.174179166,0
-0.778633588,-0.709520021,-0.573981489,-0.608780475,-0.585478366,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,0.030739705,0.305876054,-0.253902363,-0.350329437,-1.138536308,-0.439982091,0.835235504,1.488220852,-2.01240446,1.36714461,0
-0.48319642,-0.68923708,-0.567364117,-0.645909035,-1.240811859,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,0.030739705,0.305876054,-0.224383039,-0.350329437,-1.138536308,-0.504482918,0.835235504,-1.53271589,1.034818748,-0.860865276,0
-0.8385195,-0.70275904,-0.55418087,-0.888051817,-1.251900412,0.913654918,1.180292758,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.224383039,-0.350329437,-1.138536308,-0.504482918,0.765470531,0.287592147,-0.874774462,-0.860865276,0
-0.806580347,-0.645290705,-0.545374873,-0.784737563,0.50674412,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.239142701,-0.350329437,-1.074293216,-0.504482918,0.765470531,0.481241938,-0.10281125,0.218327012,0
-0.750686829,-0.608105311,-0.540971874,-0.539366211,0.830529873,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.224383039,-0.350329437,-1.003625817,-0.504482918,0.765470531,1.449490893,-1.971774817,1.436769919,0
-0.898405413,-0.608105311,-0.538757501,-0.147094904,0.822767886,0.920055137,1.77109998,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.224383039,-0.350329437,-1.003625817,-0.504482918,0.765470531,1.95298035,2.09118946,1.645645845,0
-0.714755281,-0.594583349,-0.525574255,-0.142252048,-1.0511976,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.239142701,-0.350329437,-0.939382729,-0.562533666,0.688729065,-0.951766517,1.034818748,-1.069741203,0
-0.754679223,-0.587822368,-0.525574255,-0.258480584,-0.096473172,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.224383039,-0.350329437,-0.939382729,-0.562533666,0.688729065,0.326322105,0.831670534,-0.965303239,0
-0.451257267,-0.564158936,-0.518956881,-0.193909175,-0.479028256,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.224383039,-0.350329437,-0.875139641,-0.562533666,0.688729065,-0.951766517,1.156707676,-1.52230571,0
-0.571029092,-0.570919917,-0.516768257,-0.163237756,0.391423167,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.224383039,-0.350329437,-0.875139641,-0.562533666,0.618964097,-0.215897311,-0.874774462,-0.060174223,0
-0.67483134,-0.581061387,-0.516768257,0.309747811,1.94382061,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.239142701,-0.350329437,-0.817320859,-0.562533666,0.618964097,0.21013223,0.100336964,-1.034928548,0
-0.922359778,-0.60134433,-0.516768257,0.437276343,1.10109057,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.239142701,-0.350329437,-0.817320859,-0.627034493,0.618964097,1.333301019,0.953559462,1.123456028,0
-0.646884581,-0.608105311,-0.518956881,0.698790548,1.034559251,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.224383039,-0.350329437,-0.817320859,-0.627034493,0.618964097,1.759330559,1.481744818,-1.104553857,0
-0.710762887,-0.594583349,-0.518956881,0.866676209,0.423579971,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.239142701,-0.350329437,-0.753077767,-0.627034493,0.556175624,0.248862188,0.425374106,-1.069741203,0
-0.698785705,-0.60134433,-0.514553884,1.028104731,1.41600548,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.224383039,-0.33477692,-0.682410372,-0.691535326,0.556175624,-0.990496475,-0.712255891,-0.025361569,0
-0.650876974,-0.570919917,-0.50796226,0.987747601,-0.831644247,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.224383039,-0.317496344,-0.682410372,-0.691535326,0.556175624,-1.10668635,-0.305959463,-1.626743674,0
-0.43528769,-0.537115012,-0.494753265,0.49539061,0.167434394,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.224383039,-0.317496344,-0.682410372,-0.691535326,0.556175624,1.372030977,0.506633392,0.636078866,0
-0.455249661,-0.499929618,-0.496967638,0.526062029,1.300684527,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.224383039,-0.317496344,-0.61816728,-0.691535326,0.556175624,1.565680768,-2.093663745,-0.094986878,0
-0.630915004,-0.499929618,-0.481570017,0.509919177,-0.516729337,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.224383039,-0.317496344,-0.553924192,-0.691535326,0.486410657,-0.835576642,-0.874774462,-1.104553857,0
-0.67483134,-0.520212561,-0.481570017,0.15154786,-1.847355717,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.224383039,-0.317496344,-0.553924192,-0.762486234,0.486410657,1.449490893,0.872300177,1.36714461,0
-0.427302902,-0.530354032,-0.496967638,-0.139023478,1.080022319,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,0.305876054,-0.224383039,-0.317496344,-0.496105411,-0.762486234,0.416645685,0.326322105,1.034818748,0.740516829,0
-0.283576712,-0.499929618,-0.494753265,0.25970497,1.526891012,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.224383039,-0.317496344,-0.496105411,-0.762486234,0.416645685,-1.067956392,-0.915404105,0.636078866,0
-0.571029092,-0.543875993,-0.496967638,0.505076322,1.377195544,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,0.305876054,-0.224383039,-0.317496344,-0.431862323,-0.826987066,0.416645685,0.248862188,1.237966962,0.287952321,0
-0.271599529,-0.550636974,-0.501370637,0.684261981,-0.462395426,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.224383039,-0.317496344,-0.361194924,-0.826987066,0.416645685,0.248862188,0.994189105,0.392390285,0
-0.43528769,-0.550636974,-0.499156263,0.790804805,0.080943679,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,0.305876054,-0.208147411,-0.317496344,-0.361194924,-0.826987066,0.339904218,-0.990496475,-0.834144819,-0.477926077,0
-0.586998669,-0.550636974,-0.503559262,0.627761998,-1.172062829,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.208147411,-0.317496344,-0.361194924,-0.826987066,0.339904218,1.410760935,-0.387218749,1.262706646,0
-0.407340931,-0.550636974,-0.501370637,0.432433487,1.144335927,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.208147411,-0.317496344,-0.296951832,-0.826987066,0.339904218,1.798060518,-1.849885888,-1.417867747,0
-0.427302902,-0.537115012,-0.499156263,0.453419195,0.005541518,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,0.305876054,-0.208147411,-0.317496344,-0.232708744,-0.885037813,0.270139251,-1.145416308,1.034818748,-0.965303239,0
-0.495173603,-0.537115012,-0.501370637,0.459876335,-0.610982038,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,0.305876054,-0.208147411,-0.298487711,-0.232708744,-0.885037813,0.270139251,-1.067956392,-0.793515177,-1.139366511,0
-0.622930215,-0.537115012,-0.503559262,0.53251917,1.6289057,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.208147411,-0.298487711,-0.174889962,-0.885037813,0.270139251,-0.099707436,0.831670534,-1.800806946,0
-0.50315839,-0.526973542,-0.499156263,0.805333371,1.251894893,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,0.305876054,-0.208147411,-0.298487711,-0.110646874,-0.885037813,0.270139251,0.248862188,1.075448391,-0.094986878,0
-0.499165996,-0.543875993,-0.494753265,0.719776255,-0.171875334,0.920055137,1.77109998,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,0.305876054,-0.208147411,-0.282935193,-0.039979475,-0.949538641,0.207350778,-0.990496475,-0.752885534,-1.313429784,0
-0.263614741,-0.537115012,-0.494753265,0.511533462,0.589908269,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.208147411,-0.263926561,-0.039979475,-0.949538641,0.207350778,0.365052063,-0.54973732,1.088643374,0
-0.499165996,-0.526973542,-0.494753265,0.779504808,0.894843481,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.208147411,-0.263926561,-0.039979475,-0.949538641,0.207350778,0.636161771,-2.946886243,-0.164612187,0
-0.439280084,-0.499929618,-0.488161641,0.877976206,0.884863784,0.907306733,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.208147411,-0.263926561,0.024263617,-1.014039469,0.207350778,-0.796846684,1.603633747,-0.58236404,0
-0.567036697,-0.51345158,-0.490350266,0.826319079,-0.604328907,0.913654918,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.208147411,-0.263926561,0.088506705,-1.014039469,0.207350778,-0.8743066,-0.834144819,-0.547551386,0
-0.46323445,-0.550636974,-0.501370637,0.687490551,-0.536688732,0.913654918,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.263926561,0.088506705,-1.014039469,0.207350778,1.255841102,-0.874774462,0.079076395,0
-0.790610771,-0.570919917,-0.50796226,0.698790548,2.040291024,0.907306733,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.208147411,-0.263926561,0.088506705,-1.014039469,0.13758581,1.643140685,1.644263389,1.471582573,0
-0.407340931,-0.587822368,-0.512365259,0.651976276,-1.016823084,0.907306733,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.263926561,0.146325486,-1.014039469,0.13758581,-0.951766517,0.466003749,0.253139667,0
-0.567036697,-0.577680897,-0.50796226,0.172533568,-1.790804095,0.913654918,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.208147411,-0.263926561,0.146325486,-1.084990382,0.067820838,-0.835576642,-0.346589106,-0.791239967,0
-0.55905191,-0.577680897,-0.514553884,-0.079294925,-0.902610987,0.913654918,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.263926561,0.210568574,-1.084990382,0.067820838,-0.990496475,-0.915404105,0.287952321,0
-0.614945428,-0.570919917,-0.50796226,-0.292380573,-1.99816004,0.907306733,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.263926561,0.281235973,-1.084990382,0.067820838,1.217111144,-0.915404105,-1.626743674,0
-0.770648799,-0.587822368,-0.514553884,-0.373094834,0.728515183,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.248374042,0.281235973,-1.149491214,0.067820838,-0.796846684,-0.671626248,-0.060174223,0
-0.694793311,-0.550636974,-0.505773635,0.096662163,1.758641773,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.248374042,0.345479065,-1.149491214,0.067820838,0.248862188,-1.321700533,0.079076395,0
-0.718747676,-0.594583349,-0.512365259,0.330733519,-0.486790243,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,0.305876054,-0.180104053,-0.231093466,0.409722153,-1.149491214,-0.008920629,0.984731395,-0.468478034,-1.313429784,0
-0.563044303,-0.60134433,-0.518956881,0.080519311,0.826094452,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.231093466,0.409722153,-1.149491214,-0.008920629,1.52695081,0.62852232,1.576020536,0
-0.459242055,-0.587822368,-0.518956881,0.264547825,0.828312162,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.231093466,0.467540935,-1.149491214,-0.078685596,-0.951766517,-0.590366963,1.332331955,0
-0.670838946,-0.570919917,-0.518956881,0.464719192,1.126594242,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.231093466,0.467540935,-1.149491214,-0.078685596,-0.913036559,-0.10281125,-1.452680402,0
-0.766656406,-0.594583349,-0.521171256,0.56964773,0.36481064,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,-1.318529236,0.305876054,-0.193387749,-0.231093466,0.531784023,-1.207541961,-0.078685596,-0.990496475,0.587892677,-0.443113422,0
-0.447264872,-0.608105311,-0.521171256,0.56319059,0.270557938,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.193387749,-0.231093466,0.602451422,-1.207541961,-0.141474069,1.449490893,-0.834144819,1.019018065,0
-0.738709646,-0.608105311,-0.521171256,0.685876265,0.150801563,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.193387749,-0.212084834,0.602451422,-1.207541961,-0.141474069,-1.339066099,-0.509107677,-1.731181637,0
-0.926352172,-0.625007762,-0.525574255,0.501847751,-1.305125467,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.212084834,0.666694514,-1.207541961,-0.141474069,-0.758116726,-1.687367317,-0.303862804,0
-0.551067121,-0.625007762,-0.529977252,0.096662163,-0.438000609,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.212084834,0.730937602,-1.207541961,-0.141474069,-1.10668635,0.587892677,-0.129799532,0
-0.379394171,-0.625007762,-0.529977252,0.027247899,0.690814103,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.212084834,0.730937602,-1.272042789,-0.141474069,1.643140685,-0.387218749,0.601266212,0
-0.606960639,-0.645290705,-0.529977252,0.390462071,2.10016921,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.212084834,0.730937602,-1.272042789,-0.141474069,-1.067956392,1.075448391,-0.025361569,0
-0.62692261,-0.672334627,-0.536568876,0.802104801,0.521159239,0.900906514,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.212084834,0.730937602,-1.272042789,-0.211239037,-0.525736976,-0.915404105,-0.651989349,0
-0.670838946,-0.675715118,-0.549777871,0.803719086,1.746444364,0.913654918,0.983357015,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.212084834,0.788756383,-1.342993702,-0.281004009,-0.8743066,1.400485533,-0.477926077,0
-0.702778099,-0.69599806,-0.545374873,0.651976276,-1.384963049,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.212084834,0.788756383,-1.342993702,-0.281004009,1.488220852,1.766152318,1.332331955,0
-0.46323445,-0.682476099,-0.545374873,0.445347768,0.547771767,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.212084834,0.788756383,-1.342993702,-0.281004009,0.713621687,-0.956033748,0.148701704,0
-0.507150785,-0.682476099,-0.540971874,0.422747776,-0.575498668,0.894506295,-1.970679096,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.212084834,0.852999471,-1.342993702,-0.281004009,-0.758116726,0.019077679,-0.303862804,0
-0.734717253,-0.658812665,-0.534354502,0.085362166,-0.574389813,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.212084834,0.92366687,-1.342993702,-0.281004009,1.178381186,0.303485178,0.914580102,0
-0.74270204,-0.638529724,-0.538757501,-0.171309182,-1.290710348,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.212084834,0.92366687,-1.342993702,-0.281004009,-1.726365682,-1.118552319,1.471582573,0
-0.571029092,-0.675715118,-0.538757501,-0.444123384,-0.649791974,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.212084834,0.92366687,-1.401044449,-0.357745475,-0.44827706,-1.077922676,-1.383055093,0
-0.678823735,-0.68923708,-0.540971874,-0.42475196,0.616520797,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.196532316,0.92366687,-1.401044449,-0.357745475,0.791081604,-1.199811604,-0.408300768,0
-0.50315839,-0.675715118,-0.538757501,-0.211666312,0.514506108,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.196532316,0.987909958,-1.471995362,-0.427510443,0.636161771,1.034818748,0.322764976,0
-0.762664012,-0.652051686,-0.538757501,-0.079294925,0.647568746,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.196532316,1.05215305,-1.401044449,-0.427510443,-0.951766517,-0.062181607,-1.278617129,0
-0.527112756,-0.645290705,-0.538757501,-0.024409228,-0.211794125,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.196532316,1.05215305,-1.401044449,-0.427510443,1.488220852,0.91292982,-0.234237495,0
-0.419318113,-0.675715118,-0.538757501,0.143476434,0.361484074,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.177523683,1.05215305,-1.471995362,-0.427510443,-1.145416308,-1.077922676,-0.860865276,0
-0.399356143,-0.672334627,-0.545374873,0.046619321,-0.652009685,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.196532316,1.05215305,-1.471995362,-0.427510443,0.984731395,0.18159625,0.392390285,0
-0.563044303,-0.652051686,-0.540971874,-0.255252013,-1.412684433,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.177523683,1.05215305,-1.471995362,-0.490298916,1.410760935,-0.630996606,0.322764976,0
-0.590991062,-0.69599806,-0.547563498,-0.324666277,-0.629832579,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.177523683,1.05215305,-1.471995362,-0.490298916,0.597431812,-1.118552319,-0.930490585,0
-0.702778099,-0.716281002,-0.551966497,-0.3440377,-0.311591103,0.900906514,-1.182936131,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.196532316,1.05215305,-1.471995362,-0.490298916,-1.10668635,0.91292982,-0.234237495,0
-0.750686829,-0.733183454,-0.55855812,-0.208437742,0.493437857,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.212084834,1.05215305,-1.471995362,-0.490298916,-0.913036559,-0.427848392,-1.800806946,0
-0.479204026,-0.746705415,-0.565175492,0.054690748,1.476992523,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.177523683,1.05215305,-1.471995362,-0.560063884,0.132672314,0.831670534,-0.930490585,0
-0.459242055,-0.739944435,-0.55855812,0.098276449,-0.03992155,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.177523683,1.109971832,-1.401044449,-0.560063884,-0.796846684,-0.915404105,-0.512738731,0
-0.606960639,-0.739944435,-0.55418087,-0.208437742,-1.267424386,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.177523683,1.109971832,-1.471995362,-0.560063884,1.100921269,-0.99666339,-0.89567793,0
