-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
-0.746694435,-0.716281002,-0.556369495,-0.497394795,0.256142819,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.177523683,1.109971832,-1.401044449,-0.560063884,0.287592147,-0.956033748,1.019018065,0
-0.870458654,-0.739944435,-0.551966497,-0.160009186,0.846053847,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.177523683,1.109971832,-1.401044449,-0.629828856,-0.796846684,-0.305959463,-1.139366511,0
-0.726732464,-0.716281002,-0.556369495,-0.355337696,-2.100174729,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.177523683,1.109971832,-1.401044449,-0.629828856,-0.835576642,0.709781606,0.218327012,0
-0.746694435,-0.726422474,-0.556369495,-0.603937619,0.339306968,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.177523683,1.109971832,-1.342993702,-0.629828856,-0.951766517,0.62852232,-1.487493056,0
-0.734717253,-0.709520021,-0.55855812,-0.561966204,0.659766154,0.920055137,1.574164237,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.177523683,1.109971832,-1.342993702,-0.629828856,1.449490893,0.872300177,-1.104553857,0
-0.866466259,-0.746705415,-0.565175492,-0.358566267,0.160781262,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.177523683,1.109971832,-1.342993702,-0.706570318,1.410760935,0.709781606,0.879767447,0
-0.882435837,-0.763607868,-0.571767116,-0.185837749,0.757345422,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.177523683,1.17421492,-1.342993702,-0.706570318,-0.525736976,0.709781606,-0.651989349,0
-0.698785705,-0.733183454,-0.571767116,-0.169694897,-0.867127617,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.177523683,1.17421492,-1.342993702,-0.706570318,0.093942355,1.725522675,-0.826052621,0
-0.870458654,-0.746705415,-0.569578491,-0.57003763,-2.435049034,0.920055137,1.574164237,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.177523683,1.17421492,-1.272042789,-0.77633529,0.171402272,1.725522675,-0.477926077,0
-0.511143179,-0.753466396,-0.569578491,-1.018808919,-1.759756146,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.180104053,-0.177523683,1.17421492,-1.272042789,-0.77633529,0.558701854,-0.99666339,-0.617176695,0
-0.658861763,-0.763607868,-0.569578491,-1.18023744,-2.283135856,0.900906514,-1.182936131,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.177523683,1.17421492,-1.207541961,-0.77633529,1.372030977,0.262855535,-0.686802003,0
-0.846504289,-0.739944435,-0.562961119,-1.457894497,-1.288492637,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.177523683,1.17421492,-1.207541961,-0.77633529,1.759330559,0.262855535,1.332331955,0
-0.810572741,-0.716281002,-0.562961119,-1.679051571,-1.849573427,0.920055137,1.574164237,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.177523683,1.17421492,-1.207541961,-0.77633529,-1.067956392,1.116078033,1.471582573,0
-0.750686829,-0.760227377,-0.565175492,-1.719408701,-1.17649825,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.177523683,1.17421492,-1.207541961,-0.77633529,-0.990496475,1.888041246,1.541207882,0
-0.8385195,-0.753466396,-0.569578491,-1.822722954,-2.044731963,0.900906514,-1.182936131,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.177523683,1.17421492,-1.149491214,-0.839123763,-0.990496475,-1.565478389,0.462015594,0
-0.678823735,-0.753466396,-0.569578491,-1.86469437,-0.251712916,0.900906514,-1.379871874,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.177523683,1.17421492,-1.149491214,-0.839123763,-1.145416308,-0.874774462,-0.826052621,0
-0.698785705,-0.760227377,-0.569578491,-1.620937303,-1.276295229,0.907306733,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.177523683,1.17421492,-1.149491214,-0.839123763,-0.060977478,-0.956033748,-0.651989349,0
-0.710762887,-0.763607868,-0.571767116,-1.448208785,0.818332464,0.913654918,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.177523683,1.17421492,-1.149491214,-0.839123763,0.287592147,-1.037293033,-0.756427312,0
-0.826542319,-0.78389081,-0.571767116,-1.091451753,-1.046762178,0.907306733,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.177523683,1.17421492,-1.084990382,-0.90888873,0.287592147,-1.118552319,-1.348242438,0
-0.535097544,-0.79065179,-0.573981489,-1.073694616,-0.490116809,0.913654918,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.177523683,1.17421492,-1.084990382,-0.90888873,0.287592147,0.222225893,0.009451086,0
-0.782625982,-0.753466396,-0.571767116,-1.162480303,-1.428208406,0.907306733,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.161971165,1.17421492,-1.014039469,-0.90888873,0.403782021,0.506633392,0.113889049,0
-0.750686829,-0.79065179,-0.580573112,-1.17700887,-0.320461945,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.161971165,1.17421492,-1.014039469,-0.90888873,0.21013223,0.62852232,-0.373488113,0
-0.710762887,-0.821076204,-0.589379109,-1.167323158,0.096467653,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.161971165,1.17421492,-0.949538641,-0.90888873,-0.641926851,0.303485178,-0.199424841,0
-0.583006274,-0.871783559,-0.602562357,-1.13988031,-0.652009685,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.161971165,1.109971832,-0.949538641,-0.978653698,0.248862188,0.669151963,-0.58236404,0
-0.507150785,-0.898827483,-0.617985726,-1.241580278,-1.006843387,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.161971165,1.109971832,-0.885037813,-0.978653698,-1.145416308,0.506633392,-0.443113422,0
-0.81855753,-0.96643729,-0.620174351,-1.220594571,-1.224179028,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.161971165,1.109971832,-0.885037813,-0.978653698,-0.951766517,-0.793515177,0.879767447,0
-0.758671617,-0.993481213,-0.622388724,-1.115666031,-0.558865839,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.161971165,1.109971832,-0.885037813,-0.978653698,-0.951766517,1.075448391,-0.129799532,0
-0.986238084,-0.993481213,-0.631168972,-1.078537472,-0.185181597,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.161971165,1.109971832,-0.826987066,-1.055395164,-0.951766517,0.547263035,0.218327012,0
-0.646884581,-0.996861703,-0.635571971,-0.960694651,0.03104519,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.161971165,1.109971832,-0.826987066,-1.055395164,-0.913036559,0.344114821,-1.487493056,0
-0.91437499,-1.023905626,-0.65537259,-0.744380433,0.826094452,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.177523683,1.109971832,-0.762486234,-1.055395164,1.449490893,-1.077922676,1.297519301,0
-1.046123997,-1.023905626,-0.670770211,-0.813794697,-1.21198162,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.161971165,1.109971832,-0.691535326,-1.125160136,0.326322105,-1.037293033,0.253139667,0
-0.810572741,-1.003622684,-0.653183965,-0.909037525,-0.067642934,0.907306733,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.177523683,1.109971832,-0.691535326,-1.125160136,1.52695081,-0.184070535,-1.000115894,0
-0.990230479,-1.010383665,-0.633383346,-0.896123243,-0.245059784,0.907306733,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.177523683,1.109971832,-0.691535326,-1.125160136,0.674891729,0.547263035,0.914580102,0
-0.606960639,-1.010383665,-0.635571971,-0.944551799,-1.025693927,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.177523683,1.109971832,-0.627034493,-1.125160136,0.442511979,-0.10281125,-0.303862804,0
-0.535097544,-1.017144645,-0.646566593,-0.965537507,-0.195161295,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.161971165,1.109971832,-0.627034493,-1.125160136,-0.603196893,-1.606108032,-1.52230571,0
-0.694793311,-1.010383665,-0.637786344,-1.10275175,-1.673265432,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.177523683,1.05215305,-0.562533666,-1.18794861,0.21013223,-1.606108032,-0.756427312,0
-0.443272478,-1.023905626,-0.653183965,-1.041408912,1.01570871,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.165344391,-0.177523683,1.05215305,-0.562533666,-1.18794861,0.248862188,-2.053034102,0.148701704,0
-0.43528769,-1.017144645,-0.650969592,-0.878366105,-0.006655891,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.177523683,1.05215305,-0.504482918,-1.18794861,0.597431812,0.547263035,0.079076395,0
-0.614945428,-0.993481213,-0.646566593,-0.95423751,-1.659959168,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.177523683,1.05215305,-0.504482918,-1.18794861,0.597431812,-0.021551964,0.775329484,0
-0.958291325,-0.993481213,-0.631168972,-1.126966028,-1.707639947,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.177523683,1.05215305,-0.439982091,-1.18794861,0.984731395,-0.021551964,0.009451086,0
-0.62692261,-1.017144645,-0.633383346,-0.999437496,1.135465085,0.900906514,-1.182936131,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.177523683,1.05215305,-0.369031178,-1.18794861,1.681870643,0.669151963,1.436769919,0
-0.53110515,-0.959676309,-0.624577349,-0.248794872,2.494921703,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.161971165,1.05215305,-0.369031178,-1.257713577,1.643140685,1.197337319,1.471582573,0
-0.359432201,-0.922490915,-0.620174351,0.322662093,0.987987328,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.161971165,1.05215305,-0.369031178,-1.257713577,1.565680768,1.603633747,1.471582573,0
-0.72274007,-0.902207973,-0.606965355,0.308133526,-0.084275763,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,1.05215305,-0.240029518,-1.257713577,-0.564466935,-0.021551964,1.541207882,0
-0.411333325,-0.865022579,-0.602562357,0.537362026,1.296249106,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.161971165,1.05215305,-0.240029518,-1.334455044,-0.680656809,-0.062181607,1.471582573,0
-0.539089938,-0.858261598,-0.600373731,0.537362026,0.148583853,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.161971165,1.05215305,-0.240029518,-1.334455044,-0.641926851,0.019077679,1.401957264,0
-0.43528769,-0.858261598,-0.600373731,0.467947762,-0.576607524,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.165344391,-0.161971165,1.05215305,-0.240029518,-1.334455044,-0.680656809,-0.10281125,0.35757763,0
-0.351447412,-0.841359146,-0.598185106,0.212890698,0.197373487,0.900906514,-1.182936131,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,1.05215305,-0.181978771,-1.334455044,-0.293357227,0.91292982,0.148701704,0
-0.754679223,-0.841359146,-0.598185106,0.291990674,0.811679332,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,0.987909958,-0.117477943,-1.334455044,0.946001436,1.563004104,1.227893992,0
-0.790610771,-0.858261598,-0.598185106,0.434047772,1.521346735,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.161971165,0.92366687,-0.04652703,-1.334455044,1.52695081,-0.915404105,-0.060174223,0
-0.630915004,-0.854881108,-0.600373731,0.493776326,-0.754024374,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.161971165,0.92366687,-0.04652703,-1.397243517,-0.138437394,-0.346589106,-0.89567793,0
-0.495173603,-0.858261598,-0.595970733,0.580947726,1.340603319,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.161971165,0.92366687,0.017973802,-1.397243517,1.681870643,0.62852232,1.541207882,0
-0.646884581,-0.885305521,-0.595970733,0.642290565,0.323782993,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.14469059,0.92366687,0.017973802,-1.397243517,0.248862188,-1.037293033,-0.756427312,0
-0.806580347,-0.865022579,-0.600373731,0.585790583,-0.399190673,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.165344391,-0.161971165,0.92366687,0.08247463,-1.473984983,-0.8743066,-0.10281125,0.531640903,0
-0.686808522,-0.848120127,-0.600373731,0.597090579,0.938088839,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,0.92366687,0.140525377,-1.473984983,-0.8743066,0.831670534,1.401957264,0
-0.515135573,-0.854881108,-0.595970733,0.966761893,2.619113498,0.913654918,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.14469059,0.92366687,0.140525377,-1.473984983,-0.951766517,0.303485178,-1.139366511,0
-0.670838946,-0.871783559,-0.602562357,1.276704653,1.600075462,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.150584729,-0.14469059,0.92366687,0.205026205,-1.473984983,0.21013223,-0.54973732,-0.756427312,0
-0.74270204,-0.885305521,-0.60477673,1.392933188,0.273884504,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,0.852999471,0.205026205,-1.473984983,0.752351645,1.116078033,0.427202939,0
-0.738709646,-0.885305521,-0.606965355,1.260561801,0.763998553,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,0.852999471,0.275977118,-1.473984983,-0.8743066,0.872300177,0.496828248,0
-0.602968245,-0.902207973,-0.613582727,1.100747565,0.936979983,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.161971165,0.852999471,0.275977118,-1.473984983,1.52695081,0.506633392,1.297519301,0
-0.602968245,-0.915729934,-0.609179729,1.197604678,1.031232685,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.161971165,0.852999471,0.404978778,-1.473984983,-0.8743066,1.35985589,-0.791239967,0
-0.53110515,-0.908968954,-0.613582727,0.844076216,-1.025693927,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.165344391,-0.14469059,0.852999471,0.404978778,-1.473984983,0.519971896,-0.752885534,1.193081337,0
-0.678823735,-0.908968954,-0.613582727,0.480862043,-0.620961736,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.165344391,-0.14469059,0.788756383,0.404978778,-1.473984983,-1.029226433,-0.062181607,-0.164612187,0
-0.563044303,-0.871783559,-0.60477673,0.466333477,0.36481064,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,0.788756383,0.463029525,-1.473984983,-0.913036559,-0.265329821,-0.58236404,0
-0.834527106,-0.922490915,-0.615771352,0.571262016,0.450192499,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,0.788756383,0.463029525,-1.473984983,1.449490893,0.425374106,0.183514358,0
-0.658861763,-0.959676309,-0.624577349,0.526062029,0.462389908,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,0.788756383,0.527530353,-1.473984983,0.597431812,-0.224700178,-0.199424841,0
-0.634907398,-0.952915329,-0.628980348,0.68103341,-0.139718529,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,0.788756383,0.598481266,-1.473984983,-0.641926851,-0.671626248,-1.278617129,0
-0.602968245,-0.949534838,-0.622388724,0.506690607,-0.312699958,0.900906514,-0.789064651,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,0.730937602,0.598481266,-1.473984983,-0.603196893,-0.874774462,-0.930490585,0
-0.754679223,-0.915729934,-0.613582727,0.220962124,0.019956637,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,0.730937602,0.598481266,-1.473984983,-0.913036559,1.156707676,-1.591931019,0
-0.902397807,-0.885305521,-0.600373731,0.053076462,-1.206437343,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,0.730937602,0.598481266,-1.397243517,1.52695081,0.994189105,1.332331955,0
-0.770648799,-0.834598165,-0.589379109,-0.258480584,-1.099987233,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,0.730937602,0.727482926,-1.397243517,-1.145416308,-0.874774462,-1.20899182,0
-0.323500653,-0.810934733,-0.584976111,-0.397309112,-0.330441643,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.125681957,0.730937602,0.727482926,-1.397243517,-0.525736976,-0.793515177,-0.338675459,0
-0.754679223,-0.78389081,-0.578358739,-0.402151967,-0.523382469,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,0.730937602,0.727482926,-1.397243517,-0.990496475,-0.062181607,-0.303862804,0
-0.754679223,-0.746705415,-0.567364117,-0.521609074,-0.564410115,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.125681957,0.666694514,0.785533673,-1.334455044,1.410760935,1.928670889,-0.373488113,0
-0.834527106,-0.726422474,-0.551966497,-0.560351918,-0.047683537,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.666694514,0.785533673,-1.334455044,1.681870643,-0.834144819,1.471582573,0
-0.487188814,-0.658812665,-0.540971874,-0.621694756,-1.024585072,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.125681957,0.666694514,0.785533673,-1.334455044,-0.8743066,0.791040891,1.471582573,0
-0.50315839,-0.608105311,-0.516768257,-1.022037489,-2.464988127,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,0.602451422,0.785533673,-1.334455044,1.410760935,0.994189105,1.193081337,0
-0.475211631,-0.51345158,-0.496967638,-0.962308936,-0.042139261,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,0.602451422,0.850034501,-1.334455044,1.643140685,-0.874774462,1.541207882,0
-0.702778099,-0.476266186,-0.479355644,-1.018808919,-2.423960481,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.125681957,0.602451422,0.850034501,-1.257713577,-1.145416308,-0.387218749,-0.094986878,0
-0.662854157,-0.432319811,-0.466146648,-0.963923222,-0.045465827,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.125681957,0.602451422,0.850034501,-1.18794861,-0.990496475,-1.606108032,-0.58236404,0
-0.355439807,-0.432319811,-0.4573664,-0.988137499,0.948068536,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.125681957,0.602451422,0.920985413,-1.18794861,1.372030977,0.791040891,1.262706646,0
-0.670838946,-0.432319811,-0.450749028,-0.815408982,-0.836079668,0.900906514,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.125681957,0.531784023,0.920985413,-1.18794861,-0.099707436,-0.752885534,-0.303862804,0
-0.451257267,-0.432319811,-0.450749028,-0.752451859,0.026609768,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.125681957,0.467540935,0.920985413,-1.18794861,1.643140685,-0.915404105,0.218327012,0
-0.327493047,-0.418797849,-0.441943031,-0.834780404,-1.048979888,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.125681957,0.467540935,0.920985413,-1.18794861,-0.215897311,-0.184070535,-0.756427312,0
-0.075972216,-0.388373436,-0.430948409,-0.668509028,0.034371756,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,0.467540935,0.985486241,-1.125160136,-0.990496475,0.547263035,0.705704175,0
-0.451257267,-0.374851475,-0.422142412,-0.49578051,-1.136579459,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.14469059,0.467540935,0.985486241,-1.125160136,-0.8743066,0.669151963,-0.791239967,0
-0.263614741,-0.354568533,-0.419953787,-0.356951982,0.98022534,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,0.409722153,0.985486241,-1.055395164,1.372030977,-0.021551964,1.227893992,0
-0.295553894,-0.3309051,-0.413362164,0.009490761,1.502496195,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,0.409722153,1.049987073,-1.055395164,-0.099707436,1.075448391,-0.756427312,0
-0.511143179,-0.344427061,-0.406744792,0.246790688,0.45241021,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.409722153,1.049987073,-0.978653698,-0.990496475,-0.99666339,0.218327012,0
-0.475211631,-0.3309051,-0.402341793,0.174147853,-0.524491324,0.900906514,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.125681957,0.409722153,1.049987073,-0.978653698,1.449490893,-0.184070535,1.227893992,0
-0.2236908,-0.300480687,-0.397938795,0.004647906,-1.035673625,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.409722153,1.049987073,-0.978653698,1.449490893,-0.874774462,-0.408300768,0
-0.567036697,-0.303861177,-0.39575017,-0.169694897,1.180928153,0.900906514,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.345479065,1.108037821,-0.90888873,0.326322105,0.709781606,0.35757763,0
-0.511143179,-0.253153821,-0.386944172,-0.544209066,-2.00259546,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.345479065,1.108037821,-0.839123763,0.791081604,0.059707322,0.287952321,0
-0.610953033,-0.280197744,-0.382541174,-1.172166014,-2.500471498,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.281235973,1.108037821,-0.839123763,0.365052063,-0.793515177,0.04426374,0
-0.459242055,-0.280197744,-0.382541174,-1.151180306,0.216224027,0.900906514,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.281235973,1.108037821,-0.839123763,-0.796846684,-0.265329821,-0.860865276,0
-0.351447412,-0.273436764,-0.382541174,-1.097908894,-1.007952242,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.281235973,1.172538648,-0.77633529,1.410760935,1.034818748,0.531640903,0
-0.451257267,-0.259914802,-0.380352549,-1.110823176,-1.592318994,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.281235973,1.172538648,-0.77633529,0.016482439,0.425374106,-0.930490585,0
-0.259622346,-0.253153821,-0.369357927,-1.231894567,-0.764004073,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.210568574,1.172538648,-0.706570318,0.558701854,0.384744464,0.009451086,0
-0.211713617,-0.249773331,-0.364954928,-1.48695163,-1.610060679,0.900906514,-0.789064651,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,0.210568574,1.172538648,-0.706570318,-0.835576642,-0.184070535,0.009451086,0
-0.267607135,-0.249773331,-0.364954928,-1.543451613,-0.029941852,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.210568574,1.172538648,-0.629828856,1.410760935,-1.362330175,0.67089152,0
-0.571029092,-0.253153821,-0.367143553,-1.574123032,-1.029020493,0.900906514,-0.789064651,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.210568574,1.243489561,-0.629828856,0.558701854,-2.093663745,0.009451086,0
-0.187759252,-0.229490389,-0.367143553,-1.275480268,0.158563551,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,0.146325486,1.243489561,-0.560063884,-0.990496475,-0.265329821,0.009451086,0
-0.075972216,-0.249773331,-0.367143553,-1.0317232,-0.047683537,0.900906514,-0.789064651,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.146325486,1.243489561,-0.490298916,-0.680656809,-0.387218749,-0.965303239,0
-0.523120362,-0.222729408,-0.362740555,-0.939708943,-0.047683537,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.146325486,1.243489561,-0.490298916,-0.8743066,-0.834144819,-0.512738731,0
-0.391371354,-0.222729408,-0.360551929,-0.560351918,0.437995091,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.146325486,1.243489561,-0.427510443,-1.029226433,-0.387218749,-1.940057564,0
-0.343462625,-0.209207446,-0.356148932,-0.481251943,-0.512293916,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.088506705,1.243489561,-0.427510443,1.488220852,0.831670534,1.193081337,0
-0.50315839,-0.249773331,-0.351745933,-0.560351918,-0.836079668,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.088506705,1.243489561,-0.427510443,0.636161771,0.750411249,-1.20899182,0
-0.55905191,-0.222729408,-0.349557308,-0.387623401,-0.487899099,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.088506705,1.243489561,-0.281004009,0.248862188,-0.956033748,-0.164612187,0
-0.439280084,-0.236251369,-0.356148932,-0.526451929,-0.887087012,0.913654918,0.983357015,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.125681957,0.088506705,1.243489561,-0.281004009,-0.215897311,-0.062181607,-0.826052621,0
-0.594983456,-0.229490389,-0.364954928,-0.515151932,-0.382557843,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.024263617,1.243489561,-0.281004009,-0.835576642,-0.021551964,-1.348242438,0
-0.275591924,-0.236251369,-0.367143553,-0.386009116,1.033450396,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.024263617,1.243489561,-0.211239037,1.875520434,-0.062181607,1.610833191,0
-0.571029092,-0.229490389,-0.378138175,-0.116423485,-0.377013567,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,0.024263617,1.243489561,-0.141474069,0.326322105,1.156707676,-0.721614658,0
-0.283576712,-0.253153821,-0.371546552,-0.366637693,-1.394942748,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.125681957,-0.039979475,1.243489561,-0.141474069,-0.796846684,-0.99666339,1.401957264,0
-0.431295296,-0.215968427,-0.373735177,-0.507080507,-0.656445107,0.900906514,-0.789064651,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.14469059,-0.039979475,1.243489561,-0.078685596,-2.036205347,-1.890515531,-1.313429784,0
-0.323500653,-0.249773331,-0.373735177,-0.87352325,-1.588992428,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.14469059,-0.039979475,1.243489561,-0.078685596,-0.8743066,0.994189105,-0.791239967,0
-0.403348537,-0.259914802,-0.378138175,-1.012351778,-0.446871452,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.161971165,-0.039979475,1.243489561,-0.008920629,0.287592147,1.075448391,-0.060174223,0
-0.778633588,-0.273436764,-0.382541174,-1.097908894,-1.128817471,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.177523683,-0.110646874,1.243489561,0.067820838,-1.067956392,0.547263035,0.079076395,0
-0.630915004,-0.253153821,-0.386944172,-1.168937444,-0.123085699,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.177523683,-0.110646874,1.243489561,0.067820838,-1.261606183,0.18159625,0.636078866,0
-0.311523471,-0.259914802,-0.386944172,-0.892894672,-0.72186757,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.196532316,-0.174889962,1.243489561,0.13758581,-1.029226433,-0.956033748,-0.547551386,0
-0.403348537,-0.273436764,-0.384755547,-0.868680394,-0.149698227,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.165344391,-0.212084834,-0.174889962,1.243489561,0.207350778,-0.951766517,-0.630996606,-0.721614658,0
-0.431295296,-0.236251369,-0.380352549,-0.726623296,0.389205457,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.212084834,-0.174889962,1.243489561,0.207350778,-0.680656809,-0.874774462,-0.234237495,0
-0.535097544,-0.266675783,-0.378138175,-0.468337661,-0.466830847,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.212084834,-0.174889962,1.243489561,0.207350778,1.52695081,1.278596604,1.401957264,0
-0.535097544,-0.259914802,-0.378138175,-0.536137641,-1.652197181,0.900906514,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.231093466,-0.232708744,1.243489561,0.270139251,-0.951766517,0.425374106,-1.278617129,0
-0.383386566,-0.259914802,-0.373735177,-0.939708943,-1.523569964,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.212084834,-0.232708744,1.243489561,0.270139251,0.713621687,-0.224700178,-0.791239967,0
-0.519127968,-0.222729408,-0.373735177,-1.02849463,-1.473671475,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.231093466,-0.232708744,1.243489561,0.339904218,1.643140685,0.222225893,-0.164612187,0
-0.415325719,-0.253153821,-0.378138175,-1.322294539,-0.643138842,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.231093466,-0.232708744,1.243489561,0.416645685,-0.796846684,0.059707322,-0.826052621,0
-0.535097544,-0.253153821,-0.384755547,-1.436908789,-1.542420505,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.231093466,-0.232708744,1.243489561,0.416645685,-0.835576642,-1.849885888,-1.20899182,0
-0.766656406,-0.273436764,-0.39575017,-1.759765831,-1.40381359,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.248374042,-0.232708744,1.243489561,0.486410657,1.488220852,1.034818748,1.401957264,0
-0.511143179,-0.300480687,-0.397938795,-1.578965888,-1.601189836,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.248374042,-0.296951832,1.243489561,0.556175624,1.914250392,1.684893032,1.645645845,0
-0.634907398,-0.303861177,-0.400153168,-1.516008764,-0.555539273,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.263926561,-0.361194924,1.243489561,0.556175624,-0.8743066,-1.565478389,1.541207882,0
-0.331485442,-0.286958725,-0.39575017,-1.67259443,-1.023476216,0.900906514,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.248374042,-0.361194924,1.243489561,0.618964097,-0.951766517,0.262855535,-0.791239967,0
-0.403348537,-0.286958725,-0.397938795,-1.467580208,-1.068939285,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.165344391,-0.248374042,-0.361194924,1.243489561,0.618964097,1.449490893,-0.712255891,1.436769919,0
-0.515135573,-0.286958725,-0.400153168,-1.533765901,-1.687680551,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.263926561,-0.361194924,1.243489561,0.688729065,1.488220852,0.994189105,1.019018065,0
-0.283576712,-0.273436764,-0.397938795,-1.730708697,-2.116807558,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.263926561,-0.361194924,1.172538648,0.688729065,1.178381186,1.034818748,-0.303862804,0
-0.239660376,-0.273436764,-0.389158546,-1.943794345,-1.15986542,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.263926561,-0.431862323,1.172538648,0.765470531,-0.8743066,1.481744818,-0.26905015,0
-0.159812493,-0.236251369,-0.380352549,-1.859851514,-0.670860226,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.263926561,-0.431862323,1.172538648,0.765470531,-0.022247519,0.222225893,-0.860865276,0
-0.479204026,-0.259914802,-0.378138175,-1.501480197,-0.067642934,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.263926561,-0.431862323,1.108037821,0.835235504,-0.796846684,-0.10281125,-1.487493056,0
-0.539089938,-0.280197744,-0.386944172,-1.386865947,-1.974874078,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.165344391,-0.263926561,-0.496105411,1.172538648,0.835235504,-0.951766517,0.262855535,0.879767447,0
-0.714755281,-0.300480687,-0.397938795,-1.800122961,-2.228801945,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.263926561,-0.496105411,1.108037821,0.905000471,1.836790476,0.709781606,0.636078866,0
-0.602968245,-0.3309051,-0.415550788,-1.867922941,-1.289601492,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.263926561,-0.496105411,1.108037821,0.905000471,-1.184146266,-1.484219104,-0.930490585,0
-0.48319642,-0.368090494,-0.430948409,-1.825951525,-1.484760028,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.263926561,-0.496105411,1.108037821,0.905000471,-1.029226433,1.075448391,-0.826052621,0
-0.355439807,-0.368090494,-0.433162782,-1.730708697,-0.903719842,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.263926561,-0.553924192,1.108037821,0.967788944,-0.564466935,1.197337319,0.009451086,0
-0.53110515,-0.388373436,-0.435351407,-1.880837222,-1.397160458,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.263926561,-0.553924192,1.049987073,0.967788944,-0.680656809,2.131819103,-1.000115894,0
-0.447264872,-0.381612455,-0.437565781,-1.880837222,-2.124569545,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.263926561,-0.553924192,1.049987073,0.967788944,-0.719386768,1.969300531,0.04426374,0
-0.423310508,-0.368090494,-0.439754406,-1.887294363,-1.502501713,0.920055137,1.77109998,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.263926561,-0.553924192,1.049987073,0.967788944,-0.603196893,2.09118946,-1.000115894,0
