-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
-0.551067121,-0.391753927,-0.44634603,-2.185937127,-2.397347953,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.180104053,-0.282935193,-0.553924192,1.049987073,1.037553912,-0.758116726,2.131819103,-1.313429784,0
-0.299546288,-0.42555883,-0.4573664,-2.074551448,-0.976904293,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.298487711,-0.553924192,1.049987073,1.037553912,0.132672314,1.928670889,0.810142138,0
-0.62692261,-0.442461283,-0.466146648,-2.051951455,-1.483651173,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.282935193,-0.61816728,1.049987073,1.114295378,1.410760935,-0.427848392,-0.58236404,0
-0.479204026,-0.476266186,-0.47276402,-1.887294363,0.32932727,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.282935193,-0.61816728,1.049987073,1.114295378,-0.951766517,0.384744464,-0.651989349,0
-0.555059515,-0.486407657,-0.479355644,-1.553137324,-0.711887872,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.282935193,-0.682410372,1.049987073,1.114295378,0.403782021,0.18159625,0.183514358,0
-0.586998669,-0.483027167,-0.483758642,-1.373951666,-1.462582922,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.282935193,-0.682410372,0.985486241,1.114295378,-0.913036559,0.587892677,0.810142138,0
-0.471219237,-0.51345158,-0.485973016,-1.393323088,-0.462395426,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.282935193,-0.682410372,0.985486241,1.114295378,-0.796846684,-1.402959818,1.401957264,0
-0.311523471,-0.537115012,-0.499156263,-1.14633745,-0.424694345,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.282935193,-0.682410372,0.985486241,1.184060346,-1.10668635,-0.834144819,0.04426374,0
-0.790610771,-0.550636974,-0.505773635,-1.317451683,-1.837376018,0.900906514,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.282935193,-0.682410372,0.920985413,1.184060346,-0.951766517,0.425374106,1.506395228,0
-0.507150785,-0.537115012,-0.50796226,-1.677437286,-1.716510789,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.298487711,-0.682410372,0.920985413,1.184060346,0.752351645,-0.021551964,-0.094986878,0
-0.798595558,-0.570919917,-0.521171256,-1.94218006,-2.131222677,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.282935193,-0.753077767,0.920985413,1.253825318,-0.913036559,-1.321700533,0.322764976,0
-0.618937821,-0.570919917,-0.512365259,-1.89859436,-0.793943166,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.282935193,-0.753077767,0.920985413,1.253825318,-1.029226433,1.603633747,-1.348242438,0
-0.379394171,-0.543875993,-0.505773635,-1.79366582,-0.619852881,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.193387749,-0.298487711,-0.753077767,0.920985413,1.253825318,-0.913036559,0.425374106,-0.89567793,0
-0.594983456,-0.564158936,-0.50796226,-1.838865807,-1.107749221,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.298487711,-0.817320859,0.850034501,1.253825318,-0.796846684,-0.712255891,-0.930490585,0
-0.539089938,-0.581061387,-0.518956881,-1.52085162,0.737386026,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.282935193,-0.817320859,0.850034501,1.253825318,-0.990496475,0.059707322,1.401957264,0
-0.50315839,-0.608105311,-0.52335988,-1.309380257,-0.506749639,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.298487711,-0.817320859,0.850034501,1.253825318,-0.835576642,-0.062181607,-1.557118365,0
-0.622930215,-0.587822368,-0.534354502,-1.18669458,0.124189036,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.298487711,-0.817320859,0.850034501,1.253825318,-0.913036559,0.100336964,-1.417867747,0
-0.535097544,-0.621627272,-0.529977252,-0.889666101,-0.242842074,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.298487711,-0.875139641,0.785533673,1.253825318,-0.913036559,0.059707322,1.088643374,0
-0.571029092,-0.587822368,-0.521171256,-1.196380292,-2.445028732,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.298487711,-0.875139641,0.785533673,1.253825318,-1.029226433,-0.184070535,-0.826052621,0
-0.423310508,-0.577680897,-0.514553884,-1.096294609,0.231748002,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.298487711,-0.875139641,0.785533673,1.253825318,-0.913036559,0.059707322,-0.965303239,0
-0.694793311,-0.564158936,-0.514553884,-0.858994683,-0.207358704,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.282935193,-0.875139641,0.785533673,1.253825318,-0.758116726,0.506633392,-1.000115894,0
-0.802587953,-0.543875993,-0.50796226,-0.744380433,-1.468127198,0.913654918,1.180292758,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.298487711,-0.875139641,0.785533673,1.253825318,-1.184146266,-1.443589461,0.148701704,0
-0.343462625,-0.530354032,-0.499156263,-0.933251802,0.1896115,0.913654918,0.983357015,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.298487711,-0.875139641,0.785533673,1.253825318,0.171402272,1.156707676,-0.025361569,0
-0.798595558,-0.543875993,-0.512365259,-1.060780334,-1.536876228,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.193387749,-0.317496344,-0.939382729,0.727482926,1.253825318,-0.990496475,0.384744464,-1.800806946,0
-0.567036697,-0.564158936,-0.516768257,-1.201223147,-0.786181178,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.298487711,-1.003625817,0.727482926,1.316613791,-1.10668635,0.344114821,1.645645845,0
-0.48319642,-0.564158936,-0.50796226,-1.260951701,-0.466830847,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.193387749,-0.298487711,-1.003625817,0.727482926,1.316613791,-1.067956392,0.262855535,-1.557118365,0
-0.694793311,-0.587822368,-0.518956881,-1.084994613,0.660875009,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-1.003625817,0.727482926,1.316613791,-0.951766517,1.888041246,-1.417867747,0
-0.854489078,-0.608105311,-0.525574255,-0.783123278,0.022174347,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.317496344,-1.003625817,0.662982098,1.253825318,-0.913036559,2.131819103,-0.860865276,0
-0.778633588,-0.608105311,-0.534354502,-0.632994753,-0.273890022,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.298487711,-1.003625817,0.662982098,1.253825318,-1.416526016,2.09118946,-1.000115894,0
-0.686808522,-0.608105311,-0.529977252,-0.842851831,-1.75421187,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.298487711,-1.003625817,0.662982098,1.316613791,0.055212397,2.050559817,-1.52230571,0
-0.806580347,-0.594583349,-0.536568876,-1.299694545,-2.019228291,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.298487711,-1.074293216,0.598481266,1.316613791,-0.8743066,-1.484219104,-1.139366511,0
-0.834527106,-0.638529724,-0.540971874,-1.357808813,-0.971360017,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.317496344,-1.074293216,0.598481266,1.316613791,-0.796846684,-1.077922676,-0.512738731,0
-0.662854157,-0.645290705,-0.547563498,-1.235123138,0.522268095,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,-1.074293216,0.598481266,1.253825318,0.752351645,1.034818748,-0.58236404,0
-0.62692261,-0.658812665,-0.551966497,-0.994594641,-0.048792393,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,-1.138536308,0.598481266,1.316613791,-0.719386768,1.034818748,-0.338675459,0
-0.858481471,-0.68923708,-0.55418087,-0.886437531,0.321565283,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.317496344,-1.138536308,0.598481266,1.253825318,-1.261606183,1.156707676,1.645645845,0
-0.714755281,-0.672334627,-0.549777871,-0.683037595,0.140821866,0.900906514,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.317496344,-1.138536308,0.527530353,1.253825318,0.326322105,0.222225893,-0.860865276,0
-0.734717253,-0.672334627,-0.545374873,-0.844466116,-1.990398053,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,-1.138536308,0.527530353,1.253825318,-1.145416308,-1.118552319,-1.000115894,0
-0.758671617,-0.658812665,-0.547563498,-1.06562319,-0.779528046,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.298487711,-1.138536308,0.463029525,1.253825318,-1.222876225,0.547263035,-1.417867747,0
-0.57901388,-0.672334627,-0.549777871,-1.280323123,-1.214199331,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.193387749,-0.317496344,-1.196355089,0.463029525,1.253825318,0.171402272,1.400485533,-0.234237495,0
-0.850496683,-0.672334627,-0.551966497,-1.683894426,-2.904094833,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.193387749,-0.317496344,-1.196355089,0.463029525,1.253825318,1.95298035,1.116078033,1.645645845,0
-0.802587953,-0.672334627,-0.551966497,-1.67259443,-0.079840342,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.180104053,-0.317496344,-1.196355089,0.463029525,1.253825318,0.287592147,0.303485178,-0.060174223,0
-0.822549924,-0.68923708,-0.551966497,-1.545065898,-0.91591725,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,-1.196355089,0.463029525,1.253825318,-1.029226433,-0.834144819,1.506395228,0
-0.934336961,-0.68923708,-0.551966497,-1.56120875,-1.099987233,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.317496344,-1.196355089,0.404978778,1.253825318,-0.758116726,1.034818748,0.705704175,0
-0.507150785,-0.70275904,-0.556369495,-1.577351602,-0.562192405,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,-1.196355089,0.404978778,1.253825318,-1.184146266,0.344114821,-0.234237495,0
-0.882435837,-0.672334627,-0.556369495,-1.293237405,-1.077810127,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.317496344,-1.196355089,0.404978778,1.253825318,-1.184146266,-0.265329821,1.36714461,0
-0.866466259,-0.709520021,-0.565175492,-1.222208855,-1.346153113,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.317496344,-1.260598177,0.404978778,1.253825318,1.52695081,-0.224700178,1.436769919,0
-0.734717253,-0.726422474,-0.571767116,-1.269023127,-1.21198162,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,-1.331265576,0.404978778,1.184060346,1.604410726,0.62852232,1.227893992,0
-0.714755281,-0.726422474,-0.573981489,-1.659680148,-1.121055484,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,-1.331265576,0.34047795,1.184060346,-0.913036559,0.709781606,-0.930490585,0
-0.698785705,-0.753466396,-0.578358739,-1.666137288,-1.938281852,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.317496344,-1.331265576,0.34047795,1.184060346,-0.913036559,-1.606108032,0.113889049,0
-0.846504289,-0.763607868,-0.582761737,-1.961551483,-1.847355717,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-1.331265576,0.275977118,1.114295378,1.914250392,1.034818748,1.471582573,0
-0.810572741,-0.763607868,-0.584976111,-1.900208644,-1.40381359,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.193387749,-0.317496344,-1.331265576,0.275977118,1.114295378,0.171402272,1.075448391,-0.512738731,0
-0.774641194,-0.777129829,-0.587164736,-1.785594395,-0.204032138,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.193387749,-0.317496344,-1.389084357,0.275977118,1.114295378,-0.8743066,0.222225893,-1.626743674,0
-0.922359778,-0.804173752,-0.589379109,-1.457894497,-0.714105583,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.208147411,-0.317496344,-1.389084357,0.275977118,1.114295378,-0.913036559,-0.99666339,-0.651989349,0
-0.81855753,-0.814315223,-0.591567734,-1.312608828,-0.057663236,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-1.459751756,0.275977118,1.114295378,-1.145416308,-0.021551964,-1.90524491,0
-0.974260902,-0.821076204,-0.589379109,-0.918723235,-0.502314218,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.317496344,-1.459751756,0.205026205,1.114295378,0.907271478,0.709781606,0.218327012,0
-0.750686829,-0.810934733,-0.589379109,-0.831551834,-0.284978575,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.193387749,-0.317496344,-1.459751756,0.205026205,1.114295378,1.798060518,-0.265329821,0.844954793,0
-0.682816128,-0.810934733,-0.598185106,-0.350494841,0.80280849,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.193387749,-0.317496344,-1.459751756,0.140525377,1.037553912,1.52695081,-0.99666339,0.218327012,0
-0.850496683,-0.814315223,-0.602562357,-0.284309147,-1.006843387,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.317496344,-1.459751756,0.140525377,1.037553912,-1.300336141,1.441115176,-1.626743674,0
-0.930344566,-0.841359146,-0.600373731,-0.547437637,-0.647574264,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.317496344,-1.459751756,0.140525377,1.037553912,0.171402272,2.09118946,-1.313429784,0
-0.870458654,-0.821076204,-0.598185106,-0.684651879,-0.758459796,0.900906514,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.193387749,-0.317496344,-1.459751756,0.140525377,1.037553912,-0.951766517,-0.468478034,0.705704175,0
-0.726732464,-0.797412771,-0.589379109,-0.800880415,-0.772874915,0.920055137,1.77109998,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.317496344,-1.459751756,0.140525377,0.967788944,-1.416526016,1.644263389,-0.860865276,0
-0.666846552,-0.79065179,-0.587164736,-1.083380327,-1.267424386,0.900906514,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.317496344,-1.459751756,0.08247463,0.967788944,0.442511979,-0.10281125,-0.58236404,0
-0.662854157,-0.746705415,-0.584976111,-1.348123103,-0.428020911,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-1.459751756,0.08247463,0.967788944,0.21013223,1.034818748,-0.791239967,0
-0.894413019,-0.760227377,-0.580573112,-1.453051641,-1.886165653,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.193387749,-0.317496344,-1.459751756,0.08247463,0.967788944,0.171402272,-0.021551964,-0.26905015,0
-0.499165996,-0.746705415,-0.571767116,-1.215751714,0.668636997,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,-1.459751756,0.08247463,0.967788944,0.248862188,0.059707322,-0.443113422,0
-0.726732464,-0.753466396,-0.571767116,-0.99136607,0.221768305,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.317496344,-1.459751756,0.08247463,0.967788944,0.171402272,0.019077679,-0.025361569,0
-0.858481471,-0.739944435,-0.569578491,-0.944551799,-0.501205362,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,-1.459751756,0.017973802,0.905000471,0.171402272,0.953559462,-0.930490585,0
-0.862473865,-0.68923708,-0.565175492,-1.094680323,-1.277404084,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-1.459751756,0.017973802,0.905000471,-0.990496475,1.075448391,1.576020536,0
-0.762664012,-0.682476099,-0.556369495,-1.317451683,-1.418228709,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-1.459751756,-0.04652703,0.905000471,-0.8743066,1.116078033,-0.234237495,0
-0.686808522,-0.645290705,-0.549777871,-1.475651633,-2.243217064,0.900906514,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.317496344,-1.389084357,-0.04652703,0.905000471,-0.951766517,2.050559817,-0.756427312,0
-0.634907398,-0.652051686,-0.538757501,-1.52085162,-0.505640784,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-1.389084357,-0.04652703,0.905000471,-0.680656809,0.303485178,-1.069741203,0
-0.658861763,-0.631768743,-0.534354502,-1.336823105,-1.69987796,0.920055137,1.574164237,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-1.331265576,-0.04652703,0.905000471,-0.796846684,0.303485178,-0.791239967,0
-0.511143179,-0.621627272,-0.532165877,-1.472423064,-2.17557689,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-1.331265576,-0.04652703,0.905000471,-1.10668635,0.222225893,-1.139366511,0
-0.515135573,-0.587822368,-0.529977252,-1.649994437,-1.272968663,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.208147411,-0.33477692,-1.331265576,-0.04652703,0.835235504,-1.10668635,-0.793515177,1.193081337,0
-0.431295296,-0.550636974,-0.521171256,-1.530537331,-1.438188105,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-1.331265576,-0.117477943,0.905000471,1.449490893,-0.99666339,-0.512738731,0
-0.399356143,-0.564158936,-0.514553884,-1.708108705,-1.834049452,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.33477692,-1.331265576,-0.117477943,0.835235504,-0.951766517,1.481744818,-1.417867747,0
-0.754679223,-0.564158936,-0.512365259,-1.900208644,-3.060443432,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.208147411,-0.317496344,-1.331265576,-0.117477943,0.835235504,-1.339066099,0.344114821,0.113889049,0
-0.499165996,-0.530354032,-0.503559262,-2.108451437,-1.237485293,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.208147411,-0.317496344,-1.260598177,-0.181978771,0.835235504,0.597431812,-0.062181607,1.645645845,0
-0.443272478,-0.550636974,-0.50796226,-2.001908613,-1.679918563,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.208147411,-0.317496344,-1.196355089,-0.181978771,0.765470531,1.95298035,0.344114821,-0.060174223,0
-0.586998669,-0.543875993,-0.514553884,-2.240822824,-1.615604955,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.208147411,-0.317496344,-1.196355089,-0.181978771,0.765470531,0.287592147,0.547263035,-0.129799532,0
-0.375401778,-0.51345158,-0.501370637,-2.213379976,-1.496957436,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-1.196355089,-0.181978771,0.765470531,-0.564466935,0.872300177,-0.756427312,0
-0.778633588,-0.476266186,-0.483758642,-2.09392287,-1.99816004,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.317496344,-1.138536308,-0.181978771,0.765470531,-0.719386768,1.034818748,-0.791239967,0
-0.487188814,-0.455983243,-0.466146648,-2.147194282,-0.408061516,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.208147411,-0.317496344,-1.138536308,-0.240029518,0.688729065,1.449490893,0.222225893,0.879767447,0
-0.411333325,-0.42555883,-0.463958024,-1.827565811,0.249489687,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.208147411,-0.317496344,-1.138536308,-0.240029518,0.688729065,-1.416526016,1.441115176,0.984205411,0
-0.507150785,-0.442461283,-0.463958024,-1.343280246,-0.153024793,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-1.074293216,-0.240029518,0.688729065,-0.913036559,0.872300177,-0.860865276,0
-0.618937821,-0.418797849,-0.4573664,-1.281937408,-1.253009267,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.208147411,-0.317496344,-1.074293216,-0.240029518,0.618964097,-1.145416308,1.075448391,-1.139366511,0
-0.72274007,-0.405275888,-0.452963402,-1.290008835,-0.595458065,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-1.003625817,-0.240029518,0.618964097,0.287592147,-0.630996606,-1.278617129,0
-0.575021486,-0.412036868,-0.448560403,-1.218980285,-0.54445072,0.920055137,1.574164237,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-1.003625817,-0.304530346,0.618964097,-1.610175807,1.319226247,1.645645845,0
-0.24365277,-0.412036868,-0.448560403,-1.391708802,-0.339312486,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-0.939382729,-0.304530346,0.618964097,0.365052063,0.384744464,-0.094986878,0
-0.455249661,-0.405275888,-0.450749028,-1.461123067,-1.158756565,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.33477692,-0.875139641,-0.369031178,0.618964097,-0.796846684,0.587892677,1.297519301,0
-0.523120362,-0.381612455,-0.448560403,-1.327137394,0.109773917,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-0.875139641,-0.369031178,0.556175624,-1.067956392,0.466003749,1.645645845,0
-0.523120362,-0.361329514,-0.441943031,-1.309380257,-1.382745339,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.208147411,-0.317496344,-0.875139641,-0.369031178,0.556175624,-0.951766517,0.100336964,1.471582573,0
-0.575021486,-0.388373436,-0.437565781,-1.147951736,-0.796160877,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-0.817320859,-0.369031178,0.556175624,-0.951766517,0.384744464,-0.443113422,0
-0.295553894,-0.354568533,-0.435351407,-1.123737457,-1.379418773,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.208147411,-0.317496344,-0.817320859,-0.369031178,0.556175624,-1.145416308,0.547263035,-0.234237495,0
-0.283576712,-0.368090494,-0.428759784,-1.126966028,-1.392725036,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-0.753077767,-0.439982091,0.556175624,-0.835576642,0.791040891,1.332331955,0
-0.407340931,-0.3309051,-0.424356785,-1.204451718,-1.279621795,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-0.753077767,-0.439982091,0.486410657,-0.641926851,-1.443589461,-0.930490585,0
-0.806580347,-0.337666081,-0.417765161,-1.461123067,-1.129926327,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.208147411,-0.317496344,-0.682410372,-0.504482918,0.486410657,1.449490893,1.116078033,-0.234237495,0
-0.431295296,-0.317383139,-0.404556167,-1.351351672,-1.52689653,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.208147411,-0.317496344,-0.682410372,-0.504482918,0.416645685,1.914250392,1.034818748,-0.164612187,0
-0.690800916,-0.300480687,-0.402341793,-1.498251627,-1.437079249,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-0.61816728,-0.504482918,0.416645685,-0.44827706,0.791040891,-0.060174223,0
-0.355439807,-0.286958725,-0.402341793,-1.436908789,0.207353185,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-0.553924192,-0.504482918,0.416645685,1.52695081,2.050559817,-0.060174223,0
-0.363424595,-0.303861177,-0.402341793,-1.338437391,-2.042514252,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.208147411,-0.317496344,-0.553924192,-0.504482918,0.416645685,1.914250392,0.100336964,-0.547551386,0
-0.610953033,-0.310622158,-0.404556167,-1.532151616,-2.448355298,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-0.496105411,-0.562533666,0.339904218,-0.796846684,0.62852232,0.148701704,0
-0.622930215,-0.3309051,-0.415550788,-1.528923046,-0.321570801,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-0.431862323,-0.562533666,0.339904218,-1.222876225,-1.524848746,1.193081337,0
-0.371409384,-0.3309051,-0.417765161,-1.382023092,-1.106640365,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-0.361194924,-0.562533666,0.339904218,1.52695081,1.197337319,-0.756427312,0
-0.347455019,-0.310622158,-0.411147789,-1.272251697,-0.494552231,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.317496344,-0.361194924,-0.562533666,0.339904218,-0.951766517,-1.362330175,-2.253371454,0
-0.563044303,-0.300480687,-0.400153168,-1.138266024,-1.75421187,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.208147411,-0.317496344,-0.361194924,-0.627034493,0.270139251,0.403782021,-1.159181961,-0.094986878,0
-0.594983456,-0.303861177,-0.397938795,-1.356194528,-1.949370405,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.33477692,-0.296951832,-0.627034493,0.270139251,-0.641926851,0.709781606,-0.860865276,0
-0.347455019,-0.300480687,-0.400153168,-1.401394514,-0.414714648,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.317496344,-0.232708744,-0.627034493,0.270139251,1.604410726,-0.468478034,0.949392756,0
-0.351447412,-0.303861177,-0.397938795,-1.475651633,-1.607842968,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.208147411,-0.317496344,-0.232708744,-0.691535326,0.270139251,1.836790476,-0.834144819,-0.756427312,0
-0.571029092,-0.300480687,-0.397938795,-1.312608828,-1.347261969,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.33477692,-0.174889962,-0.691535326,0.207350778,0.752351645,-0.671626248,-0.129799532,0
-0.219698405,-0.303861177,-0.402341793,-1.238351708,0.145257287,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-0.174889962,-0.691535326,0.207350778,-1.300336141,-1.890515531,1.262706646,0
-0.43528769,-0.280197744,-0.400153168,-1.154408877,-0.986883991,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.317496344,-0.110646874,-0.691535326,0.207350778,-0.564466935,1.116078033,-1.90524491,0
-0.650876974,-0.286958725,-0.397938795,-1.091451753,0.467934184,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-0.039979475,-0.762486234,0.207350778,1.95298035,0.262855535,0.04426374,0
-0.231675587,-0.249773331,-0.386944172,-0.87352325,-0.024397576,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.317496344,-0.039979475,-0.762486234,0.207350778,-0.796846684,0.994189105,1.541207882,0
-0.662854157,-0.280197744,-0.384755547,-0.965537507,-1.780824397,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.33477692,0.024263617,-0.762486234,0.13758581,-1.067956392,-0.468478034,-2.114120836,0
-0.575021486,-0.280197744,-0.386944172,-1.054323193,-0.242842074,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.33477692,0.088506705,-0.826987066,0.13758581,1.410760935,-1.809256246,0.148701704,0
-0.706770494,-0.259914802,-0.384755547,-1.060780334,0.054331151,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.317496344,0.088506705,-0.826987066,0.13758581,-1.610175807,1.116078033,-2.114120836,0
-0.539089938,-0.253153821,-0.373735177,-1.152794591,-2.439484456,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.193387749,-0.33477692,0.146325486,-0.826987066,0.13758581,0.093942355,-0.956033748,-0.89567793,0
-0.311523471,-0.253153821,-0.371546552,-1.591880169,-1.798566082,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.193387749,-0.350329437,0.210568574,-0.826987066,0.13758581,1.410760935,-0.021551964,-0.060174223,0
-0.295553894,-0.253153821,-0.380352549,-1.774294398,-2.378497413,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.33477692,0.281235973,-0.885037813,0.067820838,-0.951766517,0.18159625,0.287952321,0
-0.187759252,-0.249773331,-0.386944172,-1.97608005,-2.727786838,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.208147411,-0.33477692,0.281235973,-0.885037813,0.067820838,-1.145416308,-0.10281125,-0.234237495,0
-0.227683194,-0.259914802,-0.389158546,-2.103608582,-1.646652904,0.900906514,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.208147411,-0.317496344,0.409722153,-0.885037813,0.067820838,-0.758116726,-0.10281125,1.019018065,0
-0.203728828,-0.266675783,-0.378138175,-1.90182293,-0.452415728,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.33477692,0.409722153,-0.885037813,0.067820838,-1.067956392,0.384744464,0.183514358,0
-0.179774463,-0.259914802,-0.386944172,-1.659680148,-0.87821617,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.350329437,0.467540935,-0.885037813,0.067820838,-1.184146266,0.222225893,1.36714461,0
-0.319508259,-0.317383139,-0.404556167,-1.477265919,-0.286087431,0.894506295,-1.970679096,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.33477692,0.467540935,-0.949538641,-0.008920629,1.52695081,0.425374106,1.332331955,0
-0.682816128,-0.337666081,-0.419953787,-1.18669458,0.578819716,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.33477692,0.531784023,-0.949538641,-0.008920629,1.449490893,1.075448391,-0.477926077,0
-0.543082332,-0.354568533,-0.422142412,-0.857380398,-0.976904293,0.900906514,-0.789064651,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,0.602451422,-0.949538641,-0.008920629,-0.719386768,-1.402959818,-1.974870218,0
-0.499165996,-0.300480687,-0.413362164,-1.138266024,-2.20884255,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,0.666694514,-1.014039469,-0.078685596,-0.254627269,1.197337319,1.645645845,0
-0.415325719,-0.3309051,-0.413362164,-1.414308796,-1.533549662,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,0.666694514,-1.014039469,-0.078685596,0.403782021,1.319226247,-0.094986878,0
-0.311523471,-0.324144119,-0.413362164,-1.227051711,-0.841623944,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.317496344,0.730937602,-1.014039469,-0.078685596,-1.145416308,-0.590366963,1.332331955,0
-0.419318113,-0.317383139,-0.411147789,-1.25449456,-1.381636483,0.913654918,0.983357015,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,0.730937602,-1.014039469,-0.078685596,-0.796846684,-0.793515177,0.079076395,0
-0.275591924,-0.310622158,-0.402341793,-1.491794486,-0.828317681,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.33477692,0.788756383,-1.014039469,-0.078685596,-1.067956392,0.019077679,-0.89567793,0
-0.495173603,-0.317383139,-0.411147789,-1.524080191,-1.748667593,0.900906514,-0.789064651,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.33477692,0.788756383,-1.084990382,-0.141474069,1.52695081,0.059707322,0.079076395,0
-0.487188814,-0.324144119,-0.415550788,-1.462737352,-0.777310336,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,0.852999471,-1.084990382,-0.141474069,1.643140685,0.506633392,-0.791239967,0
-0.299546288,-0.324144119,-0.417765161,-1.425608793,-1.498066292,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.350329437,0.852999471,-1.084990382,-0.141474069,0.674891729,0.547263035,-0.756427312,0
-0.395363748,-0.324144119,-0.413362164,-1.280323123,0.94474197,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.350329437,0.92366687,-1.084990382,-0.141474069,0.442511979,-0.10281125,-0.930490585,0
-0.303538683,-0.324144119,-0.411147789,-1.252880275,-1.535767372,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.350329437,0.92366687,-1.149491214,-0.211239037,1.643140685,-0.021551964,-0.547551386,0
-0.654869369,-0.310622158,-0.406744792,-1.461123067,-2.20884255,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.350329437,0.92366687,-1.149491214,-0.211239037,-0.719386768,0.425374106,-1.940057564,0
-0.331485442,-0.324144119,-0.411147789,-1.756537261,-1.509154845,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.33477692,1.05215305,-1.149491214,-0.281004009,-0.8743066,0.384744464,-1.383055093,0
-0.658861763,-0.286958725,-0.391347171,-1.641923011,0.089814521,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.350329437,1.05215305,-1.149491214,-0.281004009,-0.835576642,1.116078033,1.6804585,0
-0.251637559,-0.253153821,-0.378138175,-1.553137324,-0.854930208,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.180104053,-0.350329437,1.05215305,-1.149491214,-0.281004009,1.875520434,-1.484219104,-0.373488113,0
-0.283576712,-0.266675783,-0.380352549,-1.816265813,-2.910747965,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.350329437,1.05215305,-1.149491214,-0.281004009,0.248862188,1.156707676,0.04426374,0
-0.403348537,-0.303861177,-0.391347171,-1.827565811,0.615411942,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.33477692,1.109971832,-1.207541961,-0.281004009,-0.835576642,2.050559817,1.610833191,0
-0.187759252,-0.273436764,-0.39575017,-1.461123067,-0.895957855,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.350329437,1.109971832,-1.207541961,-0.357745475,-0.990496475,-0.956033748,-0.965303239,0
