-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
-0.335477836,-0.280197744,-0.389158546,-1.378794521,-0.908155263,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.33477692,1.109971832,-1.207541961,-0.357745475,-0.680656809,1.034818748,1.401957264,0
-0.351447412,-0.300480687,-0.389158546,-1.546680183,-2.264285315,0.920055137,1.77109998,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.33477692,1.109971832,-1.207541961,-0.357745475,1.604410726,-0.021551964,-0.617176695,0
-0.155820099,-0.266675783,-0.386944172,-1.656451578,-0.98466628,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.350329437,1.17421492,-1.207541961,-0.427510443,-0.680656809,1.197337319,1.645645845,0
-0.331485442,-0.253153821,-0.382541174,-1.740394409,-0.851603642,0.900906514,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.180104053,-0.33477692,1.17421492,-1.272042789,-0.427510443,0.21013223,-0.10281125,-1.452680402,0
-0.24365277,-0.229490389,-0.371546552,-1.543451613,-1.062286152,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.33477692,1.244882319,-1.272042789,-0.427510443,-1.10668635,1.156707676,0.392390285,0
-0.203728828,-0.229490389,-0.362740555,-1.798508677,-1.404922445,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,1.244882319,-1.272042789,-0.427510443,-0.564466935,-0.793515177,0.322764976,0
-0.606960639,-0.229490389,-0.360551929,-1.653223007,-0.26723689,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.193387749,-0.33477692,1.244882319,-1.342993702,-0.490298916,1.449490893,-0.834144819,0.148701704,0
-0.495173603,-0.199065975,-0.353934557,-1.688737282,-1.262988965,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.317496344,1.244882319,-1.342993702,-0.490298916,-0.835576642,0.059707322,-1.034928548,0
-0.227683194,-0.209207446,-0.353934557,-1.838865807,-1.936064142,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.33477692,1.244882319,-1.342993702,-0.490298916,1.798060518,0.709781606,0.113889049,0
-0.383386566,-0.205826956,-0.347342935,-1.475651633,0.287190767,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.33477692,1.309125407,-1.342993702,-0.490298916,-0.8743066,1.156707676,0.253139667,0
-0.48319642,-0.205826956,-0.34515431,-1.377180236,-0.828317681,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.33477692,1.309125407,-1.342993702,-0.490298916,0.132672314,-0.834144819,1.436769919,0
-0.391371354,-0.1551196,-0.334133939,-1.125351743,-0.630941435,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.33477692,1.309125407,-1.342993702,-0.490298916,-0.951766517,0.059707322,-1.278617129,0
-0.33947023,-0.158500091,-0.323139317,-0.844466116,0.039916032,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.180104053,-0.350329437,1.309125407,-1.342993702,-0.560063884,0.132672314,-1.443589461,-1.069741203,0
-0.311523471,-0.128075677,-0.320950692,-0.616851901,1.054518646,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.33477692,1.373368499,-1.342993702,-0.560063884,0.558701854,1.156707676,0.079076395,0
-0.459242055,-0.165261071,-0.320950692,-0.547437637,-1.593427849,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.350329437,1.373368499,-1.342993702,-0.560063884,-0.835576642,0.384744464,-1.139366511,0
-0.391371354,-0.158500091,-0.320950692,-0.636223323,-0.573280958,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.350329437,1.373368499,-1.342993702,-0.560063884,-1.184146266,-0.915404105,1.332331955,0
-0.359432201,-0.158500091,-0.316547693,-1.041408912,-1.373874497,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.350329437,1.373368499,-1.342993702,-0.629828856,-0.022247519,1.075448391,-0.860865276,0
-0.131865734,-0.128075677,-0.31433332,-1.067237475,-0.428020911,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.350329437,1.373368499,-1.401044449,-0.629828856,-0.293357227,1.522374461,-1.626743674,0
-0.323500653,-0.114553716,-0.2989357,-1.322294539,-2.335252056,0.900906514,-1.182936131,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.350329437,1.373368499,-1.401044449,-0.629828856,-1.184146266,0.222225893,1.645645845,0
-0.155820099,-0.097651264,-0.281323705,-1.604794451,-0.9469652,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.350329437,1.373368499,-1.401044449,-0.629828856,1.95298035,-0.346589106,0.079076395,0
-0.618937821,-0.05370489,-0.265926085,-1.911508641,-0.798378587,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.180104053,-0.350329437,1.437611587,-1.471995362,-0.629828856,1.95298035,0.019077679,-0.025361569,0
-0.259622346,-0.040182928,-0.250528464,-1.89859436,-1.19313108,0.900906514,-1.182936131,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.193387749,-0.350329437,1.437611587,-1.401044449,-0.706570318,0.481241938,0.18159625,-0.129799532,0
-0.391371354,-0.046943909,-0.252742837,-1.711337275,-0.958053753,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.350329437,1.437611587,-1.401044449,-0.706570318,0.171402272,0.547263035,-0.26905015,0
-0.143842916,-0.090890284,-0.281323705,-1.485337345,-0.637594566,0.900906514,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.180104053,-0.350329437,1.437611587,-1.401044449,-0.706570318,-0.951766517,0.953559462,-0.965303239,0
-0.307531077,-0.111173225,-0.296747075,-1.56120875,-1.604516402,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.350329437,1.437611587,-1.401044449,-0.706570318,-1.067956392,-1.118552319,0.844954793,0
-0.363424595,-0.114553716,-0.296747075,-1.457894497,0.597670257,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.350329437,1.437611587,-1.401044449,-0.77633529,-0.719386768,-2.053034102,-0.094986878,0
-0.479204026,-0.128075677,-0.305527322,-1.495023057,-1.208655055,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.193387749,-0.350329437,1.437611587,-1.401044449,-0.77633529,-1.145416308,2.09118946,1.332331955,0
-0.319508259,-0.114553716,-0.31433332,-1.509551624,-2.055820516,0.920055137,1.77109998,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.350329437,1.437611587,-1.401044449,-0.77633529,-1.726365682,0.547263035,1.506395228,0
-0.46323445,-0.14835862,-0.307741696,-1.640308725,-0.097582027,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.208147411,-0.350329437,1.437611587,-1.401044449,-0.77633529,-1.029226433,1.116078033,0.844954793,0
-0.219698405,-0.128075677,-0.307741696,-1.495023057,0.063201994,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.350329437,1.437611587,-1.342993702,-0.77633529,1.488220852,0.303485178,-0.651989349,0
-0.363424595,-0.090890284,-0.2989357,-1.462737352,-1.224179028,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.193387749,-0.350329437,1.437611587,-1.342993702,-0.77633529,0.287592147,-0.224700178,-0.373488113,0
-0.275591924,-0.111173225,-0.290129703,-1.503094483,-1.447058947,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.350329437,1.437611587,-1.342993702,-0.839123763,-0.099707436,-0.99666339,-0.965303239,0
-0.359432201,-0.111173225,-0.290129703,-1.29485169,-0.259474903,0.920055137,1.574164237,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.33477692,1.437611587,-1.342993702,-0.839123763,-1.493985932,-0.752885534,-0.89567793,0
-0.523120362,-0.084129303,-0.281323705,-1.235123138,0.017738926,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.350329437,1.437611587,-1.342993702,-0.839123763,-1.029226433,1.603633747,1.471582573,0
-0.347455019,-0.111173225,-0.285726704,-0.791194703,-0.30050255,0.913654918,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.350329437,1.437611587,-1.272042789,-0.839123763,1.52695081,2.009930174,0.079076395,0
-0.563044303,-0.141597639,-0.296747075,-0.933251802,-0.96581574,0.913654918,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.350329437,1.437611587,-1.272042789,-0.839123763,1.759330559,1.847411603,-0.129799532,0
-0.606960639,-0.121314697,-0.316547693,-1.438523074,-2.387368256,0.913654918,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.350329437,1.437611587,-1.207541961,-0.839123763,-1.958745431,-0.468478034,-0.930490585,0
-0.439280084,-0.172022052,-0.327542315,-1.385251662,0.497873278,0.907306733,-0.592128909,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.350329437,1.437611587,-1.207541961,-0.90888873,-0.913036559,-0.915404105,-1.52230571,0
-0.239660376,-0.1551196,-0.327542315,-1.470808778,-1.838484874,0.913654918,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.350329437,1.437611587,-1.207541961,-0.90888873,-1.145416308,0.669151963,1.576020536,0
-0.171789675,-0.114553716,-0.2989357,-1.590265884,-1.66439459,0.913654918,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.350329437,1.437611587,-1.149491214,-0.90888873,-1.184146266,-1.768626603,1.401957264,0
-0.247645165,-0.06722685,-0.270329083,-1.559594465,-1.52467882,0.907306733,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.33477692,1.437611587,-1.149491214,-0.978653698,-0.8743066,0.303485178,0.183514358,0
-0.351447412,-0.06046587,-0.261523086,-1.320680253,-0.410279226,0.907306733,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.350329437,1.437611587,-1.149491214,-0.978653698,1.875520434,-0.793515177,0.844954793,0
-0.347455019,-0.046943909,-0.24833984,-1.122123173,-0.045465827,0.913654918,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.33477692,1.373368499,-1.084990382,-0.978653698,0.171402272,0.140966607,-0.547551386,0
-0.415325719,-0.070607341,-0.265926085,-1.10275175,-0.796160877,0.907306733,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.350329437,1.373368499,-1.084990382,-0.978653698,-1.184146266,0.100336964,1.541207882,0
-0.38737896,-0.121314697,-0.296747075,-1.088223183,-0.578825234,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,-1.318529236,0.305876054,-0.180104053,-0.350329437,1.373368499,-1.014039469,-1.055395164,-1.10668635,-0.062181607,0.113889049,0
-0.259622346,-0.114553716,-0.2989357,-1.026880345,-0.098690882,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.350329437,1.373368499,-1.014039469,-1.055395164,-1.184146266,0.709781606,-1.661556328,0
-0.215706011,-0.090890284,-0.276946455,-1.06562319,-1.149885722,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.350329437,1.373368499,-0.949538641,-1.125160136,1.488220852,-1.524848746,1.262706646,0
-0.359432201,-0.046943909,-0.257145836,-1.007508923,-0.737391545,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.350329437,1.373368499,-0.885037813,-1.125160136,1.488220852,1.969300531,-0.338675459,0
-0.33947023,-0.046943909,-0.24833984,-1.101137464,-1.554617913,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.180104053,-0.350329437,1.309125407,-0.885037813,-1.125160136,0.597431812,2.09118946,-1.557118365,0
-0.219698405,-0.05370489,-0.254931462,-1.173780299,-0.61763517,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,-1.522076219,-0.180104053,-0.350329437,1.309125407,-0.826987066,-1.125160136,0.016482439,2.009930174,-1.348242438,0
-0.33947023,-0.06046587,-0.24833984,-1.149566021,-0.799487443,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.33477692,1.309125407,-0.826987066,-1.125160136,-0.913036559,0.750411249,1.506395228,0
-0.455249661,-0.046943909,-0.239533843,-1.722637271,-1.814090057,0.894506295,-1.379871874,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.33477692,1.244882319,-0.762486234,-1.18794861,0.442511979,1.034818748,-0.338675459,0
-0.427302902,-0.009758515,-0.230727845,-1.851780088,-0.341530196,0.900906514,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.350329437,1.244882319,-0.691535326,-1.18794861,-0.990496475,0.303485178,-0.164612187,0
-0.543082332,-0.002997534,-0.210927226,-1.622551589,-1.442623526,0.907306733,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,-1.318529236,0.305876054,-0.150584729,-0.350329437,1.244882319,-0.691535326,-1.18794861,1.100921269,-0.915404105,0.601266212,0
-0.295553894,0.040948841,-0.199932604,-1.822722954,-2.31529266,0.907306733,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.165344391,-0.350329437,1.244882319,-0.691535326,-1.18794861,1.488220852,1.116078033,1.401957264,0
-0.395363748,0.003763447,-0.215330225,-1.779137253,-1.579012729,0.907306733,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.134349101,-0.33477692,1.244882319,-0.627034493,-1.18794861,-0.835576642,-0.305959463,-0.26905015,0
-0.351447412,-0.033421947,-0.232942219,-2.009980039,-1.285166071,0.907306733,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.150584729,-0.33477692,1.244882319,-0.562533666,-1.257713577,1.52695081,-1.321700533,0.392390285,0
-0.343462625,-0.040182928,-0.239533843,-1.984151475,-1.535767372,0.907306733,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.134349101,-0.317496344,1.244882319,-0.504482918,-1.257713577,-0.8743066,1.075448391,1.436769919,0
-0.359432201,-0.046943909,-0.252742837,-1.822722954,-0.307155682,0.907306733,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.134349101,-0.317496344,1.244882319,-0.504482918,-1.334455044,0.558701854,0.425374106,-0.617176695,0
-0.283576712,-0.097651264,-0.272543457,-1.829180095,-2.289788988,0.900906514,-0.592128909,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.134349101,-0.317496344,1.17421492,-0.439982091,-1.334455044,-1.067956392,-0.915404105,-0.199424841,0
-0.367416989,-0.097651264,-0.27913508,-1.737165838,0.067637415,0.913654918,1.180292758,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.134349101,-0.317496344,1.17421492,-0.369031178,-1.334455044,-1.029226433,-0.184070535,0.462015594,0
-0.523120362,-0.070607341,-0.281323705,-1.609637306,-1.329520284,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.134349101,-0.298487711,1.109971832,-0.369031178,-1.334455044,-0.990496475,-0.184070535,-0.651989349,0
-0.399356143,-0.090890284,-0.272543457,-1.688737282,-0.597675775,0.907306733,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.11958944,-0.298487711,1.109971832,-0.304530346,-1.334455044,1.488220852,1.075448391,-0.234237495,0
-0.443272478,-0.084129303,-0.270329083,-1.406237369,-0.601002341,0.894506295,-1.576807616,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.106305744,-0.298487711,1.109971832,-0.240029518,-1.397243517,1.565680768,1.116078033,1.36714461,0
-0.527112756,-0.070607341,-0.272543457,-1.583808743,-1.786368674,0.907306733,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.106305744,-0.298487711,1.109971832,-0.240029518,-1.397243517,-0.951766517,-0.752885534,1.36714461,0
-0.395363748,-0.097651264,-0.270329083,-1.89859436,-1.891709929,0.907306733,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.106305744,-0.298487711,1.05215305,-0.181978771,-1.473984983,-0.990496475,-0.224700178,-0.060174223,0
-0.455249661,-0.090890284,-0.283538079,-2.039037173,-2.634642991,0.907306733,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.106305744,-0.298487711,1.05215305,-0.181978771,-1.473984983,0.287592147,-1.768626603,-1.243804475,0
-0.407340931,-0.141597639,-0.296747075,-2.344137078,-3.39975316,0.900906514,-0.592128909,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,-1.522076219,-0.091546082,-0.282935193,1.05215305,-0.117477943,-1.473984983,0.403782021,1.603633747,-0.721614658,0
-0.583006274,-0.141597639,-0.303338697,-2.491037033,-1.871750534,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,-0.07678642,-0.298487711,1.05215305,-0.04652703,-1.473984983,-1.067956392,1.197337319,-0.060174223,0
-0.519127968,-0.121314697,-0.290129703,-2.516865596,-1.004625676,0.900906514,-0.789064651,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.07678642,-0.263926561,1.05215305,-0.04652703,-1.473984983,0.21013223,-1.362330175,-0.338675459,0
-0.315515866,-0.111173225,-0.290129703,-2.584665574,-2.924054228,0.900906514,-0.789064651,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,-0.060550792,-0.263926561,0.987909958,0.017973802,-1.473984983,-1.029226433,0.303485178,-0.303862804,0
-0.527112756,-0.097651264,-0.281323705,-2.387722779,-0.857147919,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.060550792,-0.282935193,0.92366687,0.08247463,-1.473984983,1.372030977,0.791040891,0.079076395,0
-0.53110515,-0.111173225,-0.287941078,-2.500722743,-3.528380376,0.894506295,-1.773743353,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.060550792,-0.263926561,0.92366687,0.08247463,-1.473984983,1.643140685,1.847411603,0.427202939,0
-0.175782069,-0.097651264,-0.283538079,-2.670222691,-2.004813172,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.060550792,-0.263926561,0.92366687,0.140525377,-1.473984983,0.365052063,-1.037293033,-1.069741203,0
-0.263614741,-0.097651264,-0.27913508,-2.605651282,-0.342639052,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.032507435,-0.263926561,0.92366687,0.140525377,-1.473984983,1.449490893,1.034818748,-1.452680402,0
-0.323500653,-0.104412245,-0.27913508,-2.030965747,0.437995091,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.032507435,-0.263926561,0.852999471,0.205026205,-1.473984983,1.759330559,0.831670534,0.183514358,0
-0.347455019,-0.114553716,-0.283538079,-2.090694299,-1.881730231,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,-0.032507435,-0.263926561,0.852999471,0.275977118,-1.473984983,-0.990496475,1.969300531,0.496828248,0
-0.279584318,-0.114553716,-0.316547693,-2.014822895,-0.924788093,0.900906514,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,-1.522076219,-0.032507435,-0.263926561,0.788756383,0.275977118,-1.473984983,0.132672314,-0.874774462,-1.313429784,0
-0.55905191,-0.158500091,-0.312144694,-1.612865877,0.1896115,0.926455355,3.543521646,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,-1.522076219,-0.002988111,-0.248374042,0.788756383,0.34047795,-1.473984983,1.449490893,0.669151963,-0.930490585,0
-0.363424595,-0.172022052,-0.307741696,-1.36910881,-0.902610987,0.913654918,1.180292758,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.042766841,-0.231093466,0.788756383,0.404978778,-1.473984983,1.410760935,-2.053034102,1.297519301,0
-0.323500653,-0.178783033,-0.320950692,-1.420765936,-0.960271463,0.907306733,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.070810198,-0.231093466,0.788756383,0.404978778,-1.473984983,0.248862188,1.034818748,1.297519301,0
-0.267607135,-0.199065975,-0.334133939,-1.680665855,-2.360755728,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.087045827,-0.231093466,0.788756383,0.463029525,-1.473984983,-0.8743066,0.222225893,0.287952321,0
-0.239660376,-0.215968427,-0.351745933,-1.71618013,-1.250791556,0.900906514,-0.789064651,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.100329522,-0.231093466,0.788756383,0.463029525,-1.473984983,-0.835576642,0.262855535,1.506395228,0
-0.451257267,-0.229490389,-0.356148932,-1.67259443,-1.738687896,0.900906514,-0.789064651,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.11656515,-0.231093466,0.730937602,0.463029525,-1.473984983,-1.10668635,1.156707676,0.079076395,0
-0.602968245,-0.249773331,-0.364954928,-1.87115151,-2.001486606,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.11656515,-0.231093466,0.730937602,0.598481266,-1.397243517,1.488220852,-0.346589106,0.183514358,0
-0.53110515,-0.236251369,-0.373735177,-2.009980039,-1.963785525,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.129848846,-0.231093466,0.730937602,0.598481266,-1.397243517,1.720600601,-0.265329821,0.183514358,0
-0.383386566,-0.259914802,-0.384755547,-1.835637236,0.217332883,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.144608508,-0.231093466,0.730937602,0.598481266,-1.397243517,-0.913036559,0.62852232,-0.199424841,0
-0.227683194,-0.286958725,-0.39575017,-1.385251662,-0.40473495,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,-1.522076219,0.160844136,-0.231093466,0.730937602,0.662982098,-1.334455044,0.713621687,-1.037293033,1.262706646,0
-0.563044303,-0.354568533,-0.417765161,-1.574123032,-2.586962212,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.160844136,-0.231093466,0.666694514,0.727482926,-1.334455044,-0.138437394,1.034818748,0.183514358,0
-0.523120362,-0.381612455,-0.428759784,-2.040651458,-2.147855507,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.160844136,-0.231093466,0.666694514,0.727482926,-1.334455044,1.643140685,-1.687367317,-0.651989349,0
-0.50315839,-0.361329514,-0.428759784,-1.934108635,-1.583448151,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,-1.522076219,0.160844136,-0.231093466,0.666694514,0.785533673,-1.334455044,-0.8743066,0.994189105,0.810142138,0
-0.295553894,-0.374851475,-0.424356785,-1.82433724,-1.546855925,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.160844136,-0.231093466,0.666694514,0.785533673,-1.257713577,1.100921269,-0.874774462,1.297519301,0
-0.379394171,-0.361329514,-0.419953787,-1.751694405,0.252816253,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.660478188,-0.662449648,0.030739705,0.305876054,0.174127832,-0.231093466,0.602451422,0.850034501,-1.257713577,1.720600601,1.156707676,0.079076395,0
-0.467226844,-0.361329514,-0.413362164,-1.088223183,0.952503958,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.160844136,-0.231093466,0.602451422,0.850034501,-1.18794861,-0.835576642,1.928670889,-1.487493056,0
-0.551067121,-0.344427061,-0.413362164,-0.957466081,-1.188695658,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.174127832,-0.231093466,0.602451422,0.920985413,-1.18794861,-0.796846684,-0.184070535,1.36714461,0
-0.511143179,-0.310622158,-0.406744792,-1.243194563,-2.5947242,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,1.380008646,0.305876054,0.174127832,-0.231093466,0.602451422,0.920985413,-1.18794861,-0.913036559,1.847411603,0.879767447,0
-0.419318113,-0.344427061,-0.411147789,-1.472423064,-1.044544467,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.190363459,-0.231093466,0.531784023,0.920985413,-1.18794861,-0.099707436,-0.712255891,-0.791239967,0
-0.523120362,-0.361329514,-0.422142412,-1.453051641,-2.252087907,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.190363459,-0.231093466,0.531784023,0.985486241,-1.125160136,0.248862188,-1.809256246,-0.129799532,0
-0.718747676,-0.374851475,-0.424356785,-1.817880099,-2.408436506,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.190363459,-0.231093466,0.467540935,0.985486241,-1.125160136,-0.990496475,-0.346589106,1.297519301,0
-0.227683194,-0.361329514,-0.417765161,-2.013208609,-1.33506456,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.190363459,-0.212084834,0.467540935,1.049987073,-1.125160136,-1.648905765,1.603633747,-0.303862804,0
-0.662854157,-0.344427061,-0.404556167,-1.599951595,0.371463772,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.190363459,-0.231093466,0.467540935,1.049987073,-1.055395164,-0.8743066,-0.305959463,-0.756427312,0
-0.491181209,-0.324144119,-0.402341793,-1.235123138,1.173166165,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.190363459,-0.212084834,0.467540935,1.049987073,-1.055395164,0.558701854,0.222225893,1.193081337,0
-0.638899793,-0.354568533,-0.415550788,-0.862223253,-0.279434299,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.190363459,-0.231093466,0.409722153,1.049987073,-0.978653698,-0.603196893,-0.265329821,0.218327012,0
-0.794603165,-0.368090494,-0.419953787,-0.691109021,-0.515620482,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.218406817,-0.212084834,0.409722153,1.108037821,-0.978653698,-1.10668635,-0.10281125,-0.477926077,0
-0.814565136,-0.391753927,-0.433162782,-0.736309006,-0.358163027,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.203647155,-0.231093466,0.409722153,1.108037821,-0.90888873,-0.990496475,-0.10281125,1.297519301,0
-0.479204026,-0.42555883,-0.448560403,-0.886437531,-1.780824397,0.900906514,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.203647155,-0.231093466,0.409722153,1.108037821,-0.90888873,0.365052063,1.197337319,-0.025361569,0
-0.634907398,-0.455983243,-0.452963402,-1.246423134,-1.91277818,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.218406817,-0.231093466,0.409722153,1.108037821,-0.839123763,-0.796846684,0.425374106,-0.26905015,0
-0.650876974,-0.469505205,-0.463958024,-1.315837398,-2.603595043,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.218406817,-0.212084834,0.345479065,1.172538648,-0.839123763,-0.525736976,-0.54973732,-1.383055093,0
-0.758671617,-0.493168637,-0.470549647,-1.467580208,-0.997972544,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.218406817,-0.212084834,0.345479065,1.172538648,-0.77633529,-1.067956392,-0.224700178,0.183514358,0
-0.547074727,-0.483027167,-0.481570017,-1.509551624,-1.406031301,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.218406817,-0.212084834,0.281235973,1.172538648,-0.77633529,-0.990496475,0.059707322,-0.547551386,0
-0.395363748,-0.51345158,-0.481570017,-1.496637341,-0.19627015,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.218406817,-0.212084834,0.281235973,1.243489561,-0.706570318,-0.835576642,-0.387218749,-1.487493056,0
-0.666846552,-0.499929618,-0.481570017,-1.44982307,-1.139906025,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.218406817,-0.212084834,0.281235973,1.243489561,-0.706570318,1.372030977,-0.346589106,0.775329484,0
-0.507150785,-0.51345158,-0.479355644,-1.601565881,-1.147668012,0.913654918,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.234642445,-0.212084834,0.281235973,1.243489561,-0.629828856,-0.022247519,1.034818748,0.496828248,0
-0.511143179,-0.499929618,-0.483758642,-1.444980215,-1.118837774,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.234642445,-0.212084834,0.210568574,1.243489561,-0.629828856,1.759330559,-0.387218749,0.079076395,0
-0.694793311,-0.526973542,-0.488161641,-1.566051606,-2.27759158,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.218406817,-0.212084834,0.210568574,1.243489561,-0.560063884,-0.913036559,-1.606108032,-0.094986878,0
-0.682816128,-0.520212561,-0.496967638,-1.63546587,0.228421436,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.234642445,-0.212084834,0.210568574,1.243489561,-0.560063884,-0.990496475,0.831670534,1.227893992,0
-0.734717253,-0.550636974,-0.503559262,-1.338437391,0.508961831,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.218406817,-0.212084834,0.146325486,1.243489561,-0.490298916,0.132672314,-0.265329821,-1.000115894,0
-0.734717253,-0.543875993,-0.503559262,-0.942937514,0.59212598,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.218406817,-0.212084834,0.146325486,1.243489561,-0.490298916,1.681870643,-2.053034102,-0.094986878,0
-0.74270204,-0.577680897,-0.512365259,-1.089837468,-2.629098715,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.234642445,-0.212084834,0.146325486,1.243489561,-0.427510443,-0.835576642,1.075448391,-0.26905015,0
-0.563044303,-0.581061387,-0.514553884,-1.215751714,-1.313996309,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.234642445,-0.212084834,0.146325486,1.243489561,-0.427510443,1.52695081,1.522374461,-0.547551386,0
-0.590991062,-0.625007762,-0.52335988,-1.286780264,-1.309560888,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.247926141,-0.212084834,0.088506705,1.243489561,-0.427510443,0.287592147,0.140966607,-1.696368983,0
-0.794603165,-0.652051686,-0.536568876,-1.543451613,-1.56459761,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.234642445,-0.212084834,0.088506705,1.307990389,-0.357745475,-0.913036559,-0.265329821,-0.234237495,0
-0.427302902,-0.70275904,-0.547563498,-1.465965923,-1.535767372,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.247926141,-0.212084834,0.088506705,1.307990389,-0.281004009,0.055212397,0.222225893,-2.009682873,0
-0.766656406,-0.68923708,-0.551966497,-1.814651528,-2.458334996,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.234642445,-0.212084834,0.088506705,1.307990389,-0.281004009,0.791081604,1.034818748,-0.617176695,0
-0.686808522,-0.716281002,-0.551966497,-2.085851444,-0.055445525,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.234642445,-0.212084834,0.024263617,1.307990389,-0.211239037,-1.067956392,0.344114821,0.04426374,0
-0.846504289,-0.739944435,-0.55855812,-1.806580103,-2.10682786,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.247926141,-0.196532316,0.024263617,1.307990389,-0.141474069,1.565680768,0.791040891,-1.243804475,0
-0.670838946,-0.746705415,-0.569578491,-1.79043725,-0.289413997,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.247926141,-0.177523683,0.024263617,1.307990389,-0.141474069,0.171402272,0.222225893,1.262706646,0
-0.91437499,-0.777129829,-0.578358739,-1.549908754,-0.084275763,0.913654918,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.247926141,-0.212084834,-0.039979475,1.307990389,-0.078685596,-0.913036559,-0.224700178,0.009451086,0
-0.590991062,-0.797412771,-0.580573112,-1.454665926,-0.51118506,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.247926141,-0.196532316,-0.039979475,1.307990389,-0.078685596,-0.44827706,-0.752885534,0.879767447,0
-0.634907398,-0.804173752,-0.582761737,-1.236737422,-0.031050708,0.907306733,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.264161768,-0.196532316,-0.039979475,1.307990389,-0.078685596,-0.835576642,-0.387218749,-0.547551386,0
-0.81855753,-0.810934733,-0.589379109,-1.089837468,-1.587883573,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.247926141,-0.177523683,-0.039979475,1.307990389,-0.008920629,-0.719386768,0.750411249,-1.278617129,0
-0.730724858,-0.834598165,-0.591567734,-1.417537367,-0.671969081,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.264161768,-0.177523683,-0.039979475,1.307990389,0.067820838,-0.796846684,0.953559462,1.088643374,0
-0.72274007,-0.848120127,-0.598185106,-1.315837398,-0.562192405,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.247926141,-0.177523683,-0.039979475,1.307990389,0.067820838,1.759330559,-0.184070535,0.35757763,0
-0.998215267,-0.858261598,-0.598185106,-1.236737422,-1.170953973,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.264161768,-0.177523683,-0.110646874,1.307990389,0.13758581,-1.067956392,1.563004104,-0.791239967,0
-0.910382596,-0.892066502,-0.602562357,-1.525694475,-1.94604384,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.277445464,-0.177523683,-0.110646874,1.243489561,0.13758581,-1.029226433,-1.037293033,-0.199424841,0
-0.718747676,-0.902207973,-0.609179729,-1.667751574,-2.138984664,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,-1.522076219,0.264161768,-0.177523683,-0.110646874,1.243489561,0.207350778,1.410760935,0.91292982,-0.512738731,0
-0.654869369,-0.902207973,-0.606965355,-1.956708627,-1.639999772,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.277445464,-0.177523683,-0.174889962,1.243489561,0.207350778,1.372030977,-0.752885534,0.253139667,0
-0.814565136,-0.841359146,-0.598185106,-2.022894321,-1.214199331,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.277445464,-0.161971165,-0.174889962,1.243489561,0.270139251,-0.951766517,-0.305959463,0.531640903,0
-0.738709646,-0.858261598,-0.595970733,-2.085851444,-0.403626094,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.177523683,-0.174889962,1.243489561,0.270139251,1.294571061,-1.362330175,-0.199424841,0
-0.930344566,-0.848120127,-0.60477673,-2.140737141,-2.102392439,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.161971165,-0.232708744,1.243489561,0.270139251,1.372030977,1.116078033,-0.234237495,0
-0.798595558,-0.908968954,-0.609179729,-2.16817999,-2.385150545,0.900906514,-0.789064651,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,-1.522076219,0.308440755,-0.177523683,-0.232708744,1.243489561,0.339904218,0.21013223,0.953559462,1.088643374,0
-0.994222873,-0.936012877,-0.617985726,-2.340908508,-2.122351835,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,1.380008646,0.305876054,0.308440755,-0.177523683,-0.232708744,1.243489561,0.416645685,-1.067956392,0.91292982,0.531640903,0
-0.946314142,-0.952915329,-0.620174351,-2.636322701,-3.674749278,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.161971165,-0.232708744,1.243489561,0.416645685,-0.990496475,-0.021551964,0.775329484,0
-0.858481471,-0.979959251,-0.628980348,-2.800979793,-3.049354879,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.308440755,-0.161971165,-0.296951832,1.243489561,0.486410657,-1.029226433,-0.143440892,-0.826052621,0
-1.006200056,-1.010383665,-0.637786344,-2.705736965,-0.179637321,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.177523683,-0.296951832,1.243489561,0.556175624,-0.951766517,-0.10281125,-1.313429784,0
