-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
-0.978253296,-0.993481213,-0.653183965,-2.547537015,-2.242108209,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.308440755,-0.177523683,-0.361194924,1.243489561,0.556175624,-0.796846684,-0.184070535,0.009451086,0
-0.874451048,-1.017144645,-0.657586964,-2.78160837,-3.711341504,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.161971165,-0.361194924,1.243489561,0.556175624,-0.719386768,-0.143440892,-0.303862804,0
-0.698785705,-1.023905626,-0.650969592,-2.897836906,-2.090195031,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.161971165,-0.361194924,1.243489561,0.618964097,0.326322105,0.18159625,-0.791239967,0
-0.746694435,-1.010383665,-0.692450472,-2.652465554,0.17297867,0.907306733,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.308440755,-0.14469059,-0.361194924,1.243489561,0.618964097,0.248862188,0.222225893,-0.686802003,0
-0.806580347,-1.030666607,-0.699067844,-2.108451437,0.630935916,0.920055137,1.377228495,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.32172445,-0.14469059,-0.361194924,1.172538648,0.618964097,0.21013223,0.303485178,-0.930490585,0
-0.898405413,-1.023905626,-0.675173209,-2.13105143,-2.844216646,0.920055137,1.180292758,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.14469059,-0.361194924,1.172538648,0.688729065,0.248862188,0.303485178,0.462015594,0
-0.698785705,-1.023905626,-0.716654089,-2.289251381,-2.136766954,0.932855574,1.77109998,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,-1.522076219,0.351243773,-0.14469059,-0.431862323,1.108037821,0.688729065,-0.951766517,-1.362330175,1.193081337,0
-0.586998669,-1.003622684,-0.716654089,-2.211765691,0.62760935,0.964856667,5.906750535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,-1.522076219,0.366003435,-0.14469059,-0.431862323,1.108037821,0.765470531,-0.951766517,-1.159181961,1.019018065,0
-0.830534712,-0.993481213,-0.714465464,-1.351351672,1.597857752,0.977657105,6.103686272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.662449648,0.030739705,0.305876054,0.366003435,-0.14469059,-0.496105411,1.108037821,0.765470531,1.488220852,-1.037293033,-0.860865276,0
-0.974260902,-0.993481213,-0.714465464,-0.942937514,-1.383854194,0.971256886,3.740457383,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.14469059,-0.496105411,1.108037821,0.765470531,-0.138437394,-0.346589106,1.36714461,0
-0.830534712,-1.003622684,-0.716654089,-1.107594606,-1.006843387,0.971256886,2.755778682,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.382239064,-0.14469059,-0.496105411,1.108037821,0.765470531,0.752351645,-0.427848392,-0.860865276,0
-0.854489078,-1.017144645,-0.725460087,-1.341665961,-1.724272776,0.971256886,2.164971459,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.14469059,-0.496105411,1.108037821,0.835235504,0.365052063,1.034818748,-0.58236404,0
-0.942321749,-1.023905626,-0.729863085,-1.296465975,-0.048792393,0.971256886,1.574164237,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.14469059,-0.496105411,1.108037821,0.835235504,-0.913036559,-0.509107677,1.158268683,0
-0.822549924,-0.993481213,-0.738669082,-1.072080331,-0.720758715,0.971256886,0.983357015,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.382239064,-0.14469059,-0.496105411,1.108037821,0.905000471,-0.990496475,-0.874774462,-1.417867747,0
-0.922359778,-1.030666607,-0.734266084,-1.10920889,0.09979422,0.971256886,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.382239064,-0.161971165,-0.553924192,1.108037821,0.905000471,0.132672314,0.791040891,-1.174179166,0
-0.942321749,-0.973198271,-0.721057088,-1.075308901,0.255033963,0.964856667,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.382239064,-0.14469059,-0.553924192,1.049987073,0.905000471,0.287592147,1.35985589,-0.303862804,0
-0.902397807,-1.010383665,-0.721057088,-0.766980426,1.360562714,0.971256886,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.39552276,-0.14469059,-0.553924192,1.049987073,0.905000471,-0.564466935,-0.874774462,0.67089152,0
-0.690800916,-1.010383665,-0.729863085,-0.224580595,0.669745852,0.971256886,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.39552276,-0.161971165,-0.553924192,1.049987073,0.905000471,0.326322105,0.791040891,-1.487493056,0
-0.814565136,-1.017144645,-0.73205171,-0.139023478,0.586581703,0.971256886,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.382239064,-0.14469059,-0.61816728,1.049987073,0.905000471,1.798060518,-1.606108032,0.009451086,0
-1.094032727,-1.017144645,-0.736454709,-0.252023443,-1.19091337,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,1.380008646,0.305876054,0.382239064,-0.14469059,-0.61816728,1.049987073,0.967788944,0.791081604,-2.093663745,-1.452680402,0
-0.862473865,-0.96643729,-0.73205171,-0.300451999,0.370354916,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.382239064,-0.14469059,-0.61816728,1.049987073,0.967788944,0.403782021,0.62852232,-1.104553857,0
-0.858481471,-1.003622684,-0.714465464,0.046619321,2.524860796,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.382239064,-0.14469059,-0.682410372,0.985486241,0.967788944,-0.990496475,0.587892677,-0.060174223,0
-0.922359778,-0.979959251,-0.703470843,0.256476399,0.062093138,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.411758388,-0.14469059,-0.682410372,0.985486241,0.967788944,-0.990496475,-0.712255891,-0.791239967,0
-0.670838946,-1.017144645,-0.703470843,0.354947797,0.290517333,0.977657105,0.983357015,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.14469059,-0.682410372,0.985486241,0.967788944,-0.990496475,-1.077922676,1.227893992,0
-0.770648799,-1.023905626,-0.705659468,0.301676385,-0.236188942,0.964856667,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.382239064,-0.14469059,-0.682410372,0.920985413,0.967788944,1.217111144,-0.224700178,-1.383055093,0
-0.630915004,-1.010383665,-0.70125647,0.101505018,0.034371756,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.39552276,-0.14469059,-0.682410372,0.920985413,0.967788944,-2.965724345,0.994189105,0.392390285,0
-0.798595558,-1.010383665,-0.675173209,0.291990674,0.048786875,0.964856667,-0.789064651,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.382239064,-0.14469059,-0.753077767,0.920985413,0.967788944,-0.835576642,1.075448391,-0.303862804,0
-0.874451048,-0.996861703,-0.672984584,0.149933575,-0.591022643,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.39552276,-0.14469059,-0.753077767,0.920985413,0.967788944,1.488220852,-0.346589106,-0.303862804,0
-0.866466259,-1.017144645,-0.675173209,0.040162181,-1.036782481,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.39552276,-0.14469059,-0.753077767,0.920985413,0.967788944,1.643140685,0.953559462,-0.338675459,0
-0.862473865,-1.017144645,-0.710062467,-0.072837784,-1.253009267,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.39552276,-0.161971165,-0.753077767,0.920985413,0.967788944,-0.796846684,1.034818748,1.088643374,0
-0.794603165,-1.030666607,-0.718868463,-0.255252013,-0.233971231,0.964856667,-0.789064651,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.411758388,-0.14469059,-0.817320859,0.920985413,0.967788944,-1.029226433,-0.915404105,1.332331955,0
-0.826542319,-1.003622684,-0.703470843,-0.203594887,-0.623179447,0.977657105,0.983357015,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.14469059,-0.817320859,0.850034501,1.037553912,0.21013223,-0.346589106,-0.721614658,0
-0.882435837,-0.979959251,-0.672984584,-0.394080542,-0.217338401,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.411758388,-0.14469059,-0.817320859,0.850034501,1.037553912,1.720600601,0.62852232,-0.094986878,0
-0.830534712,-1.010383665,-0.668581586,-0.460266235,-0.401408384,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.411758388,-0.14469059,-0.817320859,0.850034501,1.037553912,-0.990496475,0.059707322,1.471582573,0
-0.950306537,-1.017144645,-0.670770211,-0.599094764,-0.994645978,0.977657105,0.983357015,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.14469059,-0.875139641,0.785533673,1.037553912,-0.951766517,-0.062181607,-0.129799532,0
-0.726732464,-0.996861703,-0.668581586,-0.823480408,-2.138984664,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.411758388,-0.14469059,-0.875139641,0.785533673,1.037553912,1.488220852,-0.956033748,0.04426374,0
-0.946314142,-1.017144645,-0.668581586,-1.154408877,-2.458334996,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.39552276,-0.14469059,-0.875139641,0.785533673,1.037553912,-0.8743066,-0.184070535,1.576020536,0
-0.930344566,-1.010383665,-0.699067844,-1.285165978,-1.780824397,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.411758388,-0.14469059,-0.875139641,0.785533673,1.037553912,0.558701854,1.075448391,-1.348242438,0
-0.906390201,-1.017144645,-0.675173209,-1.285165978,-1.534658517,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.411758388,-0.14469059,-0.939382729,0.785533673,1.037553912,-0.990496475,-0.021551964,-0.617176695,0
-0.850496683,-1.010383665,-0.664178587,-1.286780264,0.80280849,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.411758388,-0.14469059,-0.939382729,0.785533673,1.037553912,-0.990496475,1.034818748,-1.139366511,0
-0.930344566,-0.973198271,-0.653183965,-0.829937549,0.01441236,0.964856667,-0.789064651,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.125681957,-1.003625817,0.727482926,1.037553912,-0.951766517,-0.956033748,1.193081337,0
-0.826542319,-1.010383665,-0.648780966,-0.739537577,-0.363707303,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.411758388,-0.125681957,-1.003625817,0.727482926,1.037553912,-0.8743066,0.547263035,1.193081337,0
-0.786618377,-1.030666607,-0.659775589,-0.566809059,0.134168734,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.125681957,-1.003625817,0.727482926,1.037553912,1.372030977,0.466003749,-0.025361569,0
-0.934336961,-1.030666607,-0.696853471,-0.45542338,0.596561401,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.411758388,-0.14469059,-1.003625817,0.727482926,1.037553912,1.449490893,-0.874774462,-1.069741203,0
-0.802587953,-1.017144645,-0.694664846,-0.316594852,-0.480137111,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.411758388,-0.14469059,-1.003625817,0.727482926,1.037553912,0.597431812,1.034818748,-0.965303239,0
-0.894413019,-0.996861703,-0.692450472,-0.227809165,-0.110888291,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.411758388,-0.14469059,-1.074293216,0.727482926,1.037553912,0.752351645,-0.184070535,1.506395228,0
-0.854489078,-1.010383665,-0.692450472,-0.187452034,-0.958053753,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.125681957,-1.074293216,0.662982098,1.037553912,0.752351645,-0.143440892,-0.686802003,0
-0.910382596,-1.017144645,-0.705659468,-0.261709154,-1.511372555,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.411758388,-0.125681957,-1.074293216,0.662982098,1.037553912,0.481241938,0.18159625,1.471582573,0
-0.862473865,-1.017144645,-0.668581586,-0.505466221,-0.689710766,0.977657105,0.983357015,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.125681957,-1.074293216,0.662982098,1.037553912,-0.796846684,-0.874774462,0.009451086,0
-0.934336961,-0.993481213,-0.668581586,-0.784737563,-1.826287465,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.411758388,-0.125681957,-1.138536308,0.598481266,1.037553912,-0.641926851,-0.915404105,-1.069741203,0
-0.826542319,-0.996861703,-0.653183965,-0.912266095,-0.409170371,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.125681957,-1.138536308,0.598481266,1.037553912,1.023461353,-0.346589106,-0.303862804,0
-0.906390201,-0.973198271,-0.65537259,-0.64752332,0.396967444,0.964856667,-0.789064651,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.125681957,-1.138536308,0.598481266,0.967788944,-0.215897311,0.994189105,1.123456028,0
-0.91437499,-1.030666607,-0.664178587,-0.624923327,-0.795052021,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.411758388,-0.14469059,-1.138536308,0.598481266,0.967788944,0.636161771,-0.915404105,-0.234237495,0
-0.854489078,-1.023905626,-0.670770211,-0.697566162,-1.154321144,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.125681957,-1.196355089,0.598481266,0.967788944,1.565680768,1.237966962,0.113889049,0
-0.794603165,-1.017144645,-0.672984584,-0.76213757,-1.082245548,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.411758388,-0.14469059,-1.196355089,0.527530353,0.967788944,-0.990496475,1.522374461,0.009451086,0
-0.654869369,-1.017144645,-0.672984584,-0.563580489,1.576789501,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.125681957,-1.196355089,0.527530353,0.967788944,-0.215897311,0.91292982,1.297519301,0
-0.762664012,-1.003622684,-0.668581586,-0.200366316,0.434668525,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.125681957,-1.196355089,0.527530353,0.967788944,-0.951766517,-0.874774462,1.332331955,0
-0.778633588,-1.003622684,-0.664178587,-0.093823492,0.258360529,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.14469059,-1.196355089,0.527530353,0.967788944,-1.067956392,0.872300177,1.088643374,0
-0.694793311,-1.023905626,-0.666392961,-0.210052028,-1.520243398,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.411758388,-0.125681957,-1.196355089,0.463029525,0.967788944,0.984731395,1.116078033,-0.477926077,0
-0.91437499,-1.003622684,-0.668581586,-0.308523426,-0.059880946,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.125681957,-1.260598177,0.463029525,0.967788944,-3.275564011,-0.956033748,0.775329484,0
-0.778633588,-0.993481213,-0.664178587,-0.536137641,-1.600080981,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.411758388,-0.125681957,-1.331265576,0.463029525,0.967788944,-0.44827706,0.750411249,-0.477926077,0
-0.754679223,-0.993481213,-0.633383346,-0.829937549,-0.822773404,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.125681957,-1.331265576,0.463029525,0.967788944,-0.138437394,-0.062181607,-0.89567793,0
-0.730724858,-0.993481213,-0.637786344,-0.942937514,-0.86158334,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.125681957,-1.331265576,0.404978778,0.967788944,1.255841102,0.953559462,-0.791239967,0
-0.866466259,-0.973198271,-0.639974969,-1.06562319,-1.343935403,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.125681957,-1.331265576,0.404978778,0.967788944,-0.796846684,-1.159181961,0.810142138,0
-0.730724858,-1.010383665,-0.642189343,-0.838008975,0.490111291,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.425042084,-0.125681957,-1.389084357,0.404978778,0.905000471,1.681870643,-0.874774462,-0.129799532,0
-0.770648799,-1.003622684,-0.633383346,-0.849308971,-1.078918982,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.125681957,-1.389084357,0.404978778,0.905000471,0.326322105,-0.224700178,1.506395228,0
-0.778633588,-0.973198271,-0.631168972,-1.101137464,-1.518025687,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.425042084,-0.110129439,-1.389084357,0.404978778,0.905000471,-0.990496475,-0.184070535,0.148701704,0
-0.758671617,-0.936012877,-0.633383346,-0.980066074,-0.593240353,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.110129439,-1.459751756,0.404978778,0.905000471,-0.8743066,0.750411249,-1.000115894,0
-0.98224569,-0.942773858,-0.631168972,-0.939708943,0.10201193,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.411758388,-0.110129439,-1.459751756,0.34047795,0.905000471,1.565680768,-0.184070535,-0.303862804,0
-0.535097544,-0.942773858,-0.624577349,-1.001051782,-1.112184642,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.39552276,-0.125681957,-1.459751756,0.34047795,0.905000471,1.449490893,-0.062181607,-1.000115894,0
-0.471219237,-0.915729934,-0.620174351,-1.041408912,-0.628723723,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.125681957,-1.459751756,0.275977118,0.905000471,0.791081604,0.222225893,-1.000115894,0
-0.527112756,-0.871783559,-0.613582727,-1.044637482,-0.219556111,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.411758388,-0.125681957,-1.459751756,0.275977118,0.905000471,-0.641926851,0.872300177,-1.069741203,0
-0.48319642,-0.865022579,-0.602562357,-1.055937479,-1.371656786,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.125681957,-1.459751756,0.275977118,0.835235504,1.410760935,-1.240441247,-0.060174223,0
-0.718747676,-0.797412771,-0.595970733,-0.955851795,0.650895312,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.411758388,-0.14469059,-1.459751756,0.275977118,0.835235504,-0.8743066,1.075448391,-1.452680402,0
-0.874451048,-0.821076204,-0.598185106,-0.700794732,-0.556648128,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.39552276,-0.161971165,-1.459751756,0.275977118,0.835235504,1.914250392,-0.793515177,-0.756427312,0
-0.698785705,-0.821076204,-0.600373731,-0.941323228,-1.489195449,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.39552276,-0.177523683,-1.459751756,0.205026205,0.835235504,-1.145416308,-2.053034102,-0.651989349,0
-0.62692261,-0.821076204,-0.598185106,-1.06562319,-1.024585072,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.382239064,-0.177523683,-1.459751756,0.205026205,0.835235504,0.093942355,1.034818748,0.427202939,0
-0.738709646,-0.814315223,-0.598185106,-1.248037419,0.359266363,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.382239064,-0.177523683,-1.459751756,0.140525377,0.765470531,-0.990496475,1.237966962,-0.791239967,0
-0.846504289,-0.810934733,-0.591567734,-0.776666136,1.448162284,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.382239064,-0.196532316,-1.459751756,0.140525377,0.765470531,1.914250392,1.928670889,0.322764976,0
-0.854489078,-0.804173752,-0.598185106,-0.568423345,-1.019040795,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.382239064,-0.212084834,-1.459751756,0.140525377,0.765470531,-0.060977478,-0.671626248,1.401957264,0
-0.72274007,-0.834598165,-0.602562357,-0.852537542,-1.713184223,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.382239064,-0.212084834,-1.459751756,0.140525377,0.765470531,1.643140685,-0.184070535,-1.104553857,0
-0.766656406,-0.865022579,-0.606965355,-0.600709048,1.076695753,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.382239064,-0.212084834,-1.459751756,0.140525377,0.765470531,-0.913036559,-0.915404105,0.705704175,0
-0.854489078,-0.854881108,-0.615771352,-0.132566337,0.85270698,0.964856667,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.382239064,-0.231093466,-1.459751756,0.08247463,0.765470531,-0.758116726,1.441115176,1.297519301,0
-0.758671617,-0.898827483,-0.615771352,-0.19229489,-1.393833892,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.382239064,-0.231093466,-1.389084357,0.08247463,0.765470531,-1.222876225,1.075448391,1.297519301,0
-0.750686829,-0.908968954,-0.620174351,-0.503851936,-0.758459796,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.231093466,-1.389084357,0.08247463,0.688729065,-0.835576642,2.050559817,0.009451086,0
-0.770648799,-0.902207973,-0.620174351,-0.674966169,-0.221773823,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.231093466,-1.331265576,0.08247463,0.688729065,0.132672314,-0.671626248,1.610833191,0
-1.026162026,-0.898827483,-0.620174351,-0.778280422,-1.048979888,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.231093466,-1.331265576,0.08247463,0.688729065,-0.796846684,-0.630996606,-0.129799532,0
-1.038139208,-0.892066502,-0.609179729,-0.786351848,-0.452415728,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.351243773,-0.231093466,-1.331265576,0.017973802,0.688729065,-0.913036559,-0.062181607,-1.034928548,0
-0.782625982,-0.865022579,-0.615771352,-0.888051817,-1.326193718,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.263926561,-1.331265576,0.017973802,0.688729065,-1.145416308,0.344114821,0.183514358,0
-0.802587953,-0.858261598,-0.615771352,-1.030108916,-1.412684433,0.958456449,-1.970679096,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.263926561,-1.260598177,-0.04652703,0.618964097,1.52695081,-0.143440892,-0.826052621,0
-0.870458654,-0.898827483,-0.617985726,-1.022037489,-0.501205362,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.263926561,-1.196355089,-0.04652703,0.618964097,0.558701854,0.62852232,-1.174179166,0
-0.96228372,-0.902207973,-0.622388724,-0.745994718,0.291626189,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.263926561,-1.196355089,-0.04652703,0.618964097,-0.835576642,-1.321700533,1.610833191,0
-0.622930215,-0.898827483,-0.617985726,-0.57003763,-0.278325444,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.263926561,-1.196355089,-0.04652703,0.618964097,1.95298035,1.116078033,-0.129799532,0
-0.830534712,-0.885305521,-0.617985726,-0.508694791,0.230639147,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.282935193,-1.196355089,-0.04652703,0.618964097,0.326322105,1.847411603,-1.452680402,0
-0.978253296,-0.908968954,-0.622388724,-0.431209101,-0.632050289,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.263926561,-1.196355089,-0.117477943,0.556175624,-0.913036559,-0.956033748,-0.930490585,0
-0.814565136,-0.936012877,-0.624577349,-0.331123419,0.910367456,0.990457543,2.755778682,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.263926561,-1.138536308,-0.117477943,0.556175624,-0.177167352,-0.224700178,1.401957264,0
-0.710762887,-0.949534838,-0.631168972,-0.195523461,0.002214952,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.282935193,-1.138536308,-0.181978771,0.556175624,1.449490893,0.547263035,-1.557118365,0
-0.934336961,-0.942773858,-0.635571971,-0.460266235,-1.005734531,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.282935193,-1.138536308,-0.181978771,0.556175624,-0.951766517,-1.402959818,1.610833191,0
-0.770648799,-0.993481213,-0.639974969,-0.358566267,1.01570871,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.351243773,-0.282935193,-1.074293216,-0.181978771,0.556175624,1.875520434,-2.093663745,0.04426374,0
-0.810572741,-1.010383665,-0.646566593,-0.453809094,-0.746262388,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.282935193,-1.074293216,-0.181978771,0.556175624,0.21013223,1.522374461,1.576020536,0
-0.822549924,-1.010383665,-0.646566593,-0.565194774,-0.383666699,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.263926561,-1.003625817,-0.240029518,0.556175624,-1.10668635,-0.834144819,-1.661556328,0
-0.830534712,-0.96643729,-0.646566593,-0.72500901,-1.615604955,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.282935193,-1.003625817,-0.240029518,0.486410657,1.449490893,-0.265329821,-0.791239967,0
-0.950306537,-0.973198271,-0.642189343,-0.912266095,0.837183005,0.984057324,1.77109998,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.282935193,-1.003625817,-0.240029518,0.486410657,1.95298035,-0.224700178,-0.060174223,0
-1.042131603,-0.96643729,-0.639974969,-0.723394725,-0.823882259,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.298487711,-0.939382729,-0.240029518,0.486410657,-0.835576642,-1.362330175,-0.89567793,0
-0.96228372,-0.993481213,-0.639974969,-0.679809024,-0.405843805,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.282935193,-0.875139641,-0.240029518,0.416645685,1.488220852,1.319226247,1.262706646,0
-0.886428231,-0.996861703,-0.639974969,-0.676580454,-1.235267582,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.298487711,-0.875139641,-0.240029518,0.416645685,1.565680768,0.587892677,0.322764976,0
-0.834527106,-0.959676309,-0.637786344,-0.608780475,0.035480611,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.298487711,-0.875139641,-0.240029518,0.416645685,-0.8743066,0.425374106,-0.651989349,0
-0.878443442,-0.942773858,-0.631168972,-0.620080472,-0.629832579,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.298487711,-0.817320859,-0.304530346,0.416645685,1.720600601,1.441115176,0.218327012,0
-1.034146815,-0.922490915,-0.624577349,-0.394080542,0.640915614,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.298487711,-0.817320859,-0.304530346,0.416645685,-1.493985932,1.034818748,0.148701704,0
-0.98224569,-0.902207973,-0.617985726,-0.431209101,-1.409357867,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.298487711,-0.817320859,-0.369031178,0.416645685,-1.145416308,2.09118946,0.322764976,0
-1.026162026,-0.892066502,-0.613582727,-0.592637623,-0.644247698,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.298487711,-0.753077767,-0.369031178,0.339904218,-1.184146266,0.262855535,0.183514358,0
-0.778633588,-0.898827483,-0.613582727,-0.49255194,0.582146282,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.298487711,-0.682410372,-0.369031178,0.339904218,-0.641926851,-0.509107677,1.471582573,0
-0.906390201,-0.885305521,-0.609179729,-0.713709013,-1.78969524,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.298487711,-0.682410372,-0.369031178,0.339904218,0.21013223,0.140966607,0.113889049,0
-0.958291325,-0.892066502,-0.617985726,-0.670123313,0.195155777,0.958456449,-1.970679096,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.298487711,-0.61816728,-0.369031178,0.270139251,-0.719386768,0.262855535,-1.348242438,0
-0.826542319,-0.871783559,-0.615771352,-0.331123419,1.164295323,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.298487711,-0.61816728,-0.369031178,0.270139251,-0.8743066,-0.834144819,0.218327012,0
-0.974260902,-0.885305521,-0.615771352,0.166076427,2.013678496,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.298487711,-0.553924192,-0.369031178,0.270139251,1.410760935,-0.387218749,-1.487493056,0
-0.830534712,-0.871783559,-0.613582727,0.206433557,-0.155242503,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.298487711,-0.553924192,-0.439982091,0.270139251,1.875520434,0.62852232,-0.094986878,0
-0.898405413,-0.865022579,-0.613582727,0.232262121,0.412491418,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.298487711,-0.496105411,-0.439982091,0.270139251,-1.184146266,1.034818748,0.392390285,0
-0.926352172,-0.892066502,-0.617985726,0.149933575,-0.890413578,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.298487711,-0.496105411,-0.504482918,0.270139251,-1.10668635,0.262855535,1.36714461,0
-0.826542319,-0.858261598,-0.615771352,0.258090684,1.389392952,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.298487711,-0.431862323,-0.504482918,0.207350778,1.565680768,-0.671626248,-0.199424841,0
-0.746694435,-0.892066502,-0.606965355,0.540590596,1.866200738,0.964856667,-0.789064651,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.298487711,-0.361194924,-0.504482918,0.207350778,-0.796846684,0.059707322,1.610833191,0
-0.886428231,-0.858261598,-0.60477673,0.714933399,0.406947142,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.298487711,-0.361194924,-0.504482918,0.207350778,1.914250392,0.669151963,-0.060174223,0
-0.782625982,-0.854881108,-0.60477673,0.716547684,0.143039577,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.298487711,-0.361194924,-0.504482918,0.207350778,-0.796846684,-0.224700178,-0.443113422,0
-0.850496683,-0.848120127,-0.60477673,0.687490551,0.426906537,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.317496344,-0.296951832,-0.504482918,0.207350778,1.488220852,-1.077922676,-0.338675459,0
-0.910382596,-0.848120127,-0.606965355,0.756904815,1.096655149,0.964856667,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.317496344,-0.232708744,-0.562533666,0.13758581,1.875520434,1.563004104,-0.826052621,0
-0.774641194,-0.821076204,-0.598185106,0.855376212,1.050083226,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.317496344,-0.232708744,-0.562533666,0.13758581,-1.339066099,2.09118946,-0.826052621,0
-0.894413019,-0.804173752,-0.591567734,0.855376212,-0.107561725,0.977657105,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.298487711,-0.174889962,-0.562533666,0.13758581,0.946001436,-0.874774462,-0.791239967,0
-0.894413019,-0.810934733,-0.595970733,0.831161935,0.732950605,0.977657105,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.317496344,-0.110646874,-0.562533666,0.067820838,-1.377796057,1.034818748,1.610833191,0
-0.734717253,-0.810934733,-0.591567734,0.923176192,1.248568327,0.984057324,1.968035717,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.317496344,-0.110646874,-0.562533666,0.067820838,0.829811562,0.62852232,0.218327012,0
-0.918367383,-0.79065179,-0.589379109,1.173390399,1.402699216,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.298487711,-0.110646874,-0.627034493,0.067820838,1.52695081,0.18159625,0.079076395,0
-0.782625982,-0.821076204,-0.591567734,1.181461825,0.144148432,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.317496344,-0.039979475,-0.627034493,0.067820838,0.636161771,0.587892677,0.079076395,0
-0.934336961,-0.834598165,-0.600373731,0.965147607,0.217332883,0.977657105,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.317496344,0.024263617,-0.627034493,0.067820838,0.597431812,2.050559817,0.079076395,0
-1.014184843,-0.841359146,-0.613582727,0.884433346,0.625391639,0.990457543,2.164971459,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.317496344,0.088506705,-0.691535326,0.067820838,0.86854152,0.303485178,-0.58236404,0
-0.890420624,-0.854881108,-0.606965355,0.949004755,-0.013309023,0.971256886,-0.592128909,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.317496344,0.088506705,-0.691535326,-0.008920629,1.720600601,-0.10281125,-0.094986878,0
-0.74270204,-0.848120127,-0.606965355,0.898961913,0.81722361,0.971256886,-0.592128909,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.317496344,0.088506705,-0.691535326,-0.008920629,0.171402272,0.62852232,1.05383072,0
-0.586998669,-0.841359146,-0.606965355,1.042633298,1.780818879,0.971256886,-0.592128909,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.317496344,0.146325486,-0.691535326,-0.008920629,-0.8743066,-1.606108032,-1.069741203,0
-0.738709646,-0.858261598,-0.60477673,1.103976135,0.508961831,0.977657105,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.317496344,0.210568574,-0.691535326,-0.078685596,1.488220852,0.466003749,-0.26905015,0
-0.782625982,-0.804173752,-0.602562357,1.018419019,0.604323388,0.977657105,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.317496344,0.210568574,-0.762486234,-0.078685596,0.442511979,-0.10281125,-0.826052621,0
-0.810572741,-0.797412771,-0.591567734,0.865061924,0.628718205,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.317496344,0.281235973,-0.762486234,-0.078685596,0.132672314,-0.305959463,-1.139366511,0
-0.710762887,-0.733183454,-0.584976111,0.823090509,0.927000285,0.977657105,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.317496344,0.281235973,-0.762486234,-0.078685596,1.255841102,0.303485178,-1.034928548,0
-0.854489078,-0.777129829,-0.589379109,0.881204776,-0.001111614,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.317496344,0.345479065,-0.826987066,-0.078685596,1.875520434,-0.427848392,-0.060174223,0
-0.563044303,-0.814315223,-0.589379109,0.884433346,0.690814103,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.317496344,0.409722153,-0.826987066,-0.141474069,0.132672314,-0.143440892,1.506395228,0
-0.371409384,-0.814315223,-0.591567734,1.100747565,1.203105259,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.317496344,0.409722153,-0.826987066,-0.141474069,-0.8743066,0.872300177,0.079076395,0
-0.662854157,-0.810934733,-0.589379109,1.244418949,1.596748896,0.964856667,-1.379871874,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.317496344,0.409722153,-0.826987066,-0.141474069,-0.603196893,-1.524848746,-1.626743674,0
-0.822549924,-0.78389081,-0.587164736,1.263790372,1.006837868,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.317496344,0.467540935,-0.826987066,-0.141474069,1.52695081,1.034818748,1.05383072,0
