-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
-0.690800916,-0.739944435,-0.580573112,1.023261875,-0.516729337,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.32172445,-0.317496344,0.467540935,-0.885037813,-0.141474069,0.132672314,0.506633392,-0.060174223,0
-0.475211631,-0.70275904,-0.569578491,0.961919037,1.36388928,0.984057324,1.574164237,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.32172445,-0.317496344,0.531784023,-0.885037813,-0.141474069,1.914250392,-0.712255891,-0.025361569,0
-0.598975851,-0.70275904,-0.562961119,0.931247618,0.354830942,0.984057324,1.574164237,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.32172445,-0.317496344,0.602451422,-0.885037813,-0.211239037,-1.029226433,0.019077679,-0.094986878,0
-0.886428231,-0.726422474,-0.569578491,0.719776255,-0.545559575,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.32172445,-0.317496344,0.602451422,-0.885037813,-0.211239037,-1.222876225,-1.849885888,-0.373488113,0
-0.642892187,-0.753466396,-0.580573112,0.663276273,0.441321656,0.984057324,1.574164237,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.317496344,0.602451422,-0.885037813,-0.281004009,-0.487007018,0.547263035,1.610833191,0
-0.72274007,-0.777129829,-0.584976111,0.740761963,1.15542448,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.32172445,-0.317496344,0.666694514,-0.949538641,-0.281004009,0.171402272,-0.427848392,0.636078866,0
-0.874451048,-0.797412771,-0.587164736,1.036176157,1.254112604,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.317496344,0.666694514,-0.949538641,-0.281004009,-1.184146266,1.319226247,-0.965303239,0
-0.666846552,-0.760227377,-0.589379109,1.228276097,0.572166584,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.32172445,-0.317496344,0.730937602,-1.014039469,-0.281004009,1.643140685,-1.971774817,-0.512738731,0
-0.770648799,-0.810934733,-0.587164736,1.037790442,0.669745852,0.964856667,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.317496344,0.730937602,-1.014039469,-0.281004009,-0.8743066,1.116078033,1.019018065,0
-0.770648799,-0.78389081,-0.591567734,1.087833283,1.066716055,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.317496344,0.730937602,-1.014039469,-0.281004009,-1.610175807,0.344114821,1.436769919,0
-0.770648799,-0.797412771,-0.591567734,1.10236185,1.284051697,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,1.380008646,0.305876054,0.337960079,-0.317496344,0.730937602,-1.014039469,-0.357745475,0.752351645,0.262855535,-0.060174223,0
-0.770648799,-0.810934733,-0.60477673,1.339661777,1.063389489,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.32172445,-0.317496344,0.788756383,-1.014039469,-0.357745475,1.95298035,-1.118552319,-0.094986878,0
-0.878443442,-0.865022579,-0.606965355,1.020033304,-1.295145769,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.317496344,0.788756383,-1.014039469,-0.427510443,0.171402272,-0.99666339,1.541207882,0
-0.81855753,-0.865022579,-0.613582727,0.611619146,-0.008873602,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.32172445,-0.317496344,0.788756383,-1.084990382,-0.427510443,1.604410726,-1.849885888,0.04426374,0
-0.770648799,-0.865022579,-0.613582727,0.779504808,1.367215846,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.32172445,-0.317496344,0.852999471,-1.084990382,-0.427510443,-0.835576642,1.116078033,-0.930490585,0
-0.890420624,-0.858261598,-0.615771352,1.073304717,1.663280216,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.32172445,-0.317496344,0.852999471,-1.084990382,-0.427510443,-1.184146266,-1.118552319,0.775329484,0
-0.690800916,-0.885305521,-0.615771352,1.076533287,0.921456009,0.964856667,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.32172445,-0.317496344,0.852999471,-1.084990382,-0.490298916,-0.990496475,0.872300177,1.262706646,0
-0.618937821,-0.892066502,-0.615771352,1.028104731,0.770651686,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.32172445,-0.317496344,0.852999471,-1.149491214,-0.490298916,1.139651228,0.019077679,-0.686802003,0
-0.754679223,-0.902207973,-0.617985726,0.91026191,1.125485387,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.32172445,-0.317496344,0.92366687,-1.149491214,-0.490298916,1.178381186,1.156707676,0.009451086,0
-0.898405413,-0.915729934,-0.620174351,0.968376177,0.685269826,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.308440755,-0.317496344,0.92366687,-1.149491214,-0.490298916,0.171402272,-0.874774462,-0.547551386,0
-0.834527106,-0.915729934,-0.631168972,0.75529053,-1.138797169,0.990457543,2.558842939,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.32172445,-0.317496344,0.92366687,-1.149491214,-0.490298916,0.752351645,-1.931145174,-0.930490585,0
-0.854489078,-0.915729934,-0.628980348,0.380776361,-1.14101488,0.977657105,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,-1.522076219,0.32172445,-0.317496344,0.92366687,-1.149491214,-0.560063884,0.093942355,-2.093663745,-1.835619601,0
-0.834527106,-0.922490915,-0.622388724,0.03693361,0.253925109,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.32172445,-0.317496344,0.92366687,-1.207541961,-0.560063884,0.403782021,0.222225893,0.04426374,0
-0.886428231,-0.908968954,-0.620174351,0.37431922,1.158751046,0.984057324,1.377228495,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.308440755,-0.317496344,0.92366687,-1.207541961,-0.560063884,-1.145416308,-0.346589106,-0.26905015,0
-0.718747676,-0.908968954,-0.620174351,0.469562047,-0.515620482,0.984057324,1.377228495,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.32172445,-0.317496344,0.92366687,-1.207541961,-0.629828856,-1.184146266,-0.184070535,1.05383072,0
-0.854489078,-0.898827483,-0.620174351,0.348490656,0.357048653,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.32172445,-0.317496344,0.987909958,-1.207541961,-0.629828856,-0.913036559,-0.712255891,-0.686802003,0
-0.734717253,-0.892066502,-0.620174351,0.342033515,1.000184737,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.308440755,-0.317496344,0.987909958,-1.207541961,-0.629828856,1.488220852,1.197337319,-1.20899182,0
-0.718747676,-0.841359146,-0.609179729,0.434047772,0.734059461,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.308440755,-0.317496344,0.987909958,-1.207541961,-0.629828856,1.875520434,2.009930174,-1.034928548,0
-0.814565136,-0.834598165,-0.600373731,0.538976311,0.708555788,0.964856667,-1.182936131,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.32172445,-0.33477692,1.05215305,-1.272042789,-0.629828856,1.681870643,0.953559462,-1.313429784,0
-0.710762887,-0.777129829,-0.591567734,0.764976241,1.362780425,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.308440755,-0.33477692,0.987909958,-1.272042789,-0.706570318,0.248862188,-0.346589106,1.645645845,0
-0.523120362,-0.804173752,-0.587164736,1.204061819,2.632419762,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.308440755,-0.317496344,0.987909958,-1.342993702,-0.706570318,0.171402272,0.425374106,-0.89567793,0
-0.746694435,-0.804173752,-0.595970733,1.315447498,0.564404597,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.308440755,-0.317496344,0.987909958,-1.342993702,-0.706570318,-1.145416308,-0.54973732,1.436769919,0
-0.670838946,-0.810934733,-0.595970733,1.289618935,0.045460309,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.308440755,-0.33477692,1.05215305,-1.342993702,-0.77633529,-1.029226433,0.100336964,0.113889049,0
-0.46323445,-0.821076204,-0.598185106,1.278318939,1.775274602,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.308440755,-0.317496344,1.05215305,-1.342993702,-0.77633529,-0.835576642,0.262855535,-0.721614658,0
-0.563044303,-0.814315223,-0.598185106,1.318676069,0.060984283,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.308440755,-0.350329437,1.05215305,-1.342993702,-0.77633529,-1.726365682,-0.062181607,-0.686802003,0
-0.551067121,-0.848120127,-0.600373731,1.576961703,2.626875486,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.308440755,-0.33477692,1.05215305,-1.342993702,-0.77633529,-1.455255974,-1.606108032,1.506395228,0
-0.527112756,-0.821076204,-0.600373731,2.054790126,3.059329059,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,0.308440755,-0.33477692,1.05215305,-1.342993702,-0.77633529,0.326322105,1.116078033,-0.547551386,0
-0.698785705,-0.841359146,-0.602562357,2.342132894,1.868418449,0.964856667,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.308440755,-0.350329437,1.05215305,-1.401044449,-0.77633529,-1.145416308,-0.956033748,-0.199424841,0
-0.666846552,-0.885305521,-0.617985726,2.198461509,1.435964876,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.308440755,-0.33477692,1.05215305,-1.401044449,-0.839123763,-0.603196893,-1.118552319,1.401957264,0
-0.686808522,-0.892066502,-0.624577349,2.406704302,2.745523004,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,1.380008646,0.305876054,0.308440755,-0.33477692,1.05215305,-1.471995362,-0.839123763,1.488220852,-0.021551964,-0.164612187,0
-0.750686829,-0.952915329,-0.624577349,2.461589999,1.437073731,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.308440755,-0.350329437,1.05215305,-1.471995362,-0.839123763,-0.913036559,0.91292982,1.610833191,0
-0.666846552,-0.949534838,-0.635571971,1.991833002,-0.08982004,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.308440755,-0.33477692,1.05215305,-1.471995362,-0.839123763,1.95298035,-1.321700533,-0.094986878,0
-0.830534712,-0.96643729,-0.635571971,1.914347312,0.878210652,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.308440755,-0.350329437,1.05215305,-1.471995362,-0.839123763,0.481241938,-1.159181961,-1.104553857,0
-0.794603165,-0.993481213,-0.646566593,1.906275886,1.372760123,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.308440755,-0.33477692,1.05215305,-1.471995362,-0.90888873,0.558701854,-0.874774462,-1.696368983,0
-0.834527106,-1.003622684,-0.650969592,1.8610759,0.588799414,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.308440755,-0.33477692,1.05215305,-1.471995362,-0.90888873,1.914250392,-0.021551964,-0.373488113,0
-0.74270204,-0.993481213,-0.646566593,1.765833072,1.298466816,0.964856667,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,1.05215305,-1.471995362,-0.90888873,1.914250392,-0.062181607,-1.104553857,0
-0.754679223,-0.979959251,-0.642189343,1.854618759,1.249677183,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.308440755,-0.350329437,1.05215305,-1.471995362,-0.978653698,1.836790476,-0.062181607,-0.26905015,0
-0.590991062,-0.952915329,-0.635571971,1.940175876,1.797451709,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.33477692,1.05215305,-1.471995362,-0.978653698,0.21013223,1.156707676,1.193081337,0
-0.642892187,-0.993481213,-0.635571971,1.702875949,-0.006655891,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.33477692,1.05215305,-1.471995362,-0.978653698,-0.796846684,2.09118946,-0.060174223,0
-0.918367383,-0.959676309,-0.635571971,1.308990357,-0.280543154,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.308440755,-0.350329437,1.05215305,-1.471995362,-0.978653698,-1.222876225,-0.509107677,0.253139667,0
-0.830534712,-0.952915329,-0.635571971,1.17661897,1.374977833,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.308440755,-0.350329437,0.987909958,-1.401044449,-1.055395164,-1.261606183,1.237966962,0.810142138,0
-0.682816128,-0.902207973,-0.631168972,1.218590386,-0.565518971,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.308440755,-0.350329437,1.05215305,-1.401044449,-1.055395164,-1.10668635,2.09118946,0.67089152,0
-0.782625982,-0.892066502,-0.622388724,0.937704759,0.419144551,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.987909958,-1.401044449,-1.055395164,1.488220852,1.075448391,-1.348242438,0
-0.662854157,-0.885305521,-0.620174351,1.118504702,1.646647385,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.308440755,-0.350329437,0.987909958,-1.401044449,-1.125160136,1.875520434,1.075448391,-0.756427312,0
-0.670838946,-0.858261598,-0.615771352,1.223433241,1.353909582,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.350329437,0.987909958,-1.342993702,-1.125160136,-0.099707436,0.262855535,0.183514358,0
-0.718747676,-0.841359146,-0.60477673,1.231504667,1.131029664,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.987909958,-1.342993702,-1.125160136,-0.951766517,-0.387218749,0.183514358,0
-0.67483134,-0.804173752,-0.600373731,1.112047562,-0.930332369,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.277445464,-0.350329437,0.92366687,-1.342993702,-1.125160136,-0.835576642,-1.565478389,-0.721614658,0
-0.874451048,-0.841359146,-0.598185106,0.785961948,-0.677513358,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.92366687,-1.342993702,-1.125160136,1.52695081,0.994189105,0.253139667,0
-0.567036697,-0.814315223,-0.591567734,0.400147783,-1.097769523,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.92366687,-1.342993702,-1.18794861,-1.493985932,0.222225893,0.009451086,0
-0.646884581,-0.78389081,-0.591567734,0.453419195,0.389205457,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.350329437,0.92366687,-1.272042789,-1.18794861,-0.990496475,-1.606108032,0.566453557,0
-0.479204026,-0.753466396,-0.587164736,0.37431922,1.086675451,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.92366687,-1.272042789,-1.18794861,0.055212397,2.009930174,1.436769919,0
-0.638899793,-0.726422474,-0.580573112,0.464719192,0.087596811,0.964856667,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.92366687,-1.272042789,-1.18794861,1.52695081,-0.874774462,-1.940057564,0
-0.630915004,-0.68923708,-0.567364117,0.574490586,0.43577738,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.92366687,-1.207541961,-1.18794861,-0.951766517,-0.387218749,1.610833191,0
-0.654869369,-0.675715118,-0.55418087,0.756904815,0.879319507,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.92366687,-1.207541961,-1.18794861,1.914250392,0.425374106,-0.129799532,0
-0.598975851,-0.631768743,-0.547563498,0.530904885,0.075399402,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.92366687,-1.207541961,-1.257713577,-1.029226433,-1.484219104,-0.338675459,0
-0.642892187,-0.652051686,-0.545374873,0.813404797,2.449458635,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.350329437,0.92366687,-1.149491214,-1.257713577,-1.145416308,1.156707676,1.262706646,0
-0.698785705,-0.675715118,-0.55418087,0.91026191,1.220846944,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.350329437,0.852999471,-1.149491214,-1.257713577,-1.10668635,0.384744464,-0.651989349,0
-0.702778099,-0.716281002,-0.567364117,0.806947656,-1.010169953,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.852999471,-1.149491214,-1.334455044,0.442511979,-0.590366963,-1.487493056,0
-0.650876974,-0.709520021,-0.569578491,0.613233431,-1.083354404,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.308440755,-0.350329437,0.852999471,-1.149491214,-1.334455044,-1.571445849,-0.54973732,0.531640903,0
-0.702778099,-0.753466396,-0.582761737,0.327504948,-1.288492637,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.350329437,0.852999471,-1.084990382,-1.334455044,1.836790476,-0.387218749,-1.243804475,0
-0.575021486,-0.753466396,-0.578358739,0.024019328,0.822767886,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.350329437,0.852999471,-1.014039469,-1.334455044,-0.758116726,0.019077679,-1.20899182,0
-0.690800916,-0.739944435,-0.573981489,0.398533498,1.987065968,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.308440755,-0.350329437,0.852999471,-1.014039469,-1.334455044,1.52695081,-0.712255891,-1.487493056,0
-0.55905191,-0.726422474,-0.569578491,0.826319079,1.748662075,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.308440755,-0.350329437,0.852999471,-1.014039469,-1.334455044,0.21013223,1.075448391,0.775329484,0
-0.67483134,-0.68923708,-0.55855812,0.858604783,0.704120367,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.852999471,-1.014039469,-1.334455044,-1.416526016,2.050559817,1.297519301,0
-0.431295296,-0.70275904,-0.562961119,0.856990498,-0.036594984,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.292205126,-0.369338071,0.852999471,-0.949538641,-1.397243517,-0.332087185,-0.793515177,0.427202939,0
-0.930344566,-0.746705415,-0.578358739,0.482476329,-0.170766478,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.369338071,0.852999471,-0.885037813,-1.397243517,-0.8743066,1.075448391,0.392390285,0
-0.842511895,-0.760227377,-0.578358739,0.290376388,-0.028832998,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.350329437,0.788756383,-0.885037813,-1.473984983,-1.10668635,1.156707676,0.009451086,0
-0.670838946,-0.716281002,-0.578358739,0.437276343,1.949364887,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.308440755,-0.350329437,0.788756383,-0.826987066,-1.473984983,-0.215897311,0.872300177,1.541207882,0
-0.491181209,-0.69599806,-0.55855812,0.72139054,1.286269408,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.788756383,-0.826987066,-1.473984983,0.132672314,0.019077679,1.297519301,0
-0.467226844,-0.675715118,-0.55418087,0.848919072,0.830529873,0.964856667,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.350329437,0.788756383,-0.826987066,-1.473984983,-0.254627269,-2.01240446,1.436769919,0
-0.395363748,-0.621627272,-0.538757501,1.02164759,1.311773081,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.308440755,-0.350329437,0.788756383,-0.762486234,-1.473984983,-0.796846684,0.262855535,1.610833191,0
-0.275591924,-0.550636974,-0.503559262,1.246033234,1.304011093,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.350329437,0.788756383,-0.691535326,-1.473984983,1.875520434,-0.752885534,-0.58236404,0
-0.427302902,-0.486407657,-0.488161641,1.32513321,0.88819035,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.788756383,-0.691535326,-1.473984983,-0.641926851,-0.265329821,1.401957264,0
-0.495173603,-0.476266186,-0.485973016,1.342890347,1.228608932,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.350329437,0.788756383,-0.627034493,-1.473984983,-0.796846684,0.62852232,-1.765994292,0
-0.594983456,-0.486407657,-0.488161641,1.371947481,1.469230535,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.350329437,0.788756383,-0.627034493,-1.473984983,-1.145416308,-2.093663745,0.984205411,0
-0.479204026,-0.469505205,-0.488161641,1.43974746,1.035668107,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.730937602,-0.562533666,-1.473984983,-0.719386768,0.425374106,1.576020536,0
-0.511143179,-0.493168637,-0.488161641,1.494633157,1.210867247,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.308440755,-0.350329437,0.730937602,-0.562533666,-1.473984983,1.875520434,-0.915404105,-1.313429784,0
-0.527112756,-0.51345158,-0.494753265,1.368718911,0.022174347,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.730937602,-0.504482918,-1.473984983,0.132672314,-0.143440892,0.322764976,0
-0.662854157,-0.486407657,-0.499156263,1.074919001,-0.479028256,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.730937602,-0.504482918,-1.473984983,-0.758116726,0.506633392,-1.139366511,0
-0.495173603,-0.537115012,-0.499156263,0.955461896,0.552207188,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.350329437,0.730937602,-0.439982091,-1.473984983,-1.145416308,-1.565478389,0.914580102,0
-0.583006274,-0.526973542,-0.501370637,1.142718981,0.846053847,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.666694514,-0.369031178,-1.473984983,1.565680768,2.09118946,0.113889049,0
-0.586998669,-0.51345158,-0.499156263,1.123347558,1.307337659,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,-1.522076219,0.292205126,-0.350329437,0.666694514,-0.369031178,-1.473984983,-0.796846684,0.425374106,1.576020536,0
-0.57901388,-0.51345158,-0.494753265,1.392933188,1.582333777,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.666694514,-0.369031178,-1.473984983,1.836790476,-0.793515177,-0.721614658,0
-0.163804887,-0.520212561,-0.494753265,1.401004614,0.948068536,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.666694514,-0.304530346,-1.473984983,-1.029226433,0.303485178,-0.930490585,0
-0.523120362,-0.493168637,-0.494753265,1.467190309,1.223064654,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.277445464,-0.350329437,0.602451422,-0.240029518,-1.397243517,-0.913036559,-0.021551964,-0.234237495,0
-0.594983456,-0.455983243,-0.485973016,1.593104555,1.495843062,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,-1.522076219,0.292205126,-0.350329437,0.602451422,-0.240029518,-1.397243517,-0.835576642,0.262855535,-0.477926077,0
-0.507150785,-0.476266186,-0.485973016,1.751304506,1.743117798,0.964856667,-1.182936131,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.602451422,-0.181978771,-1.334455044,-1.10668635,-0.468478034,-0.617176695,0
-0.62692261,-0.51345158,-0.499156263,1.873990182,1.55572125,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.308440755,-0.350329437,0.602451422,-0.181978771,-1.334455044,-1.10668635,0.547263035,1.436769919,0
-0.571029092,-0.577680897,-0.518956881,1.756147361,0.06874627,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.308440755,-0.350329437,0.531784023,-0.117477943,-1.334455044,-0.603196893,0.587892677,0.601266212,0
-0.53110515,-0.570919917,-0.518956881,1.612475977,0.603214533,0.971256886,-0.789064651,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.531784023,-0.04652703,-1.334455044,-1.10668635,0.62852232,-0.338675459,0
-0.359432201,-0.530354032,-0.505773635,1.355804629,1.189798996,0.971256886,-0.592128909,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.467540935,0.017973802,-1.334455044,1.488220852,-1.037293033,-1.139366511,0
-0.598975851,-0.530354032,-0.505773635,1.194376107,-0.044356972,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.308440755,-0.350329437,0.467540935,0.08247463,-1.257713577,1.604410726,-1.443589461,-1.487493056,0
-0.654869369,-0.543875993,-0.512365259,1.029719016,0.643133324,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.308440755,-0.350329437,0.467540935,0.08247463,-1.18794861,-0.099707436,1.075448391,1.645645845,0
-0.686808522,-0.60134433,-0.529977252,1.089447568,0.686378682,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.467540935,0.140525377,-1.18794861,-0.835576642,1.034818748,0.496828248,0
-0.634907398,-0.621627272,-0.534354502,1.131418984,1.25743917,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.308440755,-0.350329437,0.467540935,0.140525377,-1.18794861,1.798060518,2.009930174,-0.686802003,0
-0.543082332,-0.631768743,-0.538757501,1.273476083,1.763077194,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.350329437,0.409722153,0.205026205,-1.18794861,0.287592147,0.18159625,-0.408300768,0
-0.586998669,-0.672334627,-0.551966497,1.399390329,1.382739821,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.350329437,0.409722153,0.275977118,-1.18794861,-0.951766517,-0.10281125,0.253139667,0
-0.666846552,-0.69599806,-0.562961119,1.510776009,1.440400297,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.409722153,0.275977118,-1.125160136,-1.10668635,0.019077679,-0.303862804,0
-0.682816128,-0.733183454,-0.569578491,1.40584747,-0.460177715,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.350329437,0.409722153,0.34047795,-1.125160136,-0.758116726,-0.021551964,0.04426374,0
-0.610953033,-0.746705415,-0.569578491,1.015190449,-0.798378587,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.409722153,0.404978778,-1.125160136,1.52695081,0.669151963,-0.408300768,0
-0.586998669,-0.746705415,-0.569578491,0.577719157,-0.449089162,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.350329437,0.409722153,0.404978778,-1.055395164,-0.913036559,-2.337441602,-0.303862804,0
-0.555059515,-0.746705415,-0.573981489,0.432433487,1.278507421,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.350329437,0.345479065,0.463029525,-1.055395164,0.171402272,-1.28107089,1.471582573,0
-0.81855753,-0.746705415,-0.573981489,0.469562047,-1.033455914,0.964856667,-1.182936131,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.277445464,-0.350329437,0.281235973,0.463029525,-0.978653698,1.255841102,1.522374461,1.332331955,0
-0.798595558,-0.70275904,-0.565175492,0.143476434,-0.628723723,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.350329437,0.281235973,0.527530353,-0.978653698,1.52695081,0.669151963,-1.243804475,0
-0.507150785,-0.709520021,-0.567364117,-0.305294855,-1.553509058,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.277445464,-0.350329437,0.281235973,0.598481266,-0.90888873,-1.455255974,-1.402959818,0.287952321,0
-0.543082332,-0.682476099,-0.55855812,-0.468337661,1.086675451,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.281235973,0.598481266,-0.90888873,1.914250392,1.034818748,-0.651989349,0
-0.690800916,-0.631768743,-0.551966497,-0.119652055,0.812788188,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.350329437,0.281235973,0.598481266,-0.839123763,-1.029226433,0.303485178,-0.617176695,0
-0.586998669,-0.608105311,-0.540971874,0.004647906,-1.256335832,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.277445464,-0.350329437,0.210568574,0.727482926,-0.839123763,0.791081604,-0.874774462,-0.443113422,0
-0.471219237,-0.594583349,-0.52335988,-0.321437707,0.2417277,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.210568574,0.727482926,-0.77633529,1.488220852,0.547263035,-0.721614658,0
-0.754679223,-0.550636974,-0.514553884,-0.231037735,0.141930721,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.210568574,0.727482926,-0.77633529,-1.53271589,-1.524848746,1.576020536,0
-0.567036697,-0.577680897,-0.521171256,-0.092209206,0.843836137,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.146325486,0.785533673,-0.77633529,0.171402272,1.116078033,0.705704175,0
-0.491181209,-0.570919917,-0.514553884,0.137019293,0.340415823,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.146325486,0.785533673,-0.706570318,0.21013223,0.994189105,1.262706646,0
-0.575021486,-0.577680897,-0.521171256,0.122490726,1.325079344,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.350329437,0.146325486,0.785533673,-0.706570318,-0.332087185,1.197337319,1.576020536,0
-0.475211631,-0.608105311,-0.532165877,0.477633473,0.347068955,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.369338071,0.146325486,0.850034501,-0.629828856,0.093942355,1.725522675,-0.303862804,0
-0.606960639,-0.645290705,-0.545374873,0.548662023,0.625391639,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.146325486,0.850034501,-0.629828856,-1.067956392,1.603633747,0.009451086,0
-0.622930215,-0.672334627,-0.551966497,0.65036199,1.831826224,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.146325486,0.920985413,-0.560063884,1.914250392,-0.062181607,-0.26905015,0
-0.758671617,-0.69599806,-0.556369495,0.653590561,-0.489007953,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,-1.522076219,0.277445464,-0.369338071,0.146325486,0.920985413,-0.490298916,1.604410726,-0.712255891,-1.000115894,0
-0.758671617,-0.716281002,-0.562961119,0.319433522,-0.337094776,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.277445464,-0.350329437,0.088506705,0.985486241,-0.490298916,0.21013223,0.62852232,1.158268683,0
-0.646884581,-0.753466396,-0.569578491,0.214504983,0.059875428,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.277445464,-0.350329437,0.088506705,0.985486241,-0.490298916,0.713621687,-0.387218749,-0.89567793,0
-0.702778099,-0.739944435,-0.571767116,0.443733484,1.002402447,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.277445464,-0.350329437,0.088506705,0.985486241,-0.427510443,-0.8743066,0.466003749,-0.58236404,0
-0.57901388,-0.763607868,-0.580573112,0.514762033,-0.419150069,0.964856667,-1.182936131,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,0.024263617,1.049987073,-0.427510443,1.488220852,-0.265329821,-1.000115894,0
-0.590991062,-0.777129829,-0.573981489,0.396919212,0.543336346,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,1.380008646,0.305876054,0.292205126,-0.350329437,0.024263617,1.049987073,-0.357745475,0.248862188,-0.224700178,0.392390285,0
-0.810572741,-0.763607868,-0.571767116,0.343647801,-0.239515508,0.971256886,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.277445464,-0.350329437,0.024263617,1.049987073,-0.281004009,1.720600601,0.62852232,0.04426374,0
-0.81855753,-0.739944435,-0.573981489,0.233876406,0.361484074,0.977657105,0.983357015,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.33477692,0.024263617,1.049987073,-0.281004009,1.798060518,-1.28107089,-0.060174223,0
-0.642892187,-0.760227377,-0.573981489,0.235490691,1.748662075,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.292205126,-0.350329437,-0.039979475,1.108037821,-0.281004009,-0.990496475,-0.752885534,0.496828248,0
-0.459242055,-0.739944435,-0.573981489,0.464719192,0.034371756,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.292205126,-0.350329437,-0.039979475,1.108037821,-0.141474069,-0.796846684,0.872300177,-1.383055093,0
-0.547074727,-0.753466396,-0.580573112,0.516376318,0.887081494,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.308440755,-0.33477692,-0.039979475,1.108037821,-0.141474069,1.52695081,-0.956033748,-0.686802003,0
-0.646884581,-0.78389081,-0.582761737,0.634219139,1.08445774,0.984057324,1.574164237,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,0.308440755,-0.317496344,-0.039979475,1.108037821,-0.078685596,-0.758116726,0.953559462,0.287952321,0
-0.575021486,-0.804173752,-0.584976111,0.663276273,0.705229222,0.977657105,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,0.308440755,-0.317496344,-0.110646874,1.108037821,-0.078685596,0.287592147,0.019077679,1.436769919,0
-0.475211631,-0.810934733,-0.587164736,1.010347593,0.917020588,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,0.308440755,-0.317496344,-0.110646874,1.108037821,-0.078685596,-0.990496475,1.603633747,-1.800806946,0
-0.467226844,-0.834598165,-0.591567734,1.052319009,1.29514025,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.308440755,-0.317496344,-0.174889962,1.172538648,-0.008920629,1.410760935,-0.671626248,-1.870432255,0
-0.583006274,-0.841359146,-0.598185106,1.02487616,0.739603737,0.964856667,-1.182936131,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.32172445,-0.298487711,-0.174889962,1.172538648,0.067820838,1.720600601,1.441115176,-0.164612187,0
-0.543082332,-0.858261598,-0.602562357,1.226661812,1.842914777,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.317496344,-0.174889962,1.172538648,0.067820838,-1.029226433,-2.987515886,-1.487493056,0
-0.658861763,-0.854881108,-0.598185106,1.580190273,1.580116067,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.32172445,-0.298487711,-0.174889962,1.243489561,0.13758581,1.449490893,-0.752885534,-0.756427312,0
-0.475211631,-0.858261598,-0.602562357,1.798118777,1.818519959,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.32172445,-0.298487711,-0.232708744,1.243489561,0.207350778,1.604410726,0.831670534,-0.965303239,0
