-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
-0.654869369,-0.892066502,-0.606965355,1.959547298,1.000184737,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.32172445,-0.282935193,-0.232708744,1.243489561,0.207350778,-1.881285515,1.522374461,1.262706646,0
-0.618937821,-0.902207973,-0.617985726,1.484947445,-1.22639674,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.32172445,-0.282935193,-0.232708744,1.243489561,0.207350778,-0.525736976,-0.265329821,0.705704175,0
-0.606960639,-0.942773858,-0.620174351,1.145947551,1.454815416,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.308440755,-0.263926561,-0.232708744,1.243489561,0.270139251,-1.029226433,0.059707322,-0.199424841,0
-0.678823735,-0.949534838,-0.620174351,1.333204636,1.207540681,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.32172445,-0.263926561,-0.232708744,1.243489561,0.270139251,1.488220852,-0.874774462,-0.930490585,0
-0.662854157,-0.942773858,-0.631168972,1.218590386,0.361484074,0.990457543,2.558842939,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.263926561,-0.296951832,1.243489561,0.339904218,0.519971896,1.034818748,1.297519301,0
-0.638899793,-0.96643729,-0.628980348,1.52046172,1.581224923,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.263926561,-0.296951832,1.243489561,0.416645685,-1.067956392,1.928670889,-0.26905015,0
-0.662854157,-1.010383665,-0.635571971,1.555975995,-0.219556111,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.263926561,-0.361194924,1.243489561,0.416645685,1.565680768,-0.387218749,-1.383055093,0
-0.870458654,-0.993481213,-0.650969592,1.275090368,0.064310849,0.964856667,-1.182936131,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.248374042,-0.361194924,1.243489561,0.486410657,-0.796846684,1.034818748,-0.686802003,0
-0.694793311,-1.017144645,-0.670770211,1.205676104,0.910367456,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.263926561,-0.361194924,1.243489561,0.556175624,0.171402272,-0.874774462,1.471582573,0
-0.682816128,-1.003622684,-0.672984584,1.496247442,2.234340703,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.263926561,-0.361194924,1.243489561,0.556175624,-0.293357227,0.994189105,0.879767447,0
-0.738709646,-1.003622684,-0.668581586,1.647990252,2.023658193,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.248374042,-0.361194924,1.243489561,0.556175624,-0.835576642,-1.484219104,-0.617176695,0
-0.642892187,-1.003622684,-0.670770211,1.888518749,2.296436601,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.263926561,-0.361194924,1.243489561,0.556175624,0.093942355,-0.874774462,1.506395228,0
-0.67483134,-1.010383665,-0.659775589,1.974075865,0.64424218,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,0.351243773,-0.248374042,-0.431862323,1.243489561,0.618964097,-0.951766517,1.237966962,-1.731181637,0
-0.778633588,-1.017144645,-0.657586964,1.698033094,0.094249943,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.263926561,-0.431862323,1.243489561,0.618964097,1.372030977,1.928670889,-1.487493056,0
-0.718747676,-0.993481213,-0.653183965,1.460733168,1.045647804,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.248374042,-0.496105411,1.243489561,0.688729065,0.86854152,-0.184070535,-1.000115894,0
-0.634907398,-1.010383665,-0.657586964,1.670590245,2.336355393,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.248374042,-0.496105411,1.243489561,0.688729065,-0.913036559,-0.387218749,1.262706646,0
-0.638899793,-1.010383665,-0.664178587,2.01604728,2.620222354,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.248374042,-0.496105411,1.243489561,0.765470531,-0.060977478,-0.956033748,1.227893992,0
-0.563044303,-0.973198271,-0.648780966,2.290475766,1.398263795,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.351243773,-0.231093466,-0.496105411,1.243489561,0.765470531,0.248862188,0.831670534,0.705704175,0
-0.646884581,-1.017144645,-0.650969592,2.025732992,0.215115172,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.351243773,-0.248374042,-0.496105411,1.243489561,0.765470531,-0.680656809,-0.793515177,0.462015594,0
-0.762664012,-1.010383665,-0.639974969,1.346118917,-1.606734113,0.964856667,-1.182936131,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,1.380008646,0.305876054,0.351243773,-0.248374042,-0.553924192,1.243489561,0.835235504,0.171402272,0.466003749,0.392390285,0
-0.53110515,-1.003622684,-0.646566593,0.739147678,0.0332629,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.263926561,-0.553924192,1.243489561,0.835235504,-0.680656809,-0.387218749,-1.243804475,0
-0.511143179,-1.030666607,-0.657586964,0.936090473,2.823142876,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.248374042,-0.553924192,1.243489561,0.835235504,1.836790476,1.075448391,-0.199424841,0
-0.726732464,-1.047569059,-0.672984584,1.451047456,0.911476311,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.248374042,-0.553924192,1.243489561,0.905000471,0.326322105,0.872300177,-0.965303239,0
-0.894413019,-1.030666607,-0.692450472,1.265404656,0.255033963,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.248374042,-0.61816728,1.243489561,0.905000471,1.565680768,-0.874774462,0.496828248,0
-0.81855753,-0.952915329,-0.653183965,1.09913328,1.182037008,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.351243773,-0.248374042,-0.61816728,1.243489561,0.905000471,-1.029226433,1.441115176,1.297519301,0
-0.654869369,-0.993481213,-0.637786344,1.141104695,1.46812168,0.971256886,-0.001321687,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.248374042,-0.61816728,1.243489561,0.905000471,-0.564466935,0.425374106,0.113889049,0
-0.67483134,-0.996861703,-0.635571971,1.396161759,2.092407223,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.248374042,-0.61816728,1.172538648,0.905000471,-0.990496475,-0.915404105,-1.034928548,0
-0.547074727,-1.010383665,-0.635571971,1.912733027,2.001481087,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.231093466,-0.682410372,1.172538648,0.967788944,0.171402272,1.35985589,-0.686802003,0
-0.698785705,-1.023905626,-0.664178587,1.967618724,1.118832255,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.231093466,-0.682410372,1.108037821,0.967788944,0.248862188,-0.184070535,0.531640903,0
-0.583006274,-1.030666607,-0.666392961,1.888518749,0.080943679,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.231093466,-0.682410372,1.108037821,0.967788944,0.946001436,-0.184070535,-0.26905015,0
-0.535097544,-0.996861703,-0.653183965,1.610861692,0.528921227,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.231093466,-0.682410372,1.108037821,0.967788944,-0.603196893,-1.037293033,-0.721614658,0
-0.730724858,-0.996861703,-0.639974969,1.334818921,-0.168548768,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.231093466,-0.682410372,1.108037821,0.967788944,1.100921269,1.522374461,0.287952321,0
-0.794603165,-1.010383665,-0.642189343,0.813404797,-1.220852462,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.231093466,-0.753077767,1.108037821,1.037553912,0.132672314,-0.793515177,1.471582573,0
-0.535097544,-1.023905626,-0.633383346,0.593862008,0.822767886,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.366003435,-0.231093466,-0.753077767,1.108037821,1.037553912,-1.10668635,1.481744818,-1.139366511,0
-0.491181209,-0.993481213,-0.633383346,0.727847681,0.840509571,0.984057324,1.574164237,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.351243773,-0.231093466,-0.753077767,1.108037821,1.037553912,1.449490893,-3.068775171,-0.686802003,0
-0.567036697,-0.959676309,-0.628980348,0.632604854,-0.308264538,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.231093466,-0.817320859,1.108037821,1.037553912,-0.487007018,1.237966962,0.427202939,0
-0.646884581,-1.003622684,-0.637786344,0.427590632,-0.016635589,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,-1.522076219,0.337960079,-0.231093466,-0.817320859,1.049987073,1.037553912,1.062191311,1.156707676,1.193081337,0
-0.654869369,-0.993481213,-0.642189343,0.577719157,1.816302249,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.231093466,-0.817320859,1.049987073,1.114295378,0.132672314,-0.590366963,0.392390285,0
-0.654869369,-1.010383665,-0.650969592,0.842461931,1.001293591,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,-1.522076219,0.366003435,-0.231093466,-0.817320859,1.049987073,1.114295378,0.442511979,-0.915404105,0.775329484,0
-0.714755281,-0.979959251,-0.617985726,0.856990498,0.833856439,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.231093466,-0.817320859,1.049987073,1.114295378,-0.990496475,-0.184070535,-0.303862804,0
-0.790610771,-0.936012877,-0.617985726,0.790804805,-0.365925014,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.351243773,-0.212084834,-0.875139641,1.049987073,1.114295378,-0.758116726,-0.874774462,1.332331955,0
-0.567036697,-0.949534838,-0.617985726,0.514762033,-0.199596716,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.212084834,-0.875139641,1.049987073,1.114295378,-0.8743066,-0.265329821,-0.477926077,0
-0.746694435,-0.979959251,-0.628980348,0.689104836,1.152097914,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.212084834,-0.875139641,1.049987073,1.114295378,-0.796846684,1.563004104,-0.89567793,0
-0.698785705,-1.003622684,-0.633383346,1.052319009,1.478101377,0.964856667,-1.182936131,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.212084834,-0.875139641,0.985486241,1.114295378,-0.835576642,0.019077679,-1.034928548,0
-0.72274007,-0.959676309,-0.628980348,0.743990533,-1.084463258,0.964856667,-0.986000394,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.212084834,-0.875139641,0.985486241,1.114295378,-1.339066099,-0.712255891,-0.303862804,0
-1.050116391,-0.96643729,-0.628980348,0.354947797,-0.803922864,0.977657105,0.786421272,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,1.380008646,0.305876054,0.351243773,-0.212084834,-0.939382729,0.985486241,1.114295378,-0.44827706,1.237966962,1.193081337,0
-1.225781734,-1.010383665,-0.633383346,-0.051852076,-0.626506013,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.212084834,-0.939382729,0.985486241,1.114295378,-1.222876225,-1.118552319,1.019018065,0
-0.906390201,-0.996861703,-0.659775589,-0.055080647,0.735168315,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,1.380008646,0.305876054,0.366003435,-0.212084834,-1.003625817,0.920985413,1.114295378,-0.564466935,0.222225893,0.67089152,0
-0.830534712,-1.017144645,-0.70125647,0.19190499,1.789689721,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,1.380008646,0.305876054,0.366003435,-0.212084834,-1.003625817,0.920985413,1.114295378,-0.951766517,-0.99666339,-0.025361569,0
-0.762664012,-1.044188568,-0.705659468,0.375933504,-0.14415395,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.231093466,-1.003625817,0.920985413,1.114295378,1.449490893,1.441115176,-0.199424841,0
-0.878443442,-1.010383665,-0.699067844,0.238719262,-0.734064979,0.984057324,1.574164237,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.212084834,-1.003625817,0.920985413,1.114295378,1.681870643,1.116078033,-0.651989349,0
-0.750686829,-1.010383665,-0.666392961,0.204819273,0.803917345,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.231093466,-1.003625817,0.920985413,1.114295378,-1.029226433,-1.037293033,-0.443113422,0
-0.662854157,-1.003622684,-0.642189343,0.571262016,1.985957113,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,-1.522076219,0.366003435,-0.231093466,-1.074293216,0.920985413,1.114295378,1.410760935,0.62852232,-0.930490585,0
-0.826542319,-1.010383665,-0.646566593,0.982904744,1.646647385,0.964856667,-1.182936131,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.231093466,-1.074293216,0.850034501,1.114295378,-0.758116726,-2.01240446,0.148701704,0
-0.814565136,-1.010383665,-0.657586964,1.028104731,-0.210685269,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.231093466,-1.074293216,0.850034501,1.114295378,0.365052063,1.481744818,1.471582573,0
-0.758671617,-1.003622684,-0.653183965,0.630990568,-1.755320725,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.231093466,-1.138536308,0.850034501,1.114295378,-1.029226433,-0.99666339,-2.044495527,0
-0.57901388,-0.996861703,-0.635571971,0.482476329,0.999075881,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.212084834,-1.138536308,0.850034501,1.114295378,-0.8743066,-0.956033748,0.253139667,0
-0.714755281,-1.017144645,-0.637786344,0.850533357,1.797451709,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.366003435,-0.212084834,-1.138536308,0.785533673,1.114295378,1.488220852,1.441115176,-1.139366511,0
-0.650876974,-1.023905626,-0.653183965,1.173390399,1.509149327,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.212084834,-1.138536308,0.785533673,1.114295378,-0.487007018,-0.793515177,-0.756427312,0
-0.874451048,-1.010383665,-0.650969592,1.060390434,0.232856857,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.212084834,-1.138536308,0.785533673,1.114295378,-0.603196893,-0.956033748,0.322764976,0
-0.658861763,-0.996861703,-0.635571971,0.776276238,-0.871563038,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.212084834,-1.196355089,0.785533673,1.114295378,0.287592147,0.994189105,1.297519301,0
-0.754679223,-1.010383665,-0.637786344,0.589019153,0.067637415,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.212084834,-1.196355089,0.785533673,1.037553912,0.21013223,1.35985589,0.810142138,0
-0.690800916,-1.010383665,-0.635571971,0.149933575,-1.4581475,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.351243773,-0.212084834,-1.196355089,0.785533673,1.037553912,0.326322105,-0.305959463,-0.338675459,0
-0.874451048,-0.979959251,-0.646566593,-0.009880661,1.124376532,0.984057324,1.574164237,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.351243773,-0.212084834,-1.196355089,0.785533673,1.037553912,0.403782021,1.116078033,-0.234237495,0
-0.942321749,-1.023905626,-0.65537259,0.035319325,0.362592929,0.984057324,1.377228495,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.212084834,-1.196355089,0.727482926,1.037553912,-1.10668635,1.116078033,-1.557118365,0
-0.782625982,-0.993481213,-0.646566593,0.091819308,-0.868236472,0.977657105,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.212084834,-1.196355089,0.727482926,1.037553912,-0.487007018,-0.874774462,0.427202939,0
-0.519127968,-0.952915329,-0.633383346,-0.050237791,0.512288397,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.212084834,-1.260598177,0.727482926,1.037553912,-0.835576642,1.400485533,-0.025361569,0
-0.790610771,-0.949534838,-0.620174351,0.371090649,1.270745433,0.977657105,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,1.380008646,0.305876054,0.366003435,-0.212084834,-1.260598177,0.727482926,1.037553912,0.791081604,0.62852232,0.079076395,0
-0.555059515,-0.902207973,-0.609179729,0.432433487,-0.195161295,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.212084834,-1.260598177,0.727482926,1.037553912,-1.029226433,0.872300177,-2.079308182,0
-0.515135573,-0.898827483,-0.606965355,0.093433592,-1.136579459,0.977657105,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.212084834,-1.331265576,0.662982098,0.967788944,-0.913036559,-0.874774462,1.088643374,0
-0.678823735,-0.908968954,-0.615771352,-0.171309182,-0.659771673,0.977657105,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.351243773,-0.212084834,-1.331265576,0.662982098,0.967788944,1.255841102,-0.305959463,-1.52230571,0
-0.594983456,-0.942773858,-0.617985726,-0.001809235,-0.087602329,0.984057324,1.377228495,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.212084834,-1.331265576,0.598481266,0.967788944,-0.564466935,1.563004104,-0.826052621,0
-0.72274007,-0.902207973,-0.606965355,-0.335966274,-2.270938447,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.366003435,-0.196532316,-1.331265576,0.598481266,0.967788944,0.519971896,-2.134293388,1.05383072,0
-0.50315839,-0.871783559,-0.600373731,-0.702409017,-0.739609255,0.984057324,1.180292758,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.196532316,-1.331265576,0.598481266,0.967788944,-0.641926851,0.344114821,0.148701704,0
-0.515135573,-0.804173752,-0.582761737,-0.841237545,-1.689898261,0.984057324,1.377228495,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,1.380008646,0.305876054,0.366003435,-0.196532316,-1.389084357,0.598481266,0.967788944,0.287592147,-0.915404105,0.04426374,0
-0.50315839,-0.739944435,-0.565175492,-0.939708943,-0.233971231,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,-1.522076219,0.366003435,-0.196532316,-1.389084357,0.598481266,0.967788944,-0.719386768,-1.687367317,-0.094986878,0
-0.598975851,-0.69599806,-0.549777871,-0.981680358,-0.332659354,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.212084834,-1.389084357,0.598481266,0.967788944,1.643140685,-0.265329821,-0.025361569,0
-0.363424595,-0.638529724,-0.532165877,-0.83639469,0.409164852,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.366003435,-0.196532316,-1.459751756,0.598481266,0.967788944,1.449490893,1.319226247,-1.661556328,0
-0.351447412,-0.621627272,-0.512365259,-0.721780439,0.688596392,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,1.380008646,0.305876054,0.366003435,-0.196532316,-1.459751756,0.527530353,0.905000471,-2.733344596,-0.874774462,-0.89567793,0
-0.427302902,-0.577680897,-0.503559262,-0.537751925,0.970245643,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,1.380008646,0.305876054,0.366003435,-0.196532316,-1.459751756,0.527530353,0.905000471,-0.215897311,-0.143440892,0.253139667,0
-0.423310508,-0.520212561,-0.485973016,-0.345651985,-0.157460214,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,1.380008646,0.305876054,0.366003435,-0.196532316,-1.459751756,0.527530353,0.905000471,1.720600601,-0.265329821,-0.721614658,0
-0.259622346,-0.486407657,-0.479355644,-0.45542338,-1.041217901,0.977657105,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.366003435,-0.196532316,-1.459751756,0.527530353,0.905000471,-0.990496475,-0.224700178,-0.199424841,0
-0.295553894,-0.455983243,-0.47276402,-0.445737668,-0.745153532,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.177523683,-1.459751756,0.463029525,0.905000471,-0.796846684,-0.062181607,-0.860865276,0
-0.391371354,-0.432319811,-0.455152027,-0.363409123,0.742930303,0.971256886,-0.592128909,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.177523683,-1.459751756,0.463029525,0.905000471,-1.493985932,-0.54973732,-0.164612187,0
-0.363424595,-0.42555883,-0.44634603,-0.295609144,-0.80946714,0.971256886,-0.592128909,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.196532316,-1.459751756,0.463029525,0.835235504,-0.758116726,1.116078033,1.123456028,0
-0.247645165,-0.418797849,-0.448560403,-0.184223464,0.459063341,0.971256886,-0.592128909,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.196532316,-1.459751756,0.463029525,0.835235504,1.681870643,-0.062181607,1.05383072,0
-0.287569106,-0.42555883,-0.450749028,-0.116423485,-0.202923282,0.977657105,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.196532316,-1.459751756,0.463029525,0.835235504,0.21013223,-1.077922676,-0.512738731,0
-0.195744041,-0.432319811,-0.452963402,-0.184223464,0.171869815,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.366003435,-0.196532316,-1.459751756,0.404978778,0.835235504,-0.332087185,1.441115176,1.262706646,0
-0.327493047,-0.439080792,-0.450749028,-0.084137781,-0.200705572,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.351243773,-0.196532316,-1.459751756,0.404978778,0.835235504,-0.758116726,1.237966962,1.088643374,0
-0.407340931,-0.381612455,-0.439754406,-0.030866369,0.429124249,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.196532316,-1.459751756,0.404978778,0.765470531,0.055212397,-0.874774462,-0.025361569,0
-0.327493047,-0.381612455,-0.433162782,0.099890733,-0.415823503,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.337960079,-0.196532316,-1.459751756,0.404978778,0.765470531,-0.641926851,0.62852232,1.401957264,0
-0.355439807,-0.354568533,-0.428759784,0.077290741,0.33154498,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.196532316,-1.459751756,0.404978778,0.765470531,-0.525736976,0.262855535,-1.696368983,0
-0.367416989,-0.361329514,-0.424356785,-0.056694932,-0.927005804,0.984057324,1.377228495,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.177523683,-1.459751756,0.404978778,0.765470531,1.100921269,-0.021551964,0.04426374,0
-0.323500653,-0.381612455,-0.422142412,-0.15516633,-0.210685269,0.984057324,1.377228495,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.196532316,-1.459751756,0.34047795,0.765470531,-0.951766517,-0.752885534,-1.139366511,0
-0.279584318,-0.368090494,-0.419953787,-0.142252048,0.0332629,0.984057324,1.377228495,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.351243773,-0.196532316,-1.389084357,0.34047795,0.765470531,-0.8743066,-0.671626248,0.914580102,0
-0.247645165,-0.361329514,-0.422142412,-0.07768064,0.698576091,0.977657105,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.177523683,-1.389084357,0.34047795,0.765470531,-0.8743066,-0.630996606,-0.617176695,0
-0.343462625,-0.374851475,-0.419953787,0.006262191,0.200700053,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.177523683,-1.389084357,0.34047795,0.688729065,-1.029226433,-1.606108032,-0.512738731,0
-0.207721223,-0.361329514,-0.419953787,0.051462177,0.182958368,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.196532316,-1.331265576,0.275977118,0.688729065,1.449490893,-0.346589106,0.287952321,0
-0.323500653,-0.344427061,-0.404556167,0.022405043,0.630935916,0.971256886,-0.592128909,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.212084834,-1.331265576,0.275977118,0.688729065,1.720600601,-0.99666339,-0.26905015,0
-0.367416989,-0.344427061,-0.413362164,0.175762139,0.877101796,0.977657105,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.196532316,-1.331265576,0.275977118,0.688729065,-0.758116726,0.994189105,-0.443113422,0
-0.299546288,-0.354568533,-0.424356785,0.220962124,0.38144347,0.977657105,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.196532316,-1.331265576,0.275977118,0.618964097,-0.525736976,-0.590366963,1.227893992,0
-0.598975851,-0.418797849,-0.448560403,0.143476434,-0.409170371,0.977657105,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.212084834,-1.260598177,0.275977118,0.618964097,1.139651228,0.547263035,0.462015594,0
-0.443272478,-0.442461283,-0.4573664,-0.242337731,-2.07134449,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.337960079,-0.177523683,-1.196355089,0.275977118,0.618964097,1.720600601,-0.915404105,-0.547551386,0
-0.2915615,-0.442461283,-0.4573664,-0.550666207,-0.486790243,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.337960079,-0.196532316,-1.196355089,0.205026205,0.618964097,-0.796846684,0.547263035,0.462015594,0
-0.359432201,-0.418797849,-0.452963402,-0.605551905,-0.96581574,0.964856667,-1.182936131,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.177523683,-1.196355089,0.205026205,0.618964097,-1.029226433,0.709781606,-1.940057564,0
-0.207721223,-0.455983243,-0.466146648,-0.775051852,0.43355967,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.196532316,-1.196355089,0.205026205,0.556175624,-0.8743066,0.059707322,1.297519301,0
-0.419318113,-0.51345158,-0.481570017,-0.518380503,0.098685364,0.984057324,1.574164237,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.177523683,-1.138536308,0.140525377,0.556175624,-0.835576642,-0.062181607,0.984205411,0
-0.571029092,-0.537115012,-0.485973016,-0.466723376,0.270557938,0.984057324,1.377228495,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.177523683,-1.138536308,0.140525377,0.556175624,-0.990496475,0.019077679,-0.826052621,0
-0.67483134,-0.499929618,-0.494753265,-0.632994753,-1.342826547,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,1.380008646,0.305876054,0.366003435,-0.177523683,-1.138536308,0.140525377,0.556175624,1.410760935,-0.590366963,-0.965303239,0
-0.543082332,-0.577680897,-0.505773635,-0.757294714,-0.848277076,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.177523683,-1.074293216,0.140525377,0.556175624,0.365052063,1.237966962,1.262706646,0
-0.567036697,-0.60134433,-0.518956881,-0.689494736,0.485675869,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.177523683,-1.003625817,0.08247463,0.556175624,1.372030977,-0.99666339,0.183514358,0
-0.471219237,-0.621627272,-0.525574255,-0.122880626,2.20661932,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.177523683,-1.003625817,0.08247463,0.556175624,-0.796846684,1.522374461,1.297519301,0
-0.38737896,-0.60134433,-0.514553884,0.413062065,1.299575672,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.177523683,-0.939382729,0.08247463,0.556175624,0.248862188,1.563004104,1.471582573,0
-0.511143179,-0.570919917,-0.50796226,0.485704899,-0.390319831,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.161971165,-0.875139641,0.08247463,0.486410657,0.21013223,-1.037293033,-0.303862804,0
-0.535097544,-0.537115012,-0.496967638,0.366247794,0.212897462,0.977657105,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.177523683,-0.875139641,0.08247463,0.486410657,-0.138437394,-0.062181607,-1.104553857,0
-0.654869369,-0.537115012,-0.496967638,0.303290671,-0.553321562,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,-1.522076219,0.366003435,-0.177523683,-0.817320859,0.017973802,0.416645685,-0.370817143,-0.184070535,-1.139366511,0
-0.511143179,-0.577680897,-0.50796226,0.26616211,0.032154045,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.177523683,-0.817320859,0.017973802,0.416645685,1.023461353,0.344114821,-0.686802003,0
-0.567036697,-0.60134433,-0.516768257,0.212890698,-0.083166908,0.977657105,0.589485535,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.177523683,-0.817320859,0.017973802,0.416645685,0.171402272,-0.224700178,0.253139667,0
-0.491181209,-0.577680897,-0.50796226,0.046619321,-0.75735094,0.964856667,-1.182936131,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.177523683,-0.753077767,-0.04652703,0.416645685,1.372030977,-0.468478034,0.392390285,0
-0.439280084,-0.570919917,-0.50796226,0.077290741,0.300497032,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.177523683,-0.682410372,-0.04652703,0.416645685,-0.796846684,0.91292982,0.287952321,0
-0.567036697,-0.543875993,-0.505773635,0.104733589,-0.919243816,0.977657105,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.177523683,-0.682410372,-0.04652703,0.416645685,1.759330559,-0.99666339,1.471582573,0
-0.618937821,-0.537115012,-0.496967638,-0.116423485,0.330436125,0.977657105,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.161971165,-0.61816728,-0.04652703,0.339904218,0.481241938,-0.752885534,1.297519301,0
-0.207721223,-0.476266186,-0.481570017,-0.253637729,-0.750697808,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.177523683,-0.553924192,-0.04652703,0.339904218,0.481241938,-1.037293033,1.332331955,0
-0.207721223,-0.442461283,-0.4573664,-0.172923468,0.129733313,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.177523683,-0.553924192,-0.117477943,0.339904218,0.481241938,-0.793515177,-0.651989349,0
-0.475211631,-0.432319811,-0.455152027,0.053076462,-0.148589371,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.161971165,-0.496105411,-0.117477943,0.339904218,-1.184146266,-1.037293033,-0.26905015,0
-0.259622346,-0.439080792,-0.452963402,0.282304963,1.014599856,0.977657105,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.161971165,-0.496105411,-0.181978771,0.270139251,-0.835576642,-0.387218749,-0.025361569,0
-0.367416989,-0.455983243,-0.463958024,0.354947797,0.620956218,0.977657105,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.161971165,-0.431862323,-0.181978771,0.270139251,-0.990496475,0.831670534,-0.199424841,0
-0.415325719,-0.42555883,-0.455152027,0.456647765,0.095358798,0.984057324,1.180292758,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.161971165,-0.361194924,-0.181978771,0.270139251,-0.796846684,0.872300177,0.183514358,0
-0.315515866,-0.381612455,-0.430948409,0.613233431,1.052300936,0.977657105,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.161971165,-0.296951832,-0.181978771,0.270139251,0.21013223,-1.118552319,1.332331955,0
-0.491181209,-0.388373436,-0.428759784,0.67780484,0.565513452,0.971256886,-0.592128909,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.382239064,-0.161971165,-0.296951832,-0.181978771,0.207350778,-0.913036559,-0.184070535,1.262706646,0
-0.2915615,-0.354568533,-0.430948409,0.674576269,1.114396834,0.977657105,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.161971165,-0.232708744,-0.240029518,0.207350778,1.410760935,0.425374106,0.810142138,0
-0.375401778,-0.368090494,-0.424356785,0.67780484,-0.424694345,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,-1.522076219,0.366003435,-0.177523683,-0.232708744,-0.240029518,0.207350778,-1.10668635,1.888041246,0.009451086,0
-0.38737896,-0.354568533,-0.415550788,0.735919107,0.889299204,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.351243773,-0.177523683,-0.174889962,-0.240029518,0.207350778,0.365052063,-0.387218749,0.009451086,0
-0.24365277,-0.3309051,-0.406744792,0.794033375,0.933653417,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.366003435,-0.161971165,-0.174889962,-0.240029518,0.207350778,-0.990496475,-0.346589106,-0.094986878,0
-0.239660376,-0.3309051,-0.411147789,0.852147643,0.848271558,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.177523683,-0.110646874,-0.240029518,0.207350778,1.449490893,0.831670534,-1.069741203,0
-0.267607135,-0.300480687,-0.39575017,0.90703334,1.47033939,0.984057324,1.377228495,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.366003435,-0.161971165,-0.039979475,-0.240029518,0.13758581,-0.913036559,-1.72799696,-1.174179166,0
-0.199736434,-0.253153821,-0.371546552,0.939319044,0.766216265,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.366003435,-0.161971165,-0.039979475,-0.304530346,0.13758581,1.565680768,0.953559462,1.401957264,0
-0.287569106,-0.236251369,-0.351745933,0.826319079,0.092032232,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.161971165,0.024263617,-0.304530346,0.13758581,0.403782021,-0.834144819,0.35757763,0
-0.24365277,-0.222729408,-0.351745933,0.889276203,0.745148014,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.161971165,0.088506705,-0.304530346,0.067820838,-1.029226433,0.466003749,-1.104553857,0
-0.395363748,-0.209207446,-0.347342935,0.818247653,0.584363992,0.971256886,-0.198257429,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.161971165,0.088506705,-0.369031178,0.067820838,-0.8743066,-0.834144819,-0.443113422,0
-0.383386566,-0.215968427,-0.347342935,0.608390575,-0.097582027,0.984057324,1.574164237,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.337960079,-0.161971165,0.146325486,-0.369031178,0.067820838,-0.835576642,-0.10281125,0.879767447,0
-0.299546288,-0.222729408,-0.34515431,0.497004896,0.100903074,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.351243773,-0.161971165,0.146325486,-0.369031178,0.067820838,1.139651228,1.116078033,1.471582573,0
-0.247645165,-0.222729408,-0.349557308,0.513147748,0.065419704,0.984057324,1.377228495,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.161971165,0.210568574,-0.369031178,0.067820838,1.759330559,0.791040891,0.35757763,0
-0.187759252,-0.178783033,-0.334133939,0.524447744,0.549989478,0.977657105,0.19561405,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,-1.522076219,0.366003435,-0.14469059,0.281235973,-0.369031178,-0.008920629,-1.10668635,0.222225893,-1.800806946,0
-0.279584318,-0.178783033,-0.320950692,0.630990568,0.763998553,0.964856667,-1.379871874,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.337960079,-0.161971165,0.345479065,-0.369031178,-0.008920629,-1.029226433,-0.305959463,-1.174179166,0
