-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
-0.271599529,-0.178783033,-0.318736318,0.726233396,0.40029401,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.351243773,-0.161971165,0.409722153,-0.439982091,-0.008920629,0.055212397,1.603633747,-0.58236404,0
-0.323500653,-0.128075677,-0.303338697,0.768204812,0.754018856,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,1.380008646,0.305876054,0.366003435,-0.161971165,0.409722153,-0.439982091,-0.008920629,-0.603196893,1.075448391,0.601266212,0
-0.179774463,-0.141597639,-0.296747075,0.698790548,-0.128629976,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.351243773,-0.14469059,0.467540935,-0.504482918,-0.078685596,0.248862188,-0.874774462,-1.000115894,0
-0.375401778,-0.111173225,-0.281323705,0.684261981,0.949177392,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,-1.318529236,0.305876054,0.366003435,-0.14469059,0.467540935,-0.504482918,-0.078685596,0.519971896,1.563004104,-0.443113422,0
-0.275591924,-0.104412245,-0.272543457,0.881204776,0.604323388,0.984057324,1.377228495,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,0.305876054,0.366003435,-0.14469059,0.531784023,-0.504482918,-0.078685596,-1.10668635,1.522374461,-0.26905015,0
-0.187759252,-0.090890284,-0.272543457,0.890890487,0.314912151,0.971256886,-0.395193172,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.662449648,0.030739705,-1.522076219,0.366003435,-0.14469059,0.602451422,-0.504482918,-0.078685596,1.488220852,-0.793515177,-0.408300768,0
-0.012093909,-0.06722685,-0.254931462,0.932861903,0.665310431,0.977657105,0.392549793,-0.217663555,-0.189749861,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,0.366003435,-0.14469059,0.666694514,-0.504482918,-0.078685596,-0.680656809,-0.54973732,0.984205411,0
-0.467226844,-0.652051686,-0.540971874,1.413918896,0.800590779,1.009606164,0.392549793,-0.229725301,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.253902363,-0.436732315,0.788756383,-1.342993702,-1.397243517,1.565680768,0.344114821,-0.791239967,1
-0.543082332,-0.60134433,-0.52335988,1.33159035,0.408055998,1.009606164,0.392549793,-0.229725301,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.267186058,-0.436732315,0.788756383,-1.342993702,-1.473984983,-1.184146266,0.384744464,-1.069741203,1
-0.491181209,-0.570919917,-0.503559262,1.071690431,-0.158569069,1.009606164,0.392549793,-0.229725301,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.267186058,-0.436732315,0.788756383,-1.342993702,-1.473984983,0.21013223,1.034818748,-0.512738731,1
-0.48319642,-0.577680897,-0.499156263,0.818247653,0.513397252,1.009606164,0.392549793,-0.229725301,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.267186058,-0.436732315,0.788756383,-1.401044449,-1.473984983,-0.332087185,-0.834144819,0.949392756,1
-0.379394171,-0.581061387,-0.503559262,0.921561906,1.288487118,1.003205946,-0.395193172,-0.229725301,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.267186058,-0.436732315,0.788756383,-1.401044449,-1.473984983,0.365052063,1.888041246,1.541207882,1
-0.363424595,-0.537115012,-0.494753265,0.940933329,0.860468966,1.003205946,-0.395193172,-0.229725301,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.267186058,-0.436732315,0.788756383,-1.401044449,-1.473984983,0.365052063,-0.874774462,1.471582573,1
0.011860456,-0.499929618,-0.479355644,1.045861867,0.629827061,1.009606164,0.392549793,-0.229725301,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.267186058,-0.436732315,0.730937602,-1.401044449,-1.473984983,0.791081604,-0.793515177,1.576020536,1
-0.163804887,-0.469505205,-0.470549647,0.882819062,-0.362598448,0.996805727,-1.379871874,-0.229725301,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.267186058,-0.436732315,0.730937602,-1.471995362,-1.473984983,1.333301019,0.384744464,-1.034928548,1
-0.107911369,-0.412036868,-0.439754406,0.808561942,1.160968757,1.009606164,0.589485535,-0.229725301,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.253902363,-0.436732315,0.730937602,-1.471995362,-1.473984983,1.798060518,0.750411249,0.079076395,1
0.079731157,-0.354568533,-0.424356785,0.965147607,1.325079344,1.009606164,0.589485535,-0.229725301,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.28194572,-0.436732315,0.730937602,-1.471995362,-1.473984983,-1.029226433,0.62852232,-1.069741203,1
-0.067987427,-0.381612455,-0.428759784,1.028104731,0.27499336,1.009606164,0.589485535,-0.229725301,-0.19581286,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.267186058,-0.436732315,0.730937602,-1.471995362,-1.473984983,-0.796846684,0.62852232,0.218327012,1
-0.247645165,-0.432319811,-0.455152027,0.989361885,0.706338077,1.009606164,0.589485535,0.13815801,0.161904111,0.111490605,5.266367474,4.934247719,4.737523683,-0.620515994,-0.630547101,-0.662449648,-1.318529236,-1.522076219,-0.28194572,-0.436732315,0.730937602,-1.471995362,-1.473984983,-0.060977478,-0.99666339,1.645645845,1
-0.367416989,-0.462744224,-0.468361021,0.979676174,0.777304818,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.630547101,-0.620879537,1.380008646,0.305876054,-0.267186058,-0.436732315,0.666694514,-1.471995362,-1.473984983,0.287592147,-0.99666339,1.123456028,1
-0.33947023,-0.442461283,-0.450749028,1.073304717,1.203105259,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.617719492,-0.562108,0.030739705,0.305876054,-0.267186058,-0.436732315,0.666694514,-1.471995362,-1.473984983,-0.951766517,-0.793515177,0.148701704,1
-0.135858128,-0.442461283,-0.463958024,1.170161829,1.10109057,0.996805727,-1.182936131,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.602041303,-0.53487241,0.030739705,0.305876054,-0.267186058,-0.421179797,0.666694514,-1.401044449,-1.473984983,-1.029226433,-1.037293033,0.949392756,1
-0.499165996,-0.476266186,-0.47276402,1.263790372,1.460359692,1.016006383,1.574164237,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.589213694,-0.519104437,-1.318529236,0.305876054,-0.28194572,-0.421179797,0.666694514,-1.401044449,-1.473984983,-1.067956392,-1.077922676,0.392390285,1
-0.119888551,-0.499929618,-0.474952645,1.223433241,-0.066534078,0.996805727,-0.986000394,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.574960796,-0.519104437,1.380008646,0.305876054,-0.28194572,-0.421179797,0.602451422,-1.401044449,-1.473984983,0.171402272,-1.159181961,-0.756427312,1
-0.331485442,-0.486407657,-0.479355644,1.094290425,0.691922958,1.009606164,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.519104437,0.030739705,0.305876054,-0.28194572,-0.403899222,0.602451422,-1.401044449,-1.473984983,0.326322105,0.425374106,0.218327012,1
-0.179774463,-0.418797849,-0.452963402,1.023261875,0.617629652,1.003205946,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.519104437,0.030739705,0.305876054,-0.28194572,-0.421179797,0.602451422,-1.342993702,-1.473984983,-0.022247519,0.262855535,0.322764976,1
0.079731157,-0.42555883,-0.441943031,0.971604748,-0.323788511,1.003205946,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.559282607,-0.519104437,0.030739705,0.305876054,-0.267186058,-0.403899222,0.602451422,-1.342993702,-1.397243517,0.287592147,0.303485178,1.297519301,1
-0.179774463,-0.391753927,-0.433162782,0.645519135,0.147474998,0.996805727,-0.986000394,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.53487241,-1.318529236,0.305876054,-0.28194572,-0.403899222,0.531784023,-1.342993702,-1.397243517,-0.913036559,0.303485178,1.05383072,1
-0.087949398,-0.381612455,-0.424356785,0.67780484,0.856033545,0.996805727,-0.986000394,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.53487241,0.030739705,0.305876054,-0.28194572,-0.403899222,0.531784023,-1.342993702,-1.334455044,-0.951766517,-0.874774462,-1.069741203,1
-0.151827704,-0.3309051,-0.400153168,0.618076287,0.1374953,1.009606164,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.549206931,0.030739705,0.305876054,-0.28194572,-0.421179797,0.467540935,-1.272042789,-1.334455044,-0.913036559,-1.037293033,-0.199424841,1
-0.2236908,-0.249773331,-0.362740555,0.630990568,0.454627921,1.003205946,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.549206931,0.030739705,0.305876054,-0.28194572,-0.403899222,0.467540935,-1.272042789,-1.334455044,-0.680656809,-0.834144819,-0.199424841,1
-0.012093909,-0.236251369,-0.349557308,0.716547684,0.629827061,1.003205946,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,-1.318529236,0.305876054,-0.28194572,-0.403899222,0.467540935,-1.207541961,-1.334455044,-0.796846684,-0.712255891,1.436769919,1
0.135624675,-0.205826956,-0.334133939,0.719776255,0.691922958,0.996805727,-0.986000394,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,-1.318529236,-1.522076219,-0.28194572,-0.403899222,0.467540935,-1.207541961,-1.257713577,-1.222876225,-0.265329821,0.04426374,1
0.299312836,-0.158500091,-0.323139317,0.79887623,0.595452545,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.562108,0.030739705,0.305876054,-0.28194572,-0.403899222,0.467540935,-1.207541961,-1.257713577,-0.641926851,1.278596604,0.253139667,1
-0.275591924,-0.199065975,-0.32973094,0.582562012,-0.471266268,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.577875973,-1.318529236,-1.522076219,-0.298181348,-0.403899222,0.409722153,-1.207541961,-1.18794861,1.488220852,0.100336964,-1.243804475,1
-0.407340931,-0.215968427,-0.338536938,0.422747776,0.105338496,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.577875973,1.380008646,0.305876054,-0.298181348,-0.403899222,0.409722153,-1.149491214,-1.18794861,-0.719386768,1.847411603,-0.443113422,1
-0.259622346,-0.222729408,-0.349557308,0.214504983,0.082052534,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.589213694,-0.577875973,1.380008646,-1.522076219,-0.298181348,-0.403899222,0.409722153,-1.149491214,-1.18794861,-0.951766517,-1.118552319,-0.443113422,1
-0.14783531,-0.253153821,-0.364954928,0.182219279,0.358157508,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.590777042,1.380008646,0.305876054,-0.28194572,-0.403899222,0.409722153,-1.084990382,-1.18794861,-0.680656809,0.62852232,1.227893992,1
-0.107911369,-0.259914802,-0.369357927,0.311362096,0.406947142,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.590777042,0.030739705,0.305876054,-0.298181348,-0.403899222,0.345479065,-1.084990382,-1.125160136,1.720600601,0.506633392,-0.58236404,1
-0.12787334,-0.215968427,-0.34515431,0.348490656,0.048786875,1.003205946,-0.592128909,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.590777042,0.030739705,0.305876054,-0.298181348,-0.403899222,0.345479065,-1.014039469,-1.125160136,0.519971896,0.384744464,-1.487493056,1
-0.259622346,-0.205826956,-0.334133939,0.238719262,0.292735045,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,1.380008646,0.305876054,-0.298181348,-0.403899222,0.281235973,-1.014039469,-1.125160136,1.643140685,-0.834144819,0.009451086,1
-0.087949398,-0.178783033,-0.338536938,0.220962124,0.067637415,0.996805727,-1.379871874,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.590777042,-1.318529236,0.305876054,-0.298181348,-0.403899222,0.281235973,-1.014039469,-1.055395164,-0.951766517,-1.890515531,-0.89567793,1
-0.207721223,-0.229490389,-0.356148932,0.182219279,0.219550593,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,0.030739705,0.305876054,-0.298181348,-0.421179797,0.281235973,-0.949538641,-0.978653698,1.217111144,1.034818748,-0.338675459,1
-0.091941792,-0.280197744,-0.371546552,0.193519276,-0.10645287,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,-1.318529236,0.305876054,-0.298181348,-0.421179797,0.281235973,-0.885037813,-0.978653698,0.791081604,-0.874774462,1.123456028,1
-0.091941792,-0.3309051,-0.404556167,0.035319325,-0.22953581,1.003205946,-0.395193172,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,-1.318529236,0.305876054,-0.298181348,-0.421179797,0.210568574,-0.885037813,-0.90888873,-0.835576642,-0.184070535,1.05383072,1
-0.247645165,-0.381612455,-0.422142412,0.017562188,0.893734626,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,0.030739705,0.305876054,-0.298181348,-0.403899222,0.210568574,-0.826987066,-0.90888873,0.132672314,-0.346589106,1.227893992,1
-0.123880945,-0.368090494,-0.413362164,0.124105012,-0.066534078,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.606545015,0.030739705,-1.522076219,-0.298181348,-0.403899222,0.146325486,-0.826987066,-0.839123763,-0.719386768,0.587892677,0.844954793,1
-0.131865734,-0.324144119,-0.397938795,0.019176473,-0.528926745,0.996805727,-1.379871874,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.606545015,-1.318529236,0.305876054,-0.298181348,-0.421179797,0.146325486,-0.762486234,-0.839123763,0.055212397,-0.630996606,-0.025361569,1
-0.207721223,-0.344427061,-0.411147789,-0.026023513,-0.107561725,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.606545015,0.030739705,0.305876054,-0.298181348,-0.421179797,0.146325486,-0.691535326,-0.77633529,-0.951766517,0.262855535,1.471582573,1
-0.247645165,-0.374851475,-0.417765161,-0.148709189,-0.767330639,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.606545015,-1.318529236,0.305876054,-0.298181348,-0.403899222,0.146325486,-0.691535326,-0.77633529,-0.680656809,-0.590366963,0.113889049,1
-0.087949398,-0.324144119,-0.397938795,-0.271394865,-0.660880527,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.602041303,-0.620879537,0.030739705,0.305876054,-0.298181348,-0.403899222,0.146325486,-0.627034493,-0.77633529,-0.796846684,1.075448391,-1.383055093,1
-0.50315839,-0.303861177,-0.39575017,-0.319823422,-0.198487861,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.602041303,-0.620879537,-1.318529236,0.305876054,-0.31294101,-0.403899222,0.088506705,-0.627034493,-0.706570318,1.488220852,-0.793515177,-0.965303239,1
-0.335477836,-0.361329514,-0.415550788,-0.243952017,0.263904806,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.620879537,-1.318529236,0.305876054,-0.298181348,-0.403899222,0.088506705,-0.562533666,-0.629828856,-0.758116726,1.278596604,-0.826052621,1
-0.303538683,-0.412036868,-0.439754406,-0.303680569,-0.581042945,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.620879537,1.380008646,0.305876054,-0.298181348,-0.403899222,0.088506705,-0.562533666,-0.629828856,1.720600601,-0.671626248,-0.26905015,1
-0.419318113,-0.442461283,-0.448560403,-0.331123419,-0.065425223,1.003205946,-0.395193172,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.620879537,0.030739705,0.305876054,-0.298181348,-0.403899222,0.088506705,-0.504482918,-0.560063884,-0.990496475,0.62852232,0.009451086,1
-0.515135573,-0.455983243,-0.455152027,-0.426366246,-0.410279226,1.003205946,-0.395193172,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.620879537,0.030739705,0.305876054,-0.298181348,-0.403899222,0.088506705,-0.504482918,-0.560063884,-0.796846684,-0.346589106,-0.89567793,1
-0.423310508,-0.462744224,-0.4573664,-0.431209101,-0.588804932,0.996805727,-1.379871874,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,-1.318529236,0.305876054,-0.31294101,-0.403899222,0.024263617,-0.369031178,-0.490298916,-0.8743066,-0.184070535,-0.826052621,1
-0.335477836,-0.520212561,-0.483758642,-0.450580524,-0.170766478,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,0.030739705,0.305876054,-0.298181348,-0.403899222,0.024263617,-0.369031178,-0.490298916,-0.525736976,-0.346589106,-0.338675459,1
-0.471219237,-0.530354032,-0.485973016,-0.508694791,-1.107749221,1.003205946,-0.395193172,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,0.030739705,0.305876054,-0.327700672,-0.403899222,0.024263617,-0.369031178,-0.427510443,-0.796846684,-0.915404105,-0.756427312,1
-0.331485442,-0.51345158,-0.479355644,-0.603937619,-0.205140992,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,0.030739705,0.305876054,-0.327700672,-0.421179797,-0.039979475,-0.304530346,-0.427510443,-0.835576642,-0.54973732,-0.721614658,1
-0.33947023,-0.520212561,-0.485973016,-0.561966204,-1.208655055,0.996805727,-1.379871874,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,-1.318529236,0.305876054,-0.31294101,-0.403899222,-0.039979475,-0.240029518,-0.427510443,-0.641926851,-0.509107677,1.019018065,1
-0.199736434,-0.60134433,-0.50796226,-0.545823351,-0.609873184,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,1.380008646,0.305876054,-0.327700672,-0.403899222,-0.039979475,-0.240029518,-0.357745475,1.333301019,-0.346589106,-0.617176695,1
-0.347455019,-0.638529724,-0.521171256,-0.57003763,-0.537797588,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,1.380008646,-1.522076219,-0.327700672,-0.403899222,-0.039979475,-0.240029518,-0.281004009,0.752351645,0.587892677,-0.965303239,1
-0.371409384,-0.645290705,-0.521171256,-0.45865195,0.063201994,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.31294101,-0.403899222,-0.110646874,-0.181978771,-0.281004009,-0.796846684,-0.915404105,1.158268683,1
-0.119888551,-0.594583349,-0.516768257,-0.234266305,0.097576508,0.996805727,-1.379871874,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.298181348,-0.403899222,-0.110646874,-0.181978771,-0.281004009,-0.835576642,1.237966962,0.079076395,1
-0.263614741,-0.543875993,-0.496967638,-0.227809165,-0.749588954,0.996805727,-1.182936131,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,-1.522076219,-0.327700672,-0.421179797,-0.174889962,-0.117477943,-0.211239037,-0.835576642,1.278596604,-0.234237495,1
-0.407340931,-0.550636974,-0.488161641,-0.340809129,-0.675295647,1.003205946,-0.395193172,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,1.380008646,0.305876054,-0.327700672,-0.403899222,-0.110646874,-0.04652703,-0.141474069,0.442511979,-0.712255891,-0.094986878,1
-0.367416989,-0.537115012,-0.490350266,-0.431209101,-0.834970813,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.327700672,-0.403899222,-0.174889962,-0.04652703,-0.141474069,0.248862188,1.400485533,-0.025361569,1
-0.207721223,-0.530354032,-0.483758642,-0.426366246,0.082052534,1.003205946,-0.198257429,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.327700672,-0.403899222,-0.174889962,0.017973802,-0.078685596,0.171402272,-0.752885534,-0.58236404,1
0.027830033,-0.486407657,-0.474952645,-0.34726627,-0.095364316,0.996805727,-1.182936131,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.327700672,-0.403899222,-0.174889962,0.017973802,-0.078685596,0.326322105,0.344114821,0.67089152,1
-0.183766858,-0.418797849,-0.4573664,-0.373094834,-0.623179447,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,-1.522076219,-0.340984368,-0.421179797,-0.174889962,0.08247463,-0.078685596,-0.680656809,-0.184070535,0.183514358,1
-0.227683194,-0.462744224,-0.463958024,-0.468337661,-0.993537123,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.340984368,-0.403899222,-0.232708744,0.08247463,-0.078685596,-0.719386768,0.425374106,1.332331955,1
-0.319508259,-0.520212561,-0.485973016,-0.645909035,0.008868083,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.340984368,-0.403899222,-0.232708744,0.140525377,-0.008920629,-0.603196893,-0.874774462,1.262706646,1
-0.622930215,-0.543875993,-0.501370637,-0.382780545,1.329514766,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.327700672,-0.403899222,-0.232708744,0.140525377,0.067820838,-0.215897311,0.466003749,1.227893992,1
-0.467226844,-0.594583349,-0.50796226,-0.19229489,-0.17741961,1.003205946,-0.395193172,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,-1.522076219,-0.327700672,-0.403899222,-0.232708744,0.140525377,0.067820838,-0.215897311,0.384744464,1.227893992,1
-0.487188814,-0.594583349,-0.50796226,-0.219737738,-0.712996728,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.340984368,-0.403899222,-0.232708744,0.275977118,0.13758581,-0.603196893,0.222225893,1.158268683,1
-0.255629953,-0.594583349,-0.505773635,-0.258480584,-0.322679657,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.340984368,-0.403899222,-0.232708744,0.275977118,0.13758581,-0.215897311,-0.99666339,1.088643374,1
-0.411333325,-0.581061387,-0.505773635,-0.247180587,-0.191834729,1.003205946,-0.592128909,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,1.380008646,0.305876054,-0.35574403,-0.403899222,-0.296951832,0.275977118,0.207350778,-0.487007018,-0.671626248,0.148701704,1
-0.455249661,-0.587822368,-0.503559262,-0.260094869,0.409164852,1.003205946,-0.395193172,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.340984368,-0.403899222,-0.296951832,0.34047795,0.207350778,1.759330559,-0.874774462,0.705704175,1
-0.331485442,-0.550636974,-0.499156263,-0.214894883,0.017738926,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.340984368,-0.403899222,-0.361194924,0.404978778,0.270139251,-1.029226433,0.587892677,-0.129799532,1
-0.251637559,-0.543875993,-0.494753265,-0.092209206,0.236183424,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,1.380008646,0.305876054,-0.340984368,-0.421179797,-0.361194924,0.404978778,0.270139251,-0.951766517,-1.037293033,-0.199424841,1
-0.219698405,-0.587822368,-0.50796226,-0.137409193,-0.038812695,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,1.380008646,0.305876054,-0.35574403,-0.403899222,-0.361194924,0.463029525,0.339904218,-0.913036559,-1.199811604,-0.721614658,1
-0.479204026,-0.621627272,-0.516768257,-0.101894918,0.572166584,1.003205946,-0.592128909,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.340984368,-0.421179797,-0.361194924,0.463029525,0.416645685,-0.990496475,-1.077922676,-0.303862804,1
-0.543082332,-0.675715118,-0.534354502,-0.15193776,0.028827479,1.003205946,-0.395193172,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.340984368,-0.421179797,-0.361194924,0.463029525,0.416645685,-0.8743066,-0.10281125,0.113889049,1
-0.598975851,-0.69599806,-0.549777871,-0.056694932,0.304932452,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.35574403,-0.403899222,-0.361194924,0.598481266,0.486410657,0.287592147,0.425374106,0.35757763,1
-0.459242055,-0.726422474,-0.55855812,0.095047878,-0.001111614,1.003205946,-0.395193172,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.35574403,-0.403899222,-0.431862323,0.598481266,0.556175624,0.326322105,0.425374106,0.079076395,1
-0.523120362,-0.70275904,-0.551966497,-0.071223499,-1.189804514,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,1.380008646,0.305876054,-0.35574403,-0.403899222,-0.431862323,0.598481266,0.556175624,0.248862188,0.425374106,0.949392756,1
-0.650876974,-0.68923708,-0.536568876,-0.316594852,-0.461286571,0.996805727,-1.379871874,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.35574403,-0.421179797,-0.496105411,0.662982098,0.556175624,-0.835576642,0.425374106,-0.26905015,1
-0.411333325,-0.658812665,-0.536568876,-0.356951982,0.422471117,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.35574403,-0.403899222,-0.496105411,0.727482926,0.618964097,-0.8743066,0.303485178,-0.756427312,1
-0.43528769,-0.631768743,-0.521171256,-0.182609179,0.191829211,0.996805727,-1.182936131,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.35574403,-0.403899222,-0.496105411,0.727482926,0.618964097,-0.796846684,-1.159181961,-0.791239967,1
-0.359432201,-0.577680897,-0.503559262,-0.093823492,0.116427049,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.35574403,-0.403899222,-0.496105411,0.727482926,0.688729065,-0.8743066,-0.468478034,1.262706646,1
-0.056010244,-0.564158936,-0.501370637,-0.169694897,-0.220664967,0.996805727,-1.182936131,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.35574403,-0.403899222,-0.496105411,0.785533673,0.688729065,0.287592147,-0.10281125,-0.26905015,1
-0.175782069,-0.570919917,-0.503559262,-0.211666312,-0.263910324,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,1.380008646,0.305876054,-0.35574403,-0.403899222,-0.553924192,0.785533673,0.765470531,-0.099707436,-0.265329821,-0.477926077,1
-0.395363748,-0.550636974,-0.505773635,-0.297223428,-0.657553962,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,-1.522076219,-0.371979657,-0.421179797,-0.553924192,0.785533673,0.765470531,1.643140685,0.994189105,0.148701704,1
-0.543082332,-0.577680897,-0.503559262,-0.302066285,-0.434674043,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,-1.522076219,-0.35574403,-0.403899222,-0.553924192,0.850034501,0.765470531,-0.138437394,0.140966607,0.009451086,1
-0.159812493,-0.543875993,-0.490350266,-0.310137711,-0.027724142,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.35574403,-0.403899222,-0.553924192,0.920985413,0.835235504,-0.758116726,-0.956033748,-0.721614658,1
-0.367416989,-0.499929618,-0.485973016,-0.12126634,0.161890117,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.35574403,-0.403899222,-0.61816728,0.920985413,0.905000471,-0.758116726,-0.834144819,-0.199424841,1
-0.295553894,-0.564158936,-0.496967638,-0.085752066,0.097576508,1.003205946,-0.395193172,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.35574403,-0.421179797,-0.61816728,0.920985413,0.905000471,1.100921269,-0.305959463,-0.686802003,1
-0.335477836,-0.564158936,-0.512365259,-0.122880626,-0.164113346,1.003205946,-0.395193172,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.35574403,-0.421179797,-0.682410372,0.920985413,0.905000471,0.984731395,-0.143440892,-0.965303239,1
-0.586998669,-0.60134433,-0.518956881,-0.126109197,-0.657553962,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.371979657,-0.421179797,-0.682410372,0.985486241,0.967788944,0.86854152,0.791040891,-2.357809418,1
-0.507150785,-0.577680897,-0.512365259,-0.176152037,-0.678622212,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.35574403,-0.421179797,-0.682410372,0.985486241,0.967788944,1.023461353,0.506633392,0.148701704,1
-0.347455019,-0.476266186,-0.474952645,-0.300451999,-0.008873602,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.35574403,-0.421179797,-0.682410372,1.049987073,0.967788944,-1.687635723,-0.793515177,1.227893992,1
-0.14783531,-0.469505205,-0.461769399,-0.42152339,-1.12216434,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.371979657,-0.421179797,-0.682410372,1.049987073,0.967788944,-0.951766517,-0.956033748,-0.303862804,1
-0.207721223,-0.442461283,-0.4573664,-0.5732662,-1.060068442,0.996805727,-1.576807616,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.371979657,-0.421179797,-0.682410372,1.049987073,1.037553912,-0.796846684,1.522374461,-0.199424841,1
-0.211713617,-0.391753927,-0.430948409,-0.662051887,-0.666424805,1.003205946,-0.592128909,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.371979657,-0.403899222,-0.753077767,1.049987073,1.037553912,1.720600601,1.522374461,-1.661556328,1
-0.367416989,-0.374851475,-0.415550788,-0.763751855,-0.758459796,1.003205946,-0.395193172,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.35574403,-0.403899222,-0.753077767,1.108037821,1.037553912,1.488220852,-0.671626248,0.148701704,1
-0.447264872,-0.354568533,-0.417765161,-0.831551834,-0.47348398,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.35574403,-0.403899222,-0.817320859,1.108037821,1.114295378,-0.758116726,-2.01240446,1.227893992,1
-0.383386566,-0.374851475,-0.415550788,-0.889666101,-0.661989383,0.996805727,-1.576807616,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.371979657,-0.421179797,-0.817320859,1.108037821,1.114295378,-0.796846684,1.603633747,0.496828248,1
-0.195744041,-0.324144119,-0.400153168,-0.900966098,-0.30050255,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.371979657,-0.403899222,-0.817320859,1.108037821,1.114295378,1.488220852,-0.793515177,1.436769919,1
-0.271599529,-0.259914802,-0.380352549,-0.884823246,-0.892631289,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.371979657,-0.421179797,-0.817320859,1.108037821,1.114295378,-0.641926851,1.481744818,-0.826052621,1
-0.211713617,-0.253153821,-0.371546552,-0.978451789,-0.680839924,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.371979657,-0.403899222,-0.817320859,1.172538648,1.114295378,-0.603196893,0.222225893,-0.094986878,1
-0.171789675,-0.253153821,-0.364954928,-0.904194668,-0.518947047,0.996805727,-1.576807616,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.386739319,-0.421179797,-0.875139641,1.172538648,1.114295378,-0.138437394,1.725522675,-0.129799532,1
-0.091941792,-0.273436764,-0.369357927,-0.933251802,-0.266128035,1.003205946,-0.592128909,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.371979657,-0.421179797,-0.875139641,1.243489561,1.114295378,-0.835576642,-0.99666339,-0.129799532,1
-0.251637559,-0.222729408,-0.364954928,-0.849308971,-0.421367779,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.371979657,-0.436732315,-0.875139641,1.243489561,1.184060346,-0.796846684,-1.037293033,-0.129799532,1
-0.195744041,-0.222729408,-0.349557308,-0.72500901,0.035480611,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.371979657,-0.436732315,-0.875139641,1.243489561,1.184060346,-0.719386768,-1.037293033,-0.860865276,1
-0.103918975,-0.215968427,-0.34515431,-0.68788045,-0.293849418,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.371979657,-0.421179797,-0.875139641,1.243489561,1.184060346,-0.487007018,-0.99666339,-0.199424841,1
-0.163804887,-0.222729408,-0.351745933,-0.529680499,0.347068955,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.371979657,-0.421179797,-0.875139641,1.243489561,1.184060346,-0.835576642,-1.077922676,-0.060174223,1
-0.263614741,-0.253153821,-0.362740555,-0.502237651,-0.620961736,1.003205946,-0.592128909,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.371979657,-0.421179797,-0.939382729,1.243489561,1.253825318,-0.641926851,0.709781606,0.427202939,1
-0.111903762,-0.236251369,-0.353934557,-0.578109056,-1.0511976,1.009606164,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.386739319,-0.421179797,-0.939382729,1.243489561,1.253825318,1.100921269,-0.387218749,-0.965303239,1
-0.091941792,-0.229490389,-0.349557308,-0.553894778,-0.28386972,1.003205946,-0.592128909,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.401498981,-0.421179797,-0.939382729,1.307990389,1.253825318,-1.184146266,0.669151963,-0.303862804,1
-0.287569106,-0.222729408,-0.347342935,-0.560351918,-0.523382469,0.996805727,-1.576807616,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.386739319,-0.421179797,-1.003625817,1.307990389,1.253825318,-0.8743066,-1.037293033,0.462015594,1
-0.227683194,-0.205826956,-0.338536938,-0.528066215,-0.850494787,1.016006383,1.180292758,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.401498981,-0.421179797,-1.003625817,1.307990389,1.253825318,-0.796846684,-0.10281125,-0.512738731,1
-0.05201785,-0.199065975,-0.32973094,-0.674966169,-0.670860226,1.003205946,-0.592128909,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.386739319,-0.421179797,-1.003625817,1.307990389,1.253825318,-0.603196893,-1.159181961,1.193081337,1
-0.231675587,-0.178783033,-0.327542315,-0.804108986,-1.250791556,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.401498981,-0.436732315,-1.003625817,1.372491221,1.253825318,0.442511979,-1.321700533,1.158268683,1
-0.163804887,-0.205826956,-0.336348312,-0.928408947,-0.180746176,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,1.380008646,0.305876054,-0.401498981,-0.421179797,-1.074293216,1.372491221,1.253825318,0.519971896,-0.99666339,1.262706646,1
-0.071979821,-0.209207446,-0.334133939,-0.904194668,-0.361489593,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.401498981,-0.421179797,-1.074293216,1.372491221,1.253825318,0.326322105,-0.54973732,0.775329484,1
-0.163804887,-0.205826956,-0.327542315,-0.886437531,-0.159677925,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.401498981,-0.421179797,-1.074293216,1.372491221,1.253825318,-1.145416308,-1.037293033,-0.860865276,1
-0.044033062,-0.1551196,-0.312144694,-0.868680394,-0.796160877,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.401498981,-0.421179797,-1.138536308,1.372491221,1.253825318,-0.8743066,-0.10281125,-1.20899182,1
-0.267607135,-0.14835862,-0.305527322,-1.052708908,-1.63334664,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.401498981,-0.421179797,-1.138536308,1.372491221,1.253825318,-0.951766517,-0.915404105,-0.164612187,1
-0.251637559,-0.1551196,-0.305527322,-1.115666031,-1.01793194,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,1.380008646,0.305876054,-0.401498981,-0.421179797,-1.138536308,1.372491221,1.253825318,0.055212397,1.197337319,-1.034928548,1
-0.131865734,-0.1551196,-0.307741696,-1.238351708,-1.342826547,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.414782677,-0.421179797,-1.138536308,1.372491221,1.253825318,-0.719386768,-0.793515177,-0.651989349,1
-0.044033062,-0.1551196,-0.305527322,-1.18669458,-0.823882259,0.996805727,-1.576807616,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.401498981,-0.403899222,-1.138536308,1.372491221,1.253825318,0.326322105,-0.590366963,0.914580102,1
-0.239660376,-0.158500091,-0.307741696,-1.039794626,-0.521164758,1.003205946,-0.592128909,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.414782677,-0.403899222,-1.196355089,1.372491221,1.253825318,-0.796846684,-0.184070535,1.297519301,1
-0.03205588,-0.121314697,-0.296747075,-1.055937479,-0.31713538,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.401498981,-0.421179797,-1.196355089,1.372491221,1.253825318,-0.835576642,-1.037293033,-0.129799532,1
-0.215706011,-0.141597639,-0.2989357,-0.952623225,-0.156351359,1.003205946,-0.592128909,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.401498981,-0.403899222,-1.196355089,1.372491221,1.253825318,-0.719386768,-0.793515177,-1.800806946,1
-0.231675587,-0.158500091,-0.312144694,-0.776666136,0.326000704,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.401498981,-0.403899222,-1.196355089,1.372491221,1.253825318,-0.8743066,-0.427848392,-0.89567793,1
-0.235667982,-0.14835862,-0.301150073,-0.828323264,-0.827208825,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.414782677,-0.403899222,-1.196355089,1.372491221,1.253825318,-0.796846684,-1.077922676,-0.164612187,1
0.055776792,-0.090890284,-0.276946455,-0.875137534,-0.699690464,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.414782677,-0.403899222,-1.196355089,1.372491221,1.253825318,-0.796846684,-0.509107677,-0.26905015,1
-0.355439807,-0.070607341,-0.261523086,-0.910651809,-0.586587222,1.009606164,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.429542339,-0.403899222,-1.260598177,1.372491221,1.253825318,0.132672314,0.547263035,-1.487493056,1
-0.071979821,-0.104412245,-0.270329083,-0.957466081,-0.832753101,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.429542339,-0.403899222,-1.260598177,1.372491221,1.253825318,0.21013223,0.62852232,1.158268683,1
-0.319508259,-0.141597639,-0.301150073,-1.073694616,-1.418228709,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,0.305876054,-0.429542339,-0.403899222,-1.331265576,1.372491221,1.253825318,0.171402272,1.888041246,0.009451086,1
-0.195744041,-0.178783033,-0.316547693,-1.007508923,-0.520055903,0.996805727,-1.576807616,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.429542339,-0.403899222,-1.331265576,1.372491221,1.253825318,0.21013223,1.35985589,0.636078866,1
-0.175782069,-0.199065975,-0.32973094,-1.004280352,-0.576607524,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.429542339,-0.403899222,-1.331265576,1.372491221,1.253825318,0.093942355,0.62852232,-0.930490585,1
-0.151827704,-0.178783033,-0.316547693,-0.921951806,-0.619852881,1.003205946,-0.592128909,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.429542339,-0.403899222,-1.331265576,1.372491221,1.253825318,-0.796846684,0.506633392,-0.930490585,1
-0.016086303,-0.141597639,-0.296747075,-0.886437531,-0.402517239,1.003205946,-0.592128909,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.429542339,-0.403899222,-1.389084357,1.372491221,1.253825318,-0.254627269,-0.712255891,-1.069741203,1
