-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
-0.044033062,-0.111173225,-0.283538079,-0.896123243,-0.750697808,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.429542339,-0.421179797,-1.389084357,1.372491221,1.253825318,-0.680656809,-1.159181961,1.088643374,1
-0.187759252,-0.111173225,-0.272543457,-0.962308936,-1.184260237,1.003205946,-0.789064651,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.429542339,-0.421179797,-1.389084357,1.372491221,1.253825318,1.681870643,-0.265329821,-0.965303239,1
-0.087949398,-0.097651264,-0.268140458,-0.986523215,0.113100483,1.009606164,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.429542339,-0.421179797,-1.459751756,1.372491221,1.184060346,1.565680768,0.62852232,-0.094986878,1
-0.048025457,-0.05370489,-0.246125465,-0.947780369,-1.058959586,1.009606164,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.429542339,-0.421179797,-1.459751756,1.372491221,1.184060346,-0.913036559,-2.865626958,0.636078866,1
-0.187759252,-0.016519496,-0.22853922,-1.017194633,-1.073374705,1.009606164,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.429542339,-0.421179797,-1.459751756,1.372491221,1.184060346,-1.377796057,-0.346589106,-0.094986878,1
-0.183766858,-0.090890284,-0.257145836,-0.99136607,-0.016635589,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.429542339,-0.421179797,-1.459751756,1.372491221,1.184060346,-0.796846684,-0.062181607,1.158268683,1
-0.171789675,-0.172022052,-0.31433332,-0.910651809,-0.454633439,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.429542339,-0.421179797,-1.459751756,1.307990389,1.184060346,-0.603196893,-1.077922676,0.392390285,1
-0.219698405,-0.209207446,-0.336348312,-0.797651844,-0.593240353,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.429542339,-0.421179797,-1.459751756,1.307990389,1.114295378,0.365052063,-1.037293033,-0.303862804,1
-0.191751646,-0.215968427,-0.347342935,-0.871908964,-1.123273194,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.429542339,-0.421179797,-1.459751756,1.307990389,1.114295378,0.597431812,-0.793515177,1.227893992,1
-0.275591924,-0.273436764,-0.378138175,-1.067237475,-0.974686583,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.429542339,-0.421179797,-1.459751756,1.307990389,1.114295378,0.519971896,-0.99666339,1.262706646,1
-0.251637559,-0.286958725,-0.382541174,-1.10598032,-0.831644247,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.429542339,-0.421179797,-1.459751756,1.243489561,1.114295378,0.519971896,-0.99666339,0.705704175,1
-0.231675587,-0.266675783,-0.384755547,-0.994594641,-0.145262806,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,0.305876054,-0.429542339,-0.421179797,-1.459751756,1.243489561,1.114295378,0.365052063,-1.037293033,-0.26905015,1
-0.247645165,-0.280197744,-0.382541174,-0.946166084,-1.033455914,1.003205946,-0.592128909,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,0.305876054,-0.429542339,-0.436732315,-1.459751756,1.243489561,1.114295378,-1.145416308,-0.021551964,-1.000115894,1
-0.247645165,-0.280197744,-0.378138175,-0.996208925,-0.750697808,1.003205946,-0.592128909,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.429542339,-0.421179797,-1.459751756,1.243489561,1.114295378,-0.796846684,-0.062181607,1.193081337,1
-0.195744041,-0.286958725,-0.382541174,-0.899351813,0.079834823,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.429542339,-0.436732315,-1.459751756,1.243489561,1.114295378,-0.835576642,0.547263035,0.148701704,1
-0.303538683,-0.286958725,-0.380352549,-0.883208961,-0.722976426,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.445777966,-0.436732315,-1.459751756,1.243489561,1.114295378,1.488220852,-1.849885888,1.506395228,1
-0.279584318,-0.286958725,-0.380352549,-0.957466081,-1.172062829,1.003205946,-0.592128909,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.445777966,-0.436732315,-1.459751756,1.243489561,1.114295378,-0.177167352,0.506633392,-0.025361569,1
-0.335477836,-0.286958725,-0.382541174,-1.070466046,-1.045653323,1.003205946,-0.395193172,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.445777966,-0.436732315,-1.459751756,1.243489561,1.037553912,1.681870643,-1.077922676,-1.000115894,1
-0.227683194,-0.286958725,-0.380352549,-1.039794626,-0.98244857,0.996805727,-1.379871874,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.445777966,-0.436732315,-1.459751756,1.243489561,1.037553912,0.21013223,0.831670534,-1.348242438,1
-0.075972216,-0.300480687,-0.373735177,-1.118894602,-0.764004073,1.003205946,-0.198257429,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.445777966,-0.436732315,-1.389084357,1.243489561,1.037553912,-0.758116726,1.237966962,-1.452680402,1
-0.247645165,-0.259914802,-0.369357927,-1.073694616,-0.813902562,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.445777966,-0.436732315,-1.331265576,1.243489561,1.037553912,-0.835576642,-0.590366963,0.392390285,1
-0.259622346,-0.249773331,-0.356148932,-0.997823211,-0.140827384,1.003205946,-0.198257429,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.445777966,-0.436732315,-1.331265576,1.172538648,1.037553912,0.055212397,-2.946886243,1.193081337,1
-0.079964609,-0.236251369,-0.353934557,-0.883208961,-0.471266268,0.996805727,-0.986000394,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.460537628,-0.436732315,-1.331265576,1.172538648,0.967788944,-0.796846684,0.425374106,-0.651989349,1
-0.107911369,-0.229490389,-0.349557308,-0.810566127,-0.616526315,1.003205946,-0.198257429,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.445777966,-0.436732315,-1.331265576,1.108037821,0.967788944,-0.758116726,-0.305959463,-0.094986878,1
-0.131865734,-0.280197744,-0.371546552,-0.80572327,-0.522273613,0.996805727,-0.986000394,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.445777966,-0.421179797,-1.331265576,1.108037821,0.967788944,0.093942355,-1.362330175,-0.164612187,1
-0.183766858,-0.324144119,-0.397938795,-0.629766182,0.377008048,1.003205946,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.445777966,-0.436732315,-1.260598177,1.108037821,0.967788944,-0.641926851,0.384744464,1.297519301,1
-0.05201785,-0.280197744,-0.382541174,-0.452194809,-0.220664967,1.009606164,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.445777966,-0.436732315,-1.196355089,1.108037821,0.967788944,1.681870643,-0.224700178,-0.965303239,1
-0.103918975,-0.249773331,-0.362740555,-0.460266235,-1.033455914,0.996805727,-0.986000394,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,0.305876054,-0.445777966,-0.421179797,-1.196355089,1.108037821,0.905000471,0.403782021,1.441115176,-0.26905015,1
-0.331485442,-0.259914802,-0.367143553,-0.626537612,-0.589913787,0.996805727,-0.986000394,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.460537628,-0.436732315,-1.196355089,1.049987073,0.905000471,-0.719386768,-1.199811604,0.009451086,1
-0.227683194,-0.317383139,-0.39575017,-0.681423309,0.187393789,1.009606164,0.983357015,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.460537628,-0.421179797,-1.138536308,1.049987073,0.905000471,-0.680656809,0.506633392,1.227893992,1
-0.331485442,-0.374851475,-0.419953787,-0.486094799,0.054331151,1.009606164,0.983357015,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.460537628,-0.436732315,-1.138536308,1.049987073,0.905000471,-0.215897311,-0.224700178,-1.487493056,1
-0.199736434,-0.354568533,-0.437565781,-0.463494806,-0.602111196,0.996805727,-0.789064651,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.460537628,-0.421179797,-1.138536308,1.049987073,0.905000471,1.681870643,0.059707322,-0.617176695,1
-0.523120362,-0.337666081,-0.419953787,-0.763751855,-1.659959168,0.996805727,-0.789064651,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.460537628,-0.421179797,-1.074293216,1.049987073,0.905000471,-0.022247519,0.750411249,-0.443113422,1
-0.343462625,-0.286958725,-0.402341793,-0.912266095,-0.770657204,1.009606164,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.47529729,-0.421179797,-1.003625817,0.985486241,0.835235504,-0.990496475,0.994189105,0.04426374,1
-0.575021486,-0.280197744,-0.386944172,-0.938094659,-1.759756146,0.996805727,-0.986000394,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.47529729,-0.421179797,-1.003625817,0.985486241,0.835235504,1.410760935,-0.143440892,-0.373488113,1
-0.53110515,-0.259914802,-0.373735177,-1.130194598,-1.199784212,1.003205946,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.47529729,-0.421179797,-0.939382729,0.985486241,0.835235504,-0.990496475,0.709781606,0.392390285,1
-0.666846552,-0.303861177,-0.386944172,-1.110823176,-0.573280958,0.996805727,-0.986000394,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,1.380008646,0.305876054,-0.47529729,-0.436732315,-0.875139641,0.920985413,0.765470531,0.403782021,1.725522675,1.227893992,1
-0.227683194,-0.344427061,-0.413362164,-0.87675182,-0.126412265,0.996805727,-0.986000394,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,-1.522076219,-0.488580986,-0.436732315,-0.875139641,0.920985413,0.765470531,-1.145416308,1.116078033,-0.373488113,1
-0.195744041,-0.317383139,-0.402341793,-0.742766147,-0.130847686,1.003205946,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.47529729,-0.436732315,-0.817320859,0.920985413,0.765470531,-1.184146266,1.400485533,-1.52230571,1
-0.379394171,-0.344427061,-0.413362164,-0.673351883,-1.24746499,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,0.305876054,-0.47529729,-0.455740948,-0.817320859,0.920985413,0.765470531,-0.990496475,0.953559462,-0.060174223,1
-0.247645165,-0.344427061,-0.417765161,-0.839623261,-1.011278808,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.488580986,-0.455740948,-0.753077767,0.920985413,0.765470531,1.410760935,-0.956033748,0.04426374,1
-0.231675587,-0.337666081,-0.417765161,-0.980066074,-0.22953581,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,1.380008646,0.305876054,-0.488580986,-0.455740948,-0.682410372,0.850034501,0.688729065,-1.300336141,0.791040891,-0.89567793,1
-0.594983456,-0.354568533,-0.419953787,-1.023651774,-2.031425699,1.016006383,1.574164237,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.503340648,-0.471293466,-0.682410372,0.850034501,0.688729065,0.365052063,0.669151963,-0.826052621,1
-0.195744041,-0.368090494,-0.430948409,-1.204451718,-1.214199331,0.996805727,-1.182936131,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,-1.522076219,-0.503340648,-0.471293466,-0.682410372,0.850034501,0.688729065,-0.951766517,0.669151963,-1.52230571,1
-0.311523471,-0.391753927,-0.450749028,-1.33520882,-0.772874915,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,0.305876054,-0.503340648,-0.490302099,-0.61816728,0.785533673,0.618964097,-1.10668635,0.669151963,1.088643374,1
-0.14783531,-0.374851475,-0.441943031,-1.469194493,-1.80632807,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.503340648,-0.471293466,-0.553924192,0.785533673,0.618964097,-1.067956392,0.344114821,0.392390285,1
-0.239660376,-0.344427061,-0.424356785,-1.491794486,-1.052306454,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.503340648,-0.490302099,-0.553924192,0.785533673,0.618964097,-0.990496475,-0.346589106,1.088643374,1
-0.175782069,-0.324144119,-0.417765161,-1.485337345,-0.771766059,1.003205946,-0.198257429,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,-1.522076219,-0.503340648,-0.490302099,-0.496105411,0.785533673,0.618964097,-0.835576642,-0.143440892,1.6804585,1
-0.14783531,-0.249773331,-0.373735177,-1.380408806,-0.659771673,0.996805727,-1.182936131,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,-1.522076219,-0.503340648,-0.490302099,-0.496105411,0.727482926,0.556175624,-0.835576642,-1.321700533,1.610833191,1
-0.044033062,-0.178783033,-0.334133939,-1.420765936,-1.105531509,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.503340648,-0.490302099,-0.431862323,0.727482926,0.556175624,-0.990496475,-1.321700533,1.6804585,1
-0.155820099,-0.114553716,-0.305527322,-1.270637411,-0.42358549,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.503340648,-0.490302099,-0.361194924,0.727482926,0.556175624,-1.067956392,-0.143440892,0.079076395,1
-0.275591924,-0.172022052,-0.323139317,-1.25772313,-1.300690045,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.519576276,-0.507582675,-0.361194924,0.727482926,0.556175624,-1.222876225,-0.021551964,-0.129799532,1
-0.455249661,-0.215968427,-0.347342935,-1.333594536,-1.236376437,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.519576276,-0.490302099,-0.296951832,0.662982098,0.556175624,-0.951766517,1.400485533,-0.373488113,1
-0.714755281,-0.3309051,-0.406744792,-1.151180306,-0.372578146,1.009606164,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.519576276,-0.490302099,-0.232708744,0.662982098,0.486410657,1.875520434,0.750411249,1.297519301,1
-0.171789675,-0.310622158,-0.404556167,-1.188308866,0.111991628,1.003205946,-0.198257429,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.519576276,-0.507582675,-0.232708744,0.598481266,0.486410657,-0.990496475,0.953559462,-1.800806946,1
-0.199736434,-0.280197744,-0.380352549,-0.999437496,-0.067642934,1.016006383,1.574164237,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.519576276,-0.507582675,-0.174889962,0.598481266,0.486410657,1.372030977,0.506633392,-0.721614658,1
-0.143842916,-0.236251369,-0.362740555,-0.996208925,-1.321758296,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.534335938,-0.490302099,-0.110646874,0.598481266,0.416645685,1.294571061,-0.224700178,-0.338675459,1
-0.000116726,-0.253153821,-0.367143553,-1.083380327,-0.709670162,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.534335938,-0.490302099,-0.110646874,0.598481266,0.416645685,-1.10668635,-2.093663745,-0.930490585,1
-0.219698405,-0.280197744,-0.384755547,-1.083380327,-1.215308186,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.534335938,-0.507582675,-0.039979475,0.598481266,0.416645685,-1.184146266,1.888041246,-0.965303239,1
-0.187759252,-0.310622158,-0.404556167,-1.168937444,-0.843841655,1.016006383,1.180292758,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,-1.522076219,-0.534335938,-0.507582675,0.024263617,0.527530353,0.416645685,-0.8743066,-0.99666339,0.35757763,1
-0.14783531,-0.3309051,-0.419953787,-1.278708838,-1.4581475,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.519576276,-0.523135192,0.088506705,0.527530353,0.416645685,-0.758116726,-0.224700178,0.113889049,1
-0.111903762,-0.324144119,-0.400153168,-1.259337415,0.105338496,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.5490956,-0.523135192,0.088506705,0.463029525,0.339904218,1.914250392,-0.184070535,0.322764976,1
-0.135858128,-0.259914802,-0.378138175,-1.125351743,-0.435782898,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,1.380008646,0.305876054,-0.5490956,-0.523135192,0.146325486,0.463029525,0.339904218,1.798060518,0.059707322,-1.452680402,1
-0.271599529,-0.215968427,-0.353934557,-1.06239462,-1.577903875,1.003205946,-0.395193172,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.5490956,-0.523135192,0.146325486,0.463029525,0.339904218,-1.10668635,2.131819103,0.009451086,1
-0.227683194,-0.215968427,-0.347342935,-1.235123138,-1.608951823,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,1.380008646,0.305876054,-0.5490956,-0.523135192,0.210568574,0.463029525,0.270139251,-1.339066099,0.994189105,-0.89567793,1
-0.103918975,-0.229490389,-0.373735177,-1.357808813,-0.599893485,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.5490956,-0.523135192,0.281235973,0.404978778,0.270139251,1.914250392,-1.971774817,1.401957264,1
-0.443272478,-0.286958725,-0.404556167,-1.383637376,-1.068939285,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.5490956,-0.523135192,0.345479065,0.404978778,0.270139251,0.558701854,-0.265329821,1.401957264,1
-0.171789675,-0.3309051,-0.411147789,-1.422380222,-0.992428268,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.562379295,-0.523135192,0.409722153,0.404978778,0.270139251,0.248862188,-0.021551964,-0.721614658,1
0.043799609,-0.303861177,-0.397938795,-1.423994507,-1.673265432,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,0.305876054,-0.562379295,-0.523135192,0.409722153,0.404978778,0.270139251,-0.951766517,-1.321700533,1.576020536,1
-0.303538683,-0.354568533,-0.417765161,-1.499865912,-0.968033451,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,1.380008646,0.305876054,-0.562379295,-0.523135192,0.467540935,0.404978778,0.207350778,1.449490893,2.213078388,-0.826052621,1
-0.315515866,-0.476266186,-0.468361021,-1.611251591,-1.637782062,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,1.380008646,0.305876054,-0.562379295,-0.523135192,0.467540935,0.404978778,0.207350778,-0.796846684,-1.118552319,-0.477926077,1
-0.491181209,-0.550636974,-0.503559262,-1.730708697,-1.655523747,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.562379295,-0.523135192,0.531784023,0.34047795,0.207350778,-1.067956392,0.669151963,-0.58236404,1
-0.327493047,-0.625007762,-0.529977252,-1.725865842,-0.518947047,0.996805727,-1.379871874,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,1.380008646,0.305876054,-0.562379295,-0.523135192,0.602451422,0.34047795,0.207350778,-0.487007018,-0.062181607,-0.547551386,1
-0.231675587,-0.608105311,-0.525574255,-1.727480127,-1.279621795,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,-1.522076219,-0.562379295,-0.523135192,0.666694514,0.275977118,0.13758581,1.52695081,1.034818748,0.04426374,1
-0.351447412,-0.564158936,-0.512365259,-1.922808638,-1.80411036,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,-1.522076219,-0.577138958,-0.523135192,0.730937602,0.275977118,0.13758581,-1.067956392,0.344114821,0.113889049,1
-0.411333325,-0.526973542,-0.490350266,-2.060022881,-1.909451614,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.577138958,-0.523135192,0.730937602,0.275977118,0.13758581,0.481241938,-1.118552319,0.113889049,1
-0.395363748,-0.486407657,-0.47276402,-2.260194247,-2.284244711,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.577138958,-0.523135192,0.788756383,0.275977118,0.067820838,0.752351645,-0.956033748,1.436769919,1
-0.24365277,-0.462744224,-0.47276402,-2.32315137,-0.40695266,1.003205946,-0.592128909,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,1.380008646,0.305876054,-0.593374586,-0.542143826,0.788756383,0.275977118,0.067820838,1.681870643,-0.305959463,-0.164612187,1
-0.163804887,-0.391753927,-0.455152027,-2.203694264,-0.219556111,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.593374586,-0.542143826,0.852999471,0.205026205,0.067820838,0.326322105,-0.265329821,0.113889049,1
-0.016086303,-0.337666081,-0.415550788,-1.993837187,-0.647574264,1.009606164,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,1.380008646,0.305876054,-0.577138958,-0.557696343,0.852999471,0.205026205,0.067820838,-0.951766517,-0.10281125,-1.139366511,1
-0.303538683,-0.412036868,-0.435351407,-1.82433724,-1.010169953,1.003205946,-0.395193172,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,0.305876054,-0.577138958,-0.557696343,0.92366687,0.140525377,0.067820838,-1.029226433,-0.021551964,-1.52230571,1
-0.515135573,-0.51345158,-0.485973016,-1.616094448,-0.715214438,1.009606164,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,-1.522076219,-0.577138958,-0.542143826,0.92366687,0.140525377,-0.008920629,-1.067956392,0.547263035,1.6804585,1
-0.870458654,-0.587822368,-0.525574255,-1.606408736,-0.970251161,1.009606164,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,1.380008646,-1.522076219,-0.593374586,-0.523135192,0.92366687,0.140525377,-0.008920629,-0.564466935,0.344114821,-1.104553857,1
-0.511143179,-0.60134433,-0.538757501,-1.456280211,-0.846059366,1.03520704,3.543521646,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.593374586,-0.542143826,0.987909958,0.140525377,-0.008920629,1.410760935,-0.021551964,-0.129799532,1
0.047792003,-0.581061387,-0.512365259,-1.215751714,0.178522947,1.067208133,6.497557757,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,1.380008646,0.305876054,-0.608134247,-0.557696343,1.05215305,0.140525377,-0.078685596,1.52695081,1.034818748,1.262706646,1
0.059769186,-0.469505205,-0.483758642,-0.960694651,-0.130847686,1.060807914,4.134328868,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.608134247,-0.542143826,1.05215305,0.08247463,-0.078685596,1.52695081,0.750411249,1.541207882,1
-0.12787334,-0.388373436,-0.452963402,-0.841237545,-0.562192405,1.060807914,3.149650161,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,-1.522076219,-0.622893909,-0.557696343,1.05215305,0.08247463,-0.078685596,1.604410726,0.059707322,0.35757763,1
-0.399356143,-0.368090494,-0.435351407,-0.760523285,-0.168548768,1.060807914,2.361907202,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,-1.522076219,-0.622893909,-0.557696343,1.05215305,0.08247463,-0.078685596,1.681870643,0.019077679,0.253139667,1
-0.283576712,-0.368090494,-0.44634603,-0.621694756,-0.487899099,1.060807914,1.77109998,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.636177605,-0.557696343,1.109971832,0.08247463,-0.078685596,1.604410726,0.019077679,-0.930490585,1
-0.012093909,-0.412036868,-0.44634603,-0.586180481,-0.725194136,1.060807914,1.180292758,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.650937267,-0.542143826,1.109971832,0.017973802,-0.141474069,-1.416526016,-0.062181607,-0.373488113,1
-0.012093909,-0.432319811,-0.450749028,-0.708866158,-0.796160877,1.060807914,0.983357015,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.650937267,-0.557696343,1.109971832,0.017973802,-0.141474069,-0.099707436,0.019077679,-1.348242438,1
-0.519127968,-0.455983243,-0.468361021,-0.700794732,-0.357054171,1.060807914,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,1.380008646,0.305876054,-0.650937267,-0.557696343,1.109971832,0.017973802,-0.141474069,0.055212397,-0.184070535,0.35757763,1
-0.05201785,-0.526973542,-0.496967638,-0.674966169,-0.959162608,1.060807914,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,1.380008646,0.305876054,-0.650937267,-0.557696343,1.17421492,-0.04652703,-0.141474069,0.326322105,-0.10281125,0.740516829,1
0.011860456,-0.526973542,-0.496967638,-0.623309042,0.462389908,1.060807914,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,0.305876054,-0.650937267,-0.557696343,1.17421492,-0.04652703,-0.211239037,-0.951766517,0.750411249,0.392390285,1
0.219464952,-0.476266186,-0.479355644,-0.348880556,0.04989573,1.060807914,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.650937267,-0.557696343,1.244882319,-0.04652703,-0.211239037,-1.184146266,0.953559462,-1.000115894,1
0.035814822,-0.432319811,-0.4573664,-0.376323404,-1.030129348,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.667172895,-0.557696343,1.244882319,-0.04652703,-0.281004009,1.95298035,1.603633747,1.297519301,1
-0.060002639,-0.42555883,-0.455152027,-0.429594817,-0.329332788,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,-1.522076219,-0.650937267,-0.557696343,1.244882319,-0.04652703,-0.211239037,1.914250392,1.034818748,0.183514358,1
-0.183766858,-0.442461283,-0.4573664,-0.549051922,-0.819446838,1.067208133,0.983357015,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.667172895,-0.557696343,1.244882319,-0.117477943,-0.281004009,1.914250392,0.506633392,1.401957264,1
-0.283576712,-0.476266186,-0.470549647,-0.605551905,-0.591022643,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,-1.318529236,0.305876054,-0.650937267,-0.557696343,1.244882319,-0.117477943,-0.281004009,1.875520434,0.547263035,1.332331955,1
0.103685522,-0.520212561,-0.481570017,-0.479637658,0.342633534,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.667172895,-0.557696343,1.244882319,-0.117477943,-0.281004009,1.875520434,0.587892677,1.436769919,1
0.235434529,-0.486407657,-0.474952645,-0.379551975,0.116427049,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.667172895,-0.557696343,1.244882319,-0.181978771,-0.281004009,0.558701854,0.466003749,0.705704175,1
0.155586646,-0.388373436,-0.437565781,-0.285923432,-0.187399307,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.667172895,-0.557696343,1.244882319,-0.181978771,-0.281004009,-0.951766517,-1.077922676,-0.686802003,1
0.131632281,-0.374851475,-0.428759784,-0.423137676,-1.125490906,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,-1.522076219,-0.667172895,-0.557696343,1.309125407,-0.181978771,-0.281004009,-0.951766517,0.831670534,1.6804585,1
0.031822427,-0.354568533,-0.430948409,-0.432823387,0.064310849,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,-1.318529236,0.305876054,-0.667172895,-0.557696343,1.309125407,-0.181978771,-0.357745475,-1.10668635,0.547263035,0.009451086,1
0.103685522,-0.337666081,-0.411147789,-0.457037665,-0.882651591,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.667172895,-0.557696343,1.309125407,-0.240029518,-0.357745475,-0.177167352,-0.346589106,-0.89567793,1
0.023837639,-0.337666081,-0.406744792,-0.607166189,-1.105531509,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.667172895,-0.557696343,1.373368499,-0.240029518,-0.427510443,1.798060518,1.644263389,1.36714461,1
-0.271599529,-0.3309051,-0.422142412,-0.68788045,-0.351509895,1.067208133,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.667172895,-0.557696343,1.373368499,-0.240029518,-0.427510443,-0.758116726,-0.99666339,-0.791239967,1
0.155586646,-0.354568533,-0.422142412,-0.49578051,0.769542831,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,0.305876054,-0.667172895,-0.557696343,1.373368499,-0.240029518,-0.427510443,-1.067956392,0.953559462,1.610833191,1
0.147601858,-0.280197744,-0.400153168,-0.300451999,0.380334614,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.667172895,-0.557696343,1.373368499,-0.240029518,-0.427510443,-1.029226433,0.831670534,0.04426374,1
0.007868062,-0.253153821,-0.380352549,-0.305294855,-0.736282689,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,0.030739705,-1.522076219,-0.667172895,-0.557696343,1.373368499,-0.240029518,-0.427510443,1.449490893,-0.265329821,-0.338675459,1
-0.056010244,-0.259914802,-0.380352549,-0.42152339,-0.990210557,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,-1.318529236,0.305876054,-0.681932556,-0.557696343,1.373368499,-0.304530346,-0.490298916,0.132672314,0.62852232,-0.025361569,1
0.067753975,-0.310622158,-0.39575017,-0.760523285,-1.302907756,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.667172895,-0.557696343,1.373368499,-0.304530346,-0.490298916,-0.913036559,1.80678196,-1.069741203,1
0.075738762,-0.273436764,-0.386944172,-0.865451824,-0.663098239,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.667172895,-0.557696343,1.373368499,-0.369031178,-0.490298916,1.914250392,1.034818748,0.148701704,1
-0.028063485,-0.259914802,-0.380352549,-0.899351813,-0.326006223,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.667172895,-0.557696343,1.437611587,-0.369031178,-0.490298916,-0.835576642,-0.915404105,-2.079308182,1
0.347221566,-0.209207446,-0.349557308,-0.766980426,0.361484074,1.067208133,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.667172895,-0.557696343,1.437611587,-0.369031178,-0.490298916,1.52695081,-0.387218749,0.914580102,1
0.09170834,-0.178783033,-0.334133939,-0.597480478,0.015521215,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.667172895,-0.557696343,1.437611587,-0.369031178,-0.560063884,1.95298035,-0.874774462,-0.025361569,1
0.271366077,-0.158500091,-0.323139317,-0.390851971,0.038807177,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.667172895,-0.557696343,1.437611587,-0.369031178,-0.560063884,-0.487007018,-0.346589106,1.576020536,1
-0.048025457,-0.165261071,-0.32973094,-0.164852041,0.363701785,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.681932556,-0.557696343,1.437611587,-0.439982091,-0.560063884,1.52695081,-1.077922676,1.576020536,1
0.055776792,-0.205826956,-0.364954928,-0.281080577,-1.321758296,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.696692218,-0.557696343,1.437611587,-0.439982091,-0.560063884,-1.300336141,-0.712255891,-0.58236404,1
-0.075972216,-0.266675783,-0.386944172,-0.639451894,-1.5623799,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,-1.318529236,-1.522076219,-0.696692218,-0.576704977,1.437611587,-0.439982091,-0.629828856,0.287592147,0.953559462,-0.826052621,1
-0.263614741,-0.344427061,-0.417765161,-0.917108951,-0.87821617,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.696692218,-0.557696343,1.437611587,-0.504482918,-0.629828856,-0.951766517,1.80678196,-1.487493056,1
-0.040040668,-0.361329514,-0.428759784,-0.747609003,0.179631802,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.681932556,-0.557696343,1.437611587,-0.504482918,-0.629828856,-1.184146266,0.222225893,-1.000115894,1
0.203495376,-0.303861177,-0.397938795,-0.460266235,1.128811953,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.681932556,-0.557696343,1.437611587,-0.504482918,-0.629828856,-1.10668635,-1.118552319,1.645645845,1
0.183533405,-0.236251369,-0.382541174,-0.361794837,-0.003329325,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.696692218,-0.576704977,1.437611587,-0.504482918,-0.706570318,-0.603196893,-0.915404105,-0.060174223,1
0.223457346,-0.249773331,-0.369357927,-0.201980601,0.390314313,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.681932556,-0.557696343,1.437611587,-0.562533666,-0.706570318,1.449490893,-0.184070535,1.297519301,1
0.031822427,-0.229490389,-0.353934557,-0.252023443,-1.202001922,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.681932556,-0.576704977,1.437611587,-0.562533666,-0.706570318,-0.8743066,0.384744464,-1.000115894,1
0.127639887,-0.215968427,-0.356148932,-0.45542338,-0.66975137,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,-1.318529236,0.305876054,-0.681932556,-0.576704977,1.437611587,-0.562533666,-0.77633529,1.914250392,-1.362330175,1.332331955,1
-0.063995033,-0.253153821,-0.378138175,-0.508694791,-0.616526315,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.681932556,-0.576704977,1.437611587,-0.562533666,-0.77633529,-0.990496475,1.156707676,-0.965303239,1
0.127639887,-0.249773331,-0.369357927,-0.574880485,-0.816120272,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.696692218,-0.576704977,1.437611587,-0.562533666,-0.77633529,0.287592147,0.303485178,-0.791239967,1
0.411099872,-0.209207446,-0.349557308,-0.5732662,0.096467653,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,1.380008646,0.305876054,-0.696692218,-0.576704977,1.437611587,-0.562533666,-0.77633529,-0.913036559,-0.062181607,-1.034928548,1
0.151594252,-0.199065975,-0.351745933,-0.510309077,0.143039577,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.696692218,-0.557696343,1.437611587,-0.627034493,-0.839123763,-0.796846684,-1.687367317,-1.20899182,1
0.047792003,-0.236251369,-0.367143553,-0.608780475,-1.12438205,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.696692218,-0.576704977,1.437611587,-0.627034493,-0.839123763,1.52695081,1.034818748,-0.512738731,1
-0.219698405,-0.337666081,-0.413362164,-0.773437567,-0.863801051,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.696692218,-0.557696343,1.437611587,-0.627034493,-0.839123763,1.914250392,1.075448391,1.193081337,1
0.179541011,-0.374851475,-0.439754406,-0.804108986,-0.802814009,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.696692218,-0.576704977,1.437611587,-0.627034493,-0.839123763,0.752351645,2.131819103,1.645645845,1
-0.095934186,-0.381612455,-0.437565781,-0.754066144,-0.291631707,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.696692218,-0.576704977,1.437611587,-0.691535326,-0.839123763,1.488220852,0.994189105,0.705704175,1
0.375168325,-0.280197744,-0.391347171,-0.673351883,-0.247277495,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.696692218,-0.576704977,1.437611587,-0.691535326,-0.839123763,1.914250392,1.481744818,0.322764976,1
0.1875258,-0.192304995,-0.353934557,-0.626537612,-0.68416649,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.696692218,-0.576704977,1.437611587,-0.691535326,-0.90888873,0.171402272,-1.362330175,-0.860865276,1
0.311290018,-0.158500091,-0.327542315,-0.536137641,0.131951024,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.696692218,-0.576704977,1.437611587,-0.691535326,-0.90888873,-0.913036559,-1.524848746,-1.974870218,1
0.311290018,-0.165261071,-0.331945314,-0.339194844,0.117535905,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.681932556,-0.576704977,1.437611587,-0.762486234,-0.90888873,-0.990496475,1.075448391,1.645645845,1
-0.251637559,-0.249773331,-0.367143553,-0.284309147,-0.161895635,1.067208133,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.696692218,-0.576704977,1.437611587,-0.762486234,-0.978653698,-0.835576642,1.075448391,0.148701704,1
0.455016209,-0.229490389,-0.367143553,-0.303680569,0.323782993,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.681932556,-0.576704977,1.437611587,-0.762486234,-0.978653698,1.449490893,-0.752885534,0.287952321,1
0.518894514,-0.172022052,-0.331945314,-0.405380538,-1.135470603,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.681932556,-0.576704977,1.373368499,-0.826987066,-0.978653698,-0.835576642,-0.387218749,-1.000115894,1
0.107677916,-0.090890284,-0.294532701,-0.558737633,-1.172062829,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.681932556,-0.576704977,1.373368499,-0.826987066,-0.978653698,-0.293357227,-0.874774462,0.427202939,1
0.031822427,-0.114553716,-0.281323705,-0.699180446,-0.750697808,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.696692218,-0.576704977,1.373368499,-0.826987066,-1.055395164,0.791081604,-0.671626248,0.322764976,1
0.20748777,-0.121314697,-0.31433332,-0.787966134,-0.619852881,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.696692218,-0.576704977,1.373368499,-0.826987066,-1.055395164,0.171402272,1.684893032,-0.756427312,1
