-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
0.227449741,-0.192304995,-0.340751311,-0.637837609,0.536683214,1.060807914,-0.395193172,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.696692218,-0.576704977,1.373368499,-0.826987066,-1.055395164,0.21013223,1.969300531,-0.860865276,1
-0.063995033,-0.280197744,-0.386944172,-0.329509133,0.352613231,1.060807914,-0.198257429,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.696692218,-0.576704977,1.309125407,-0.826987066,-1.125160136,1.95298035,-0.021551964,1.36714461,1
-0.151827704,-0.317383139,-0.413362164,-0.3440377,-1.342826547,1.060807914,-0.198257429,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.696692218,-0.576704977,1.309125407,-0.885037813,-1.125160136,-2.074935306,-1.646737675,-0.164612187,1
-0.319508259,-0.391753927,-0.450749028,-0.439280527,0.394749733,1.067208133,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.696692218,-0.576704977,1.309125407,-0.885037813,-1.125160136,-1.76509564,1.116078033,-0.234237495,1
0.159579041,-0.412036868,-0.463958024,-0.203594887,0.624282784,1.060807914,-0.198257429,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.696692218,-0.576704977,1.244882319,-0.885037813,-1.125160136,-0.254627269,-0.671626248,1.088643374,1
0.451023814,-0.344427061,-0.430948409,0.120876441,1.309555369,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.696692218,-0.576704977,1.244882319,-0.885037813,-1.125160136,1.100921269,0.222225893,1.088643374,1
0.582772821,-0.273436764,-0.384755547,0.26293354,0.484567014,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.709975914,-0.576704977,1.244882319,-0.949538641,-1.18794861,0.171402272,-2.337441602,0.04426374,1
0.470985785,-0.236251369,-0.367143553,0.145090719,-0.374795856,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.696692218,-0.576704977,1.244882319,-0.949538641,-1.18794861,-0.913036559,-1.565478389,-1.174179166,1
0.199502982,-0.236251369,-0.364954928,-0.243952017,-1.393833892,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.681932556,-0.576704977,1.244882319,-0.949538641,-1.18794861,-0.332087185,1.034818748,-0.930490585,1
0.131632281,-0.344427061,-0.422142412,-0.652366175,-1.183151382,1.067208133,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.696692218,-0.576704977,1.244882319,-0.949538641,-1.18794861,-1.067956392,0.872300177,0.183514358,1
-0.407340931,-0.520212561,-0.490350266,-0.962308936,-1.457038645,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.709975914,-0.576704977,1.244882319,-1.014039469,-1.18794861,-1.145416308,1.116078033,-0.234237495,1
-0.67483134,-0.675715118,-0.55418087,-1.104366035,-1.007952242,1.067208133,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.709975914,-0.576704977,1.17421492,-1.014039469,-1.18794861,0.016482439,0.262855535,-0.860865276,1
-0.459242055,-0.753466396,-0.573981489,-1.096294609,-0.524491324,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.724735576,-0.576704977,1.17421492,-1.014039469,-1.257713577,1.914250392,0.262855535,1.401957264,1
-0.263614741,-0.777129829,-0.589379109,-0.870294679,0.089814521,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.709975914,-0.576704977,1.109971832,-1.014039469,-1.257713577,0.248862188,-0.143440892,-0.756427312,1
-0.123880945,-0.865022579,-0.620174351,-0.645909035,0.549989478,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.709975914,-0.576704977,1.109971832,-1.014039469,-1.257713577,-1.067956392,0.384744464,-1.52230571,1
-0.419318113,-1.017144645,-0.666392961,-0.252023443,0.984660762,1.067208133,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.724735576,-0.576704977,1.109971832,-1.014039469,-1.334455044,-0.758116726,-1.28107089,0.009451086,1
-0.575021486,-1.023905626,-0.729863085,-0.061537788,-0.379231278,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.724735576,-0.576704977,1.109971832,-1.084990382,-1.334455044,1.488220852,1.034818748,-1.626743674,1
0.107677916,-0.979959251,-0.657586964,-0.255252013,-0.52781789,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.724735576,-0.593985552,1.109971832,-1.084990382,-1.334455044,1.565680768,1.237966962,0.35757763,1
-0.044033062,-0.973198271,-0.633383346,-0.334351989,-0.16078678,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.709975914,-0.576704977,1.109971832,-1.149491214,-1.334455044,-0.758116726,0.506633392,-0.129799532,1
-0.044033062,-0.993481213,-0.631168972,-0.431209101,-0.9469652,1.067208133,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.724735576,-0.593985552,1.05215305,-1.149491214,-1.334455044,1.914250392,-0.99666339,-1.800806946,1
-0.048025457,-0.959676309,-0.637786344,-0.413451964,-0.015526733,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.724735576,-0.576704977,1.05215305,-1.149491214,-1.397243517,0.171402272,0.059707322,-2.044495527,1
-0.287569106,-0.952915329,-0.642189343,-0.419909105,-0.518947047,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.724735576,-0.593985552,1.05215305,-1.149491214,-1.397243517,-0.603196893,0.62852232,1.541207882,1
-0.471219237,-0.922490915,-0.628980348,-0.356951982,-0.013309023,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.724735576,-0.593985552,1.05215305,-1.149491214,-1.473984983,-0.641926851,-1.484219104,-0.094986878,1
-0.163804887,-0.922490915,-0.628980348,-0.218123454,0.039916032,1.067208133,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,-1.522076219,-0.724735576,-0.593985552,1.05215305,-1.149491214,-1.473984983,1.643140685,1.116078033,1.123456028,1
-0.155820099,-0.865022579,-0.617985726,-0.134180622,0.121971325,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.724735576,-0.593985552,0.987909958,-1.207541961,-1.473984983,0.597431812,1.237966962,-0.443113422,1
0.223457346,-0.841359146,-0.60477673,-0.069609214,0.327109559,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.724735576,-0.593985552,0.987909958,-1.207541961,-1.473984983,0.287592147,-0.54973732,-1.069741203,1
0.071746368,-0.79065179,-0.589379109,0.019176473,0.597670257,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.724735576,-0.593985552,0.92366687,-1.207541961,-1.473984983,-0.758116726,-0.10281125,1.645645845,1
0.019845244,-0.709520021,-0.556369495,0.183833565,0.242836555,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.709975914,-0.593985552,0.92366687,-1.207541961,-1.473984983,1.681870643,-0.184070535,1.123456028,1
0.151594252,-0.621627272,-0.534354502,0.049847891,-0.364816158,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.724735576,-0.593985552,0.92366687,-1.207541961,-1.473984983,0.907271478,-0.793515177,1.158268683,1
0.387145508,-0.60134433,-0.525574255,-0.001809235,-0.099799738,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.724735576,-0.593985552,0.92366687,-1.207541961,-1.473984983,0.519971896,1.644263389,0.740516829,1
-0.443272478,-0.68923708,-0.562961119,0.261319255,1.088893162,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.724735576,-0.593985552,0.92366687,-1.272042789,-1.473984983,-1.377796057,1.969300531,-0.860865276,1
-0.479204026,-0.871783559,-0.613582727,0.235490691,-0.270563456,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.724735576,-0.593985552,0.852999471,-1.272042789,-1.473984983,0.171402272,0.953559462,-0.756427312,1
-0.423310508,-0.908968954,-0.628980348,0.199976416,0.144148432,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.724735576,-0.593985552,0.852999471,-1.272042789,-1.473984983,-0.951766517,-0.305959463,0.079076395,1
-0.048025457,-1.010383665,-0.646566593,0.038547895,-0.781745758,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.740971204,-0.593985552,0.788756383,-1.272042789,-1.473984983,-1.10668635,1.075448391,-1.034928548,1
-0.575021486,-1.003622684,-0.653183965,-0.313366281,-0.683057634,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.724735576,-0.593985552,0.788756383,-1.342993702,-1.473984983,1.52695081,-1.443589461,0.984205411,1
-0.151827704,-0.979959251,-0.646566593,-0.339194844,0.284973057,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.740971204,-0.593985552,0.788756383,-1.342993702,-1.473984983,0.248862188,-1.524848746,0.949392756,1
-0.227683194,-1.010383665,-0.639974969,-0.030866369,0.997967025,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.724735576,-0.593985552,0.788756383,-1.342993702,-1.473984983,-1.53271589,1.075448391,0.148701704,1
-0.33947023,-1.010383665,-0.664178587,0.083747882,0.68194326,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.724735576,-0.593985552,0.788756383,-1.342993702,-1.473984983,2.030440267,1.075448391,1.019018065,1
-0.05201785,-1.003622684,-0.666392961,0.048233607,-0.647574264,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.724735576,-0.593985552,0.788756383,-1.342993702,-1.473984983,0.403782021,0.262855535,1.158268683,1
0.119655099,-0.996861703,-0.646566593,0.015947902,-0.063207512,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.740971204,-0.593985552,0.730937602,-1.342993702,-1.473984983,-1.067956392,-0.99666339,-0.930490585,1
-0.123880945,-1.030666607,-0.672984584,0.119262156,0.184067223,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.740971204,-0.593985552,0.730937602,-1.342993702,-1.397243517,-0.990496475,-0.99666339,1.610833191,1
-0.439280084,-1.044188568,-0.760658327,0.185447849,0.015521215,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.740971204,-0.593985552,0.730937602,-1.342993702,-1.397243517,-0.603196893,0.019077679,-0.164612187,1
-0.642892187,-1.010383665,-0.738669082,0.237104976,0.665310431,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.740971204,-0.611266127,0.730937602,-1.342993702,-1.397243517,-0.603196893,0.466003749,-0.617176695,1
-0.451257267,-0.979959251,-0.696853471,0.195133561,-0.327115077,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.740971204,-0.611266127,0.666694514,-1.401044449,-1.334455044,1.565680768,-0.224700178,1.576020536,1
-0.535097544,-1.023905626,-0.718868463,-0.1148092,-1.0511976,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.740971204,-0.611266127,0.666694514,-1.401044449,-1.334455044,0.21013223,0.587892677,0.844954793,1
-0.718747676,-1.023905626,-0.75185233,-0.313366281,-0.105344014,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.740971204,-0.611266127,0.666694514,-1.401044449,-1.334455044,-0.758116726,-1.72799696,-0.826052621,1
-0.131865734,-0.993481213,-0.729863085,-0.302066285,-0.381448988,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.740971204,-0.611266127,0.602451422,-1.401044449,-1.334455044,0.287592147,2.050559817,-0.303862804,1
-0.067987427,-0.996861703,-0.696853471,-0.1148092,1.934949768,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,2.729277588,0.305876054,-0.755730865,-0.611266127,0.602451422,-1.401044449,-1.334455044,-0.758116726,-0.99666339,1.645645845,1
-0.095934186,-0.993481213,-0.675173209,0.25970497,0.556642609,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,-1.522076219,-0.755730865,-0.611266127,0.602451422,-1.401044449,-1.334455044,1.488220852,1.644263389,0.079076395,1
-0.00410912,-0.996861703,-0.642189343,0.314590667,0.032154045,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.770490528,-0.593985552,0.602451422,-1.401044449,-1.257713577,1.914250392,-0.874774462,1.471582573,1
-0.048025457,-1.030666607,-0.657586964,0.245176403,0.279428781,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.755730865,-0.611266127,0.531784023,-1.401044449,-1.257713577,-1.067956392,0.18159625,-1.383055093,1
-0.271599529,-1.030666607,-0.734266084,0.380776361,1.467012824,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.770490528,-0.611266127,0.467540935,-1.342993702,-1.18794861,-1.067956392,-0.834144819,-0.860865276,1
-0.227683194,-1.030666607,-0.747475079,0.740761963,1.685457322,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.755730865,-0.611266127,0.467540935,-1.342993702,-1.18794861,1.52695081,0.140966607,-1.174179166,1
-0.455249661,-1.030666607,-0.765061324,0.966761893,1.020144132,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.755730865,-0.611266127,0.467540935,-1.342993702,-1.18794861,0.132672314,0.587892677,-0.756427312,1
-0.511143179,-1.023905626,-0.780458945,0.95384761,-0.042139261,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.755730865,-0.611266127,0.467540935,-1.342993702,-1.18794861,-0.835576642,0.953559462,-0.826052621,1
-0.459242055,-0.996861703,-0.780458945,0.729461966,-0.874889604,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.755730865,-0.611266127,0.467540935,-1.342993702,-1.18794861,1.95298035,-1.606108032,1.297519301,1
-0.862473865,-1.017144645,-0.795882314,0.472790618,-0.324897367,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.770490528,-0.611266127,0.409722153,-1.342993702,-1.125160136,1.875520434,-0.956033748,1.262706646,1
-0.866466259,-0.973198271,-0.77827032,0.5728763,1.045647804,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.770490528,-0.611266127,0.409722153,-1.342993702,-1.125160136,1.95298035,0.019077679,1.436769919,1
-0.379394171,-0.996861703,-0.765061324,0.789190519,1.611164015,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.770490528,-0.611266127,0.409722153,-1.342993702,-1.125160136,1.95298035,0.466003749,0.914580102,1
-0.167797282,-1.030666607,-0.767275699,0.971604748,0.793937647,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.755730865,-0.611266127,0.409722153,-1.272042789,-1.055395164,1.991710309,1.766152318,-1.313429784,1
-0.303538683,-1.017144645,-0.77827032,0.994204741,0.556642609,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.770490528,-0.611266127,0.409722153,-1.272042789,-0.978653698,-1.300336141,1.847411603,0.253139667,1
-0.467226844,-0.996861703,-0.776055947,1.007119023,1.134356229,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.783774223,-0.611266127,0.345479065,-1.272042789,-0.978653698,-1.10668635,-1.159181961,1.193081337,1
-0.491181209,-1.010383665,-0.749663704,0.987747601,0.267231372,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.783774223,-0.611266127,0.345479065,-1.207541961,-0.978653698,-1.184146266,-0.427848392,-0.721614658,1
-0.43528769,-1.003622684,-0.729863085,0.824704794,-0.379231278,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.783774223,-0.611266127,0.345479065,-1.207541961,-0.90888873,1.95298035,0.425374106,1.36714461,1
-0.427302902,-0.996861703,-0.718868463,0.56319059,-0.172984188,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.770490528,-0.626818646,0.281235973,-1.207541961,-0.90888873,1.914250392,-1.118552319,1.123456028,1
-0.279584318,-1.044188568,-0.754066703,0.508304893,0.038807177,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.770490528,-0.611266127,0.281235973,-1.207541961,-0.839123763,0.171402272,-1.402959818,0.67089152,1
-0.527112756,-1.003622684,-0.767275699,0.419519205,0.056548862,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.770490528,-0.626818646,0.281235973,-1.149491214,-0.839123763,0.171402272,-1.159181961,-0.89567793,1
-0.427302902,-0.973198271,-0.749663704,0.282304963,-0.110888291,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.770490528,-0.611266127,0.210568574,-1.149491214,-0.77633529,-0.758116726,-1.199811604,-1.174179166,1
-0.686808522,-1.047569059,-0.767275699,0.030476469,-0.68416649,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.783774223,-0.611266127,0.210568574,-1.149491214,-0.77633529,-0.990496475,-1.402959818,-0.756427312,1
-0.319508259,-1.023905626,-0.780458945,0.004647906,0.649786456,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.783774223,-0.611266127,0.210568574,-1.084990382,-0.77633529,-0.8743066,-1.159181961,-0.89567793,1
-0.287569106,-0.993481213,-0.73205171,0.251633543,0.745148014,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.783774223,-0.611266127,0.210568574,-1.084990382,-0.706570318,-0.913036559,-0.915404105,-1.000115894,1
0.071746368,-0.996861703,-0.692450472,0.279076392,-0.151915937,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.770490528,-0.611266127,0.146325486,-1.014039469,-0.706570318,-0.8743066,-0.915404105,-1.069741203,1
-0.207721223,-1.017144645,-0.703470843,0.051462177,-1.093334101,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.798533885,-0.626818646,0.146325486,-1.014039469,-0.629828856,-1.029226433,0.140966607,-0.965303239,1
-0.303538683,-1.030666607,-0.738669082,0.083747882,1.353909582,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.783774223,-0.626818646,0.146325486,-1.014039469,-0.629828856,-1.067956392,0.587892677,1.610833191,1
-0.467226844,-1.017144645,-0.756255328,0.354947797,1.160968757,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.770490528,-0.611266127,0.146325486,-0.949538641,-0.560063884,0.752351645,0.831670534,1.610833191,1
-0.131865734,-0.973198271,-0.710062467,0.346876371,-0.704125885,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.783774223,-0.611266127,0.146325486,-0.949538641,-0.560063884,0.171402272,1.888041246,-0.791239967,1
-0.227683194,-1.030666607,-0.716654089,0.195133561,-0.150807083,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.783774223,-0.611266127,0.088506705,-0.885037813,-0.490298916,1.52695081,-0.834144819,-1.278617129,1
-0.622930215,-1.054330039,-0.776055947,-0.021180657,-1.164300842,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.783774223,-0.611266127,0.088506705,-0.885037813,-0.490298916,-1.145416308,0.18159625,-0.617176695,1
-0.499165996,-1.017144645,-0.793667941,-0.281080577,-0.217338401,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.770490528,-0.611266127,0.088506705,-0.885037813,-0.427510443,-0.8743066,0.506633392,-1.20899182,1
-0.48319642,-1.003622684,-0.765061324,-0.210052028,0.107556206,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.783774223,-0.611266127,0.088506705,-0.826987066,-0.427510443,-1.145416308,1.156707676,-0.477926077,1
-0.658861763,-0.979959251,-0.760658327,-0.356951982,-1.240811859,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.783774223,-0.611266127,0.024263617,-0.826987066,-0.357745475,1.52695081,-0.874774462,-0.199424841,1
-0.411333325,-0.979959251,-0.765061324,-0.218123454,1.011273289,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.798533885,-0.611266127,0.024263617,-0.762486234,-0.281004009,1.410760935,-0.752885534,1.541207882,1
-0.423310508,-0.96643729,-0.769464323,0.009490761,0.289408479,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.798533885,-0.611266127,-0.039979475,-0.762486234,-0.281004009,1.449490893,0.425374106,-2.114120836,1
-0.475211631,-1.010383665,-0.760658327,-0.172923468,-0.914808396,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.798533885,-0.611266127,-0.039979475,-0.691535326,-0.281004009,-0.293357227,0.994189105,0.462015594,1
-0.275591924,-0.979959251,-0.75185233,-0.481251943,-0.65090083,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.783774223,-0.593985552,-0.039979475,-0.691535326,-0.211239037,-0.719386768,1.888041246,-1.383055093,1
-0.263614741,-1.017144645,-0.7628727,-0.668509028,-1.295145769,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.798533885,-0.593985552,-0.039979475,-0.691535326,-0.141474069,0.132672314,0.750411249,-0.826052621,1
-0.367416989,-1.023905626,-0.769464323,-0.681423309,-0.312699958,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.798533885,-0.576704977,-0.110646874,-0.627034493,-0.141474069,0.21013223,0.100336964,-0.164612187,1
-0.060002639,-0.973198271,-0.738669082,-0.658823316,-0.5821518,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.798533885,-0.576704977,-0.110646874,-0.562533666,-0.078685596,0.403782021,0.994189105,-0.094986878,1
-0.079964609,-0.996861703,-0.710062467,-0.917108951,-1.942717274,1.067208133,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.770490528,-0.576704977,-0.174889962,-0.562533666,-0.078685596,0.791081604,0.019077679,0.148701704,1
-0.167797282,-1.010383665,-0.714465464,-1.001051782,-0.351509895,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.783774223,-0.576704977,-0.174889962,-0.504482918,-0.008920629,1.759330559,0.750411249,1.471582573,1
-0.287569106,-1.044188568,-0.795882314,-0.808951841,0.516723818,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.770490528,-0.557696343,-0.174889962,-0.504482918,0.067820838,1.836790476,0.140966607,1.401957264,1
-0.307531077,-1.030666607,-0.793667941,-0.444123384,1.427094033,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.783774223,-0.576704977,-0.174889962,-0.504482918,0.067820838,1.914250392,-0.305959463,1.576020536,1
-0.48319642,-0.979959251,-0.765061324,-0.210052028,-0.078731487,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.770490528,-0.557696343,-0.232708744,-0.369031178,0.067820838,1.836790476,0.140966607,1.471582573,1
-0.539089938,-0.996861703,-0.73205171,-0.185837749,0.026609768,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.798533885,-0.557696343,-0.232708744,-0.369031178,0.13758581,1.836790476,1.644263389,-1.139366511,1
-0.063995033,-0.979959251,-0.668581586,-0.332737703,-0.697472753,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,2.729277588,-1.522076219,-0.798533885,-0.557696343,-0.232708744,-0.369031178,0.207350778,-0.564466935,1.075448391,1.471582573,1
0.215472559,-1.044188568,-0.670770211,-0.392466256,-0.862692195,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.798533885,-0.557696343,-0.232708744,-0.304530346,0.207350778,-0.951766517,-0.143440892,0.04426374,1
-0.327493047,-1.030666607,-0.72767446,-0.618466186,-0.274998878,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.798533885,-0.557696343,-0.232708744,-0.240029518,0.270139251,-0.835576642,0.100336964,-0.164612187,1
-0.251637559,-1.010383665,-0.721057088,-0.516766217,0.103120786,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.798533885,-0.542143826,-0.296951832,-0.240029518,0.270139251,-0.990496475,-0.590366963,-0.303862804,1
0.11167031,-0.993481213,-0.675173209,-0.387623401,0.007759228,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,2.729277588,-1.522076219,-0.798533885,-0.557696343,-0.361194924,-0.240029518,0.270139251,-0.835576642,0.019077679,-0.756427312,1
0.11167031,-1.017144645,-0.70125647,-0.345651985,-0.329332788,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.783774223,-0.557696343,-0.361194924,-0.181978771,0.339904218,-1.029226433,-0.509107677,-0.025361569,1
-0.211713617,-1.017144645,-0.725460087,-0.45865195,-0.803922864,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,-1.522076219,-0.798533885,-0.557696343,-0.361194924,-0.181978771,0.416645685,-0.409547102,-0.915404105,0.566453557,1
-0.279584318,-1.030666607,-0.749663704,-0.5732662,-1.070048139,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.798533885,-0.557696343,-0.361194924,-0.117477943,0.416645685,-0.758116726,-0.468478034,-1.000115894,1
-0.479204026,-1.030666607,-0.75185233,-0.791194703,-1.045653323,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.557696343,-0.361194924,-0.04652703,0.486410657,-0.8743066,0.019077679,-0.199424841,1
-0.359432201,-0.996861703,-0.736454709,-0.902580384,-1.196457646,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.798533885,-0.542143826,-0.361194924,-0.04652703,0.556175624,-0.835576642,-0.346589106,-0.234237495,1
-0.38737896,-1.010383665,-0.75185233,-1.126966028,-1.396051602,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.798533885,-0.557696343,-0.431862323,0.017973802,0.556175624,-1.222876225,-0.143440892,1.401957264,1
-0.283576712,-1.003622684,-0.795882314,-1.277094553,-1.022367361,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.814769514,-0.557696343,-0.431862323,0.08247463,0.556175624,-0.719386768,-1.037293033,-0.89567793,1
-0.698785705,-1.030666607,-0.820060183,-1.17700887,-0.972468872,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.814769514,-0.557696343,-0.496105411,0.08247463,0.618964097,1.720600601,0.994189105,0.35757763,1
-0.682816128,-1.044188568,-0.822274556,-1.296465975,-2.336360911,1.067208133,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.557696343,-0.496105411,0.140525377,0.618964097,-0.8743066,-0.265329821,-0.164612187,1
-0.646884581,-1.003622684,-0.793667941,-1.875994367,-2.548152276,1.067208133,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.814769514,-0.557696343,-0.496105411,0.140525377,0.688729065,0.946001436,-1.077922676,-0.060174223,1
-0.746694435,-1.017144645,-0.795882314,-2.158494279,-1.742014461,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.814769514,-0.557696343,-0.496105411,0.205026205,0.688729065,-0.564466935,1.563004104,-0.094986878,1
-0.702778099,-1.023905626,-0.795882314,-2.318308515,-2.637969557,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.542143826,-0.496105411,0.205026205,0.765470531,0.132672314,-0.793515177,-0.303862804,1
-0.686808522,-1.003622684,-0.809065562,-2.292479952,-1.265206675,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.542143826,-0.553924192,0.275977118,0.765470531,-1.029226433,-0.54973732,-0.826052621,1
-0.814565136,-1.003622684,-0.800259565,-2.137508571,-1.257444688,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.814769514,-0.542143826,-0.553924192,0.275977118,0.765470531,1.255841102,1.603633747,-0.826052621,1
-0.539089938,-1.030666607,-0.802473938,-2.237594255,-1.96489438,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.814769514,-0.523135192,-0.553924192,0.34047795,0.835235504,-0.215897311,-0.427848392,-0.199424841,1
-0.714755281,-1.017144645,-0.85968717,-2.214994261,-1.29736348,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.814769514,-0.557696343,-0.553924192,0.404978778,0.835235504,-0.680656809,1.237966962,-0.930490585,1
-0.423310508,-1.017144645,-0.820060183,-1.851780088,0.652004167,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.814769514,-0.557696343,-0.553924192,0.404978778,0.835235504,1.720600601,0.547263035,1.471582573,1
-0.842511895,-1.003622684,-0.839886551,-1.472423064,-0.082058053,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.557696343,-0.61816728,0.404978778,0.905000471,0.403782021,-1.037293033,-0.060174223,1
-0.906390201,-1.010383665,-0.846478174,-1.462737352,-1.3539151,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,-3.350028492,-0.814769514,-0.557696343,-0.61816728,0.463029525,0.905000471,-0.138437394,-0.874774462,-1.174179166,1
-0.251637559,-0.996861703,-0.784861944,-1.667751574,-1.213090475,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.814769514,-0.557696343,-0.61816728,0.463029525,0.905000471,-0.796846684,-0.346589106,0.183514358,1
-0.38737896,-1.023905626,-0.795882314,-1.654837292,-0.545559575,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.814769514,-0.557696343,-0.682410372,0.463029525,0.905000471,-0.835576642,-0.793515177,-1.661556328,1
-0.331485442,-1.010383665,-0.780458945,-1.575737317,-0.683057634,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.814769514,-0.557696343,-0.682410372,0.527530353,0.905000471,-0.835576642,-0.265329821,-0.965303239,1
-0.594983456,-1.010383665,-0.776055947,-1.352965958,-0.14415395,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.798533885,-0.542143826,-0.682410372,0.527530353,0.967788944,-0.835576642,1.278596604,0.914580102,1
-0.74270204,-1.030666607,-0.780458945,-1.206066004,0.227312581,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.814769514,-0.557696343,-0.682410372,0.598481266,0.967788944,-0.8743066,-1.199811604,-0.721614658,1
-0.778633588,-1.010383665,-0.782673319,-1.046251767,0.155236985,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,2.133828328,-0.814769514,-0.542143826,-0.682410372,0.598481266,0.967788944,0.946001436,-0.752885534,1.332331955,1
-0.830534712,-1.030666607,-0.798070939,-0.770208996,0.110882772,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.557696343,-0.753077767,0.598481266,0.967788944,-0.099707436,-2.053034102,-0.756427312,1
-0.491181209,-1.017144645,-0.811279935,-0.936480373,-1.579012729,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,-3.350028492,-0.814769514,-0.557696343,-0.753077767,0.598481266,0.967788944,-0.758116726,-0.630996606,-0.756427312,1
-0.571029092,-1.010383665,-0.809065562,-1.164094588,-1.425990696,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.542143826,-0.753077767,0.662982098,0.967788944,-0.641926851,-0.834144819,-0.791239967,1
-0.874451048,-1.010383665,-0.784861944,-1.06239462,0.195155777,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.814769514,-0.542143826,-0.817320859,0.662982098,1.037553912,-0.951766517,-0.752885534,0.113889049,1
-0.203728828,-0.993481213,-0.771678696,-0.628151897,1.157642192,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.523135192,-0.817320859,0.727482926,1.037553912,-0.796846684,-0.305959463,-0.860865276,1
-0.079964609,-1.003622684,-0.760658327,-0.439280527,-0.725194136,1.067208133,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.814769514,-0.542143826,-0.817320859,0.727482926,1.037553912,0.326322105,-0.874774462,-0.025361569,1
-0.447264872,-1.054330039,-0.811279935,-0.613623331,-1.121055484,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.814769514,-0.557696343,-0.817320859,0.785533673,1.037553912,-0.913036559,1.603633747,0.392390285,1
-0.407340931,-1.017144645,-0.795882314,-1.009123208,-2.298659831,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,-1.522076219,-0.829529176,-0.523135192,-0.875139641,0.785533673,1.037553912,-0.835576642,-1.849885888,-1.383055093,1
-0.598975851,-1.030666607,-0.815682934,-1.338437391,-1.637782062,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.814769514,-0.542143826,-0.875139641,0.785533673,1.037553912,-0.758116726,-0.265329821,0.218327012,1
-0.778633588,-0.996861703,-0.82886618,-1.619323018,-1.388289616,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,-1.522076219,-0.829529176,-0.523135192,-0.875139641,0.785533673,1.037553912,-0.603196893,-1.443589461,-0.860865276,1
-0.666846552,-1.003622684,-0.782673319,-1.858237229,-2.42174277,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,-1.522076219,-0.844288837,-0.542143826,-0.875139641,0.785533673,1.114295378,-0.215897311,0.425374106,-0.930490585,1
-0.327493047,-0.996861703,-0.747475079,-2.013208609,-1.307343177,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,-1.522076219,-0.844288837,-0.557696343,-0.939382729,0.850034501,1.114295378,-0.215897311,-1.565478389,-0.826052621,1
-0.48319642,-1.017144645,-0.756255328,-1.840480092,-0.350401039,1.067208133,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.557696343,-0.939382729,0.850034501,1.114295378,-0.215897311,-2.01240446,-0.129799532,1
-0.662854157,-1.030666607,-0.811279935,-1.470808778,0.279428781,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.542143826,-1.003625817,0.850034501,1.114295378,-0.603196893,0.019077679,-1.383055093,1
-0.774641194,-1.010383665,-0.793667941,-1.314223112,-1.470344909,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.844288837,-0.557696343,-1.003625817,0.920985413,1.114295378,1.720600601,-0.10281125,1.158268683,1
-0.383386566,-0.996861703,-0.749663704,-1.235123138,0.913694022,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.829529176,-0.557696343,-1.003625817,0.920985413,1.114295378,1.759330559,-0.99666339,0.392390285,1
-0.50315839,-1.023905626,-0.756255328,-0.902580384,0.497873278,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.814769514,-0.542143826,-1.003625817,0.920985413,1.114295378,-1.648905765,-0.590366963,-1.000115894,1
-0.395363748,-1.023905626,-0.802473938,-0.838008975,-1.576795019,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.814769514,-0.557696343,-1.003625817,0.920985413,1.114295378,-0.951766517,-1.077922676,-0.89567793,1
-0.443272478,-1.010383665,-0.756255328,-1.189923151,-2.671235217,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.542143826,-1.074293216,0.920985413,1.114295378,-1.184146266,-0.062181607,1.471582573,1
-0.475211631,-0.993481213,-0.729863085,-1.616094448,-2.460552707,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.829529176,-0.557696343,-1.074293216,0.920985413,1.114295378,-0.913036559,-0.305959463,1.297519301,1
-0.598975851,-1.010383665,-0.736454709,-1.804965817,-1.953805827,1.067208133,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.557696343,-1.138536308,0.920985413,1.114295378,-1.145416308,0.019077679,-0.373488113,1
