-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
-0.187759252,-1.023905626,-0.756255328,-1.906665785,-0.944747489,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,2.133828328,-0.829529176,-0.557696343,-1.138536308,0.985486241,1.114295378,-0.835576642,-0.956033748,-0.094986878,1
-0.519127968,-1.010383665,-0.77827032,-1.919580068,-2.757725932,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.557696343,-1.138536308,0.985486241,1.114295378,-1.687635723,-1.037293033,0.287952321,1
-0.115896157,-0.993481213,-0.754066703,-2.184322842,-2.156726349,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.844288837,-0.557696343,-1.138536308,0.985486241,1.114295378,-0.564466935,-0.224700178,1.332331955,1
-0.199736434,-1.010383665,-0.749663704,-2.516865596,-1.56459761,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.844288837,-0.576704977,-1.138536308,0.985486241,1.114295378,-0.603196893,1.481744818,1.401957264,1
-0.443272478,-1.023905626,-0.756255328,-2.197237124,0.200700053,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-5.177980765,-0.844288837,-0.557696343,-1.196355089,0.985486241,1.114295378,-0.835576642,1.563004104,1.297519301,1
-0.335477836,-0.979959251,-0.75185233,-1.968008624,-0.202923282,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.844288837,-0.542143826,-1.196355089,0.985486241,1.114295378,-0.603196893,0.425374106,-0.721614658,1
-0.471219237,-0.979959251,-0.73205171,-1.63546587,-0.503423073,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.844288837,-0.557696343,-1.196355089,1.049987073,1.114295378,-0.680656809,-0.874774462,-0.860865276,1
-0.415325719,-1.030666607,-0.765061324,-1.29485169,-0.899284421,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.844288837,-0.557696343,-1.196355089,1.049987073,1.114295378,1.681870643,-1.199811604,1.471582573,1
-0.55905191,-1.044188568,-0.784861944,-1.532151616,-0.712996728,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,2.133828328,-0.844288837,-0.557696343,-1.196355089,1.049987073,1.114295378,0.21013223,-0.184070535,-0.617176695,1
-0.686808522,-1.023905626,-0.784861944,-1.758151546,-2.004813172,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.857572533,-0.557696343,-1.196355089,1.049987073,1.114295378,-1.145416308,1.075448391,1.332331955,1
-0.714755281,-1.044188568,-0.817871558,-1.859851514,-0.972468872,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.844288837,-0.557696343,-1.196355089,1.049987073,1.114295378,-0.990496475,-1.159181961,-0.791239967,1
-0.698785705,-1.010383665,-0.809065562,-1.966394338,-0.451306873,1.067208133,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-3.350028492,-0.844288837,-0.557696343,-1.260598177,1.049987073,1.037553912,-0.758116726,-0.021551964,-0.965303239,1
-0.67483134,-0.979959251,-0.793667941,-1.806580103,-1.288492637,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,-3.350028492,-0.844288837,-0.557696343,-1.260598177,1.049987073,1.037553912,-0.564466935,-0.062181607,-0.129799532,1
-0.571029092,-1.003622684,-0.782673319,-2.011594325,-1.924975589,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-3.350028492,-0.857572533,-0.557696343,-1.331265576,1.049987073,1.037553912,-0.758116726,-2.053034102,-0.930490585,1
-0.383386566,-1.017144645,-0.780458945,-2.20530855,-2.00259546,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.872332195,-0.557696343,-1.331265576,1.049987073,1.037553912,-0.796846684,-0.590366963,-1.20899182,1
-0.555059515,-1.017144645,-0.7628727,-2.216608547,-1.064503863,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.872332195,-0.557696343,-1.331265576,1.049987073,1.037553912,-0.796846684,-0.021551964,-1.800806946,1
-0.734717253,-1.023905626,-0.795882314,-2.139122856,-2.138984664,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.872332195,-0.557696343,-1.331265576,1.049987073,1.037553912,-0.370817143,-0.224700178,0.35757763,1
-0.467226844,-1.010383665,-0.789264942,-2.064865736,-0.919243816,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,2.133828328,-0.872332195,-0.557696343,-1.331265576,1.049987073,1.037553912,-0.641926851,1.034818748,-0.826052621,1
-0.662854157,-0.973198271,-0.798070939,-2.194008554,-2.091303887,1.067208133,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,2.729277588,0.305876054,-0.872332195,-0.557696343,-1.389084357,1.049987073,1.037553912,1.95298035,-0.509107677,-0.617176695,1
-0.762664012,-0.993481213,-0.820060183,-2.20530855,-1.979309499,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.872332195,-0.557696343,-1.389084357,1.049987073,1.037553912,-0.215897311,-0.874774462,-1.20899182,1
-0.43528769,-1.023905626,-0.81346856,-2.244051395,-2.366300005,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.857572533,-0.557696343,-1.459751756,1.049987073,1.037553912,0.597431812,-0.143440892,-0.547551386,1
-0.479204026,-1.017144645,-0.866278794,-2.452294187,-2.451681864,1.060807914,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.857572533,-0.557696343,-1.459751756,1.049987073,1.037553912,-0.293357227,-0.915404105,0.844954793,1
-0.543082332,-1.010383665,-0.846478174,-2.47489418,0.259469385,1.073608352,1.574164237,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.872332195,-0.557696343,-1.459751756,1.049987073,0.967788944,1.410760935,-0.224700178,1.297519301,1
-0.594983456,-0.973198271,-0.833269179,-2.08746573,-0.816120272,1.092756974,3.740457383,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.872332195,-0.557696343,-1.459751756,1.049987073,0.967788944,-0.409547102,0.91292982,-2.079308182,1
-0.8385195,-1.023905626,-0.853069798,-1.963165768,-0.30272026,1.080008571,-0.986000394,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.872332195,-0.557696343,-1.459751756,1.049987073,0.967788944,1.836790476,-1.484219104,0.079076395,1
-0.694793311,-1.003622684,-0.868467418,-1.943794345,-1.496957436,1.11195763,2.952714424,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.872332195,-0.557696343,-1.459751756,0.985486241,0.967788944,0.713621687,-1.402959818,-0.965303239,1
-0.511143179,-1.003622684,-0.868467418,-1.792051536,-0.10867058,1.137558505,5.709814792,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.872332195,-0.557696343,-1.459751756,0.985486241,0.967788944,0.597431812,-0.590366963,-0.060174223,1
-0.766656406,-0.979959251,-0.861875795,-1.382023092,1.068933766,1.137558505,4.331264605,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.872332195,-0.557696343,-1.459751756,0.985486241,0.967788944,0.519971896,-0.590366963,-0.860865276,1
-0.642892187,-1.010383665,-0.839886551,-0.539366211,2.596936392,1.131158286,2.361907202,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,2.729277588,0.305876054,-0.872332195,-0.557696343,-1.459751756,0.985486241,0.967788944,0.597431812,-1.321700533,-0.965303239,1
-0.606960639,-1.023905626,-0.85968717,0.214504983,1.862874172,1.137558505,2.361907202,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.872332195,-0.542143826,-1.459751756,0.985486241,0.967788944,0.365052063,-0.99666339,-0.756427312,1
-0.826542319,-0.959676309,-0.850881173,0.732690537,2.051379576,1.137558505,1.77109998,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.872332195,-0.557696343,-1.459751756,0.985486241,0.905000471,-0.370817143,-1.037293033,-0.826052621,1
-0.662854157,-1.003622684,-0.861875795,0.840847645,0.226203725,1.137558505,1.377228495,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.857572533,-0.557696343,-1.459751756,0.985486241,0.905000471,-0.835576642,-0.99666339,0.113889049,1
-0.918367383,-1.017144645,-0.912471655,0.732690537,-0.180746176,1.137558505,0.983357015,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.857572533,-0.557696343,-1.459751756,0.985486241,0.905000471,-0.758116726,-1.849885888,-1.348242438,1
-0.998215267,-1.010383665,-0.877273415,0.745604818,1.596748896,1.137558505,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.857572533,-0.557696343,-1.459751756,0.985486241,0.905000471,1.488220852,-0.387218749,-1.52230571,1
-1.026162026,-0.993481213,-0.877273415,0.99097617,0.585472848,1.137558505,0.589485535,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.872332195,-0.557696343,-1.459751756,0.920985413,0.905000471,0.132672314,0.019077679,-0.164612187,1
-0.682816128,-1.030666607,-0.877273415,1.133033269,0.956939379,1.137558505,0.392549793,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.872332195,-0.557696343,-1.459751756,0.920985413,0.905000471,-0.719386768,1.684893032,-0.791239967,1
-0.938329355,-1.030666607,-0.901477033,1.103976135,0.425797683,1.137558505,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.872332195,-0.557696343,-1.389084357,0.920985413,0.905000471,-0.796846684,-0.99666339,-0.477926077,1
-1.169888216,-1.017144645,-0.899288408,1.121733273,0.727406329,1.131158286,-0.592128909,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.872332195,-0.557696343,-1.331265576,0.920985413,0.835235504,0.984731395,1.80678196,0.04426374,1
-0.994222873,-0.996861703,-0.870681792,1.234733238,0.684160971,1.137558505,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.872332195,-0.557696343,-1.331265576,0.920985413,0.835235504,0.287592147,-0.671626248,-1.104553857,1
-1.042131603,-0.996861703,-0.879487788,1.152404692,0.339306968,1.137558505,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-4.017067119,-1.522076219,-0.872332195,-0.557696343,-1.331265576,0.920985413,0.835235504,-0.835576642,-0.062181607,-0.164612187,1
-0.690800916,-0.996861703,-0.85968717,1.129804699,-0.262801469,1.137558505,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.872332195,-0.557696343,-1.331265576,0.920985413,0.835235504,0.171402272,-0.509107677,0.183514358,1
-0.455249661,-0.979959251,-0.835483552,0.890890487,0.008868083,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.872332195,-0.557696343,-1.260598177,0.920985413,0.765470531,-0.719386768,-0.184070535,-1.000115894,1
-0.399356143,-1.030666607,-0.853069798,0.866676209,1.214193812,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.872332195,-0.557696343,-1.260598177,0.920985413,0.765470531,0.171402272,0.100336964,-0.89567793,1
-0.862473865,-1.003622684,-0.868467418,1.129804699,1.154315626,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.872332195,-0.557696343,-1.196355089,0.920985413,0.765470531,0.132672314,1.928670889,-0.686802003,1
-0.798595558,-1.017144645,-0.853069798,1.178233256,0.620956218,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,2.133828328,-0.872332195,-0.557696343,-1.196355089,0.920985413,0.765470531,0.093942355,1.969300531,-0.303862804,1
-0.746694435,-0.996861703,-0.888268037,1.308990357,2.086862947,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.872332195,-0.557696343,-1.196355089,0.920985413,0.765470531,-0.564466935,0.425374106,1.332331955,1
-0.878443442,-0.979959251,-0.912471655,1.794890206,2.421737252,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.872332195,-0.576704977,-1.196355089,0.850034501,0.765470531,-1.145416308,-0.346589106,1.297519301,1
-0.670838946,-0.993481213,-0.870681792,2.185547228,1.983739402,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.872332195,-0.557696343,-1.196355089,0.850034501,0.688729065,1.255841102,-0.224700178,-0.234237495,1
-0.946314142,-0.996861703,-0.890482411,2.103218682,0.9092586,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-2.667798178,0.305876054,-0.872332195,-0.557696343,-1.138536308,0.850034501,0.688729065,1.372030977,-0.834144819,0.740516829,1
-0.72274007,-1.017144645,-0.868467418,1.856233045,0.155236985,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.888567823,-0.557696343,-1.138536308,0.785533673,0.688729065,-0.913036559,-0.224700178,0.218327012,1
-0.379394171,-1.003622684,-0.820060183,1.828790196,1.849567909,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.888567823,-0.557696343,-1.138536308,0.785533673,0.618964097,1.410760935,-1.524848746,-0.89567793,1
-0.606960639,-1.017144645,-0.82886618,1.93210445,1.94382061,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,2.729277588,0.305876054,-0.888567823,-0.557696343,-1.074293216,0.785533673,0.618964097,-0.835576642,-1.687367317,-0.373488113,1
-0.495173603,-1.023905626,-0.844263801,2.027347277,1.785254301,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.888567823,-0.576704977,-1.074293216,0.785533673,0.618964097,-0.680656809,2.050559817,-0.234237495,1
-0.499165996,-1.030666607,-0.846478174,1.883675893,0.072072836,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,-3.350028492,-0.888567823,-0.557696343,-1.003625817,0.785533673,0.618964097,0.636161771,-0.305959463,-0.860865276,1
-0.710762887,-1.023905626,-0.85968717,1.617318833,0.841618426,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.888567823,-0.557696343,-1.003625817,0.785533673,0.618964097,1.333301019,0.222225893,-0.826052621,1
-0.770648799,-1.023905626,-0.879487788,1.425218893,0.220659449,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,-1.522076219,-0.888567823,-0.557696343,-1.003625817,0.785533673,0.556175624,1.410760935,0.100336964,-0.060174223,1
-0.934336961,-0.996861703,-0.890482411,1.208904674,0.129733313,1.163159381,2.952714424,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.888567823,-0.557696343,-0.939382729,0.785533673,0.556175624,1.372030977,0.547263035,1.158268683,1
-0.886428231,-1.023905626,-0.85968717,1.307376072,1.703199007,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.888567823,-0.557696343,-0.875139641,0.727482926,0.556175624,-1.067956392,1.481744818,-0.199424841,1
-1.074070756,-1.023905626,-0.883890787,1.433290319,0.833856439,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,2.133828328,-0.872332195,-0.576704977,-0.875139641,0.727482926,0.556175624,-0.990496475,0.506633392,-0.303862804,1
-0.98224569,-1.017144645,-0.879487788,1.496247442,1.032341541,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.888567823,-0.576704977,-0.817320859,0.727482926,0.556175624,-0.641926851,0.140966607,-1.000115894,1
-0.98224569,-1.017144645,-0.890482411,1.346118917,-0.146371661,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.888567823,-0.576704977,-0.817320859,0.727482926,0.556175624,-1.184146266,-0.834144819,-0.164612187,1
-0.954298931,-1.030666607,-0.870681792,1.252490375,1.116614544,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.888567823,-0.557696343,-0.817320859,0.727482926,0.556175624,-0.719386768,-0.265329821,-0.373488113,1
-0.882435837,-1.017144645,-0.903691406,1.191147537,1.238588629,1.131158286,-0.789064651,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.903327485,-0.576704977,-0.753077767,0.727482926,0.556175624,0.481241938,0.547263035,-0.965303239,1
-0.922359778,-0.973198271,-0.886079412,1.286390364,1.566809803,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.903327485,-0.576704977,-0.753077767,0.727482926,0.556175624,-0.835576642,-1.077922676,1.401957264,1
-0.886428231,-1.023905626,-0.85968717,1.373561766,1.583442633,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.903327485,-0.576704977,-0.753077767,0.727482926,0.486410657,0.907271478,-0.427848392,-0.547551386,1
-0.778633588,-1.003622684,-0.864090169,1.434904604,1.46590397,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.888567823,-0.576704977,-0.682410372,0.727482926,0.486410657,-0.099707436,1.80678196,-0.930490585,1
-0.618937821,-1.010383665,-0.831080553,1.620547403,1.736464666,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.888567823,-0.576704977,-0.682410372,0.662982098,0.416645685,-0.796846684,-0.752885534,-0.129799532,1
-0.67483134,-0.993481213,-0.844263801,1.759375931,2.484942005,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.888567823,-0.557696343,-0.61816728,0.662982098,0.416645685,1.410760935,0.750411249,0.322764976,1
-0.806580347,-1.003622684,-0.844263801,2.358275746,3.49954462,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.888567823,-0.557696343,-0.553924192,0.598481266,0.416645685,-0.215897311,-0.224700178,-0.443113422,1
-0.666846552,-1.017144645,-0.826677555,2.438990006,1.636667688,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.888567823,-0.576704977,-0.553924192,0.598481266,0.416645685,-0.293357227,-0.956033748,1.332331955,1
-0.255629953,-1.023905626,-0.826677555,2.461589999,1.430420599,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.888567823,-0.557696343,-0.496105411,0.598481266,0.416645685,-0.680656809,-0.630996606,-0.199424841,1
-0.690800916,-1.023905626,-0.850881173,2.424461439,1.788580867,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.888567823,-0.557696343,-0.496105411,0.598481266,0.339904218,-0.758116726,0.140966607,-1.104553857,1
-0.515135573,-0.996861703,-0.82886618,2.267875773,1.566809803,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.888567823,-0.576704977,-0.496105411,0.598481266,0.339904218,-0.835576642,0.587892677,-0.791239967,1
-0.57901388,-1.017144645,-0.846478174,2.309847189,2.028093615,1.131158286,-0.789064651,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.888567823,-0.576704977,-0.431862323,0.598481266,0.339904218,0.171402272,1.563004104,-0.234237495,1
-0.575021486,-0.979959251,-0.820060183,2.511632841,2.330811116,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.888567823,-0.576704977,-0.361194924,0.598481266,0.270139251,0.21013223,0.303485178,-0.826052621,1
-0.658861763,-1.017144645,-0.795882314,2.558447112,1.350583016,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.888567823,-0.576704977,-0.361194924,0.598481266,0.270139251,0.481241938,-2.987515886,-0.965303239,1
-0.431295296,-1.030666607,-0.817871558,2.493875703,1.491407642,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,2.729277588,0.305876054,-0.888567823,-0.576704977,-0.296951832,0.527530353,0.270139251,0.248862188,-2.581219458,-0.094986878,1
-0.263614741,-0.973198271,-0.809065562,2.340518608,1.038994673,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.888567823,-0.576704977,-0.232708744,0.463029525,0.270139251,-0.680656809,1.684893032,0.04426374,1
-0.519127968,-0.996861703,-0.795882314,2.345361463,2.183333359,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.888567823,-0.576704977,-0.232708744,0.463029525,0.270139251,-0.8743066,0.18159625,1.36714461,1
-0.710762887,-0.96643729,-0.815682934,2.456747144,2.075774394,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.888567823,-0.576704977,-0.232708744,0.463029525,0.207350778,0.365052063,-0.874774462,-0.26905015,1
-0.327493047,-1.003622684,-0.77827032,2.442218577,1.602293173,1.137558505,-0.001321687,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,-1.522076219,-0.888567823,-0.576704977,-0.174889962,0.463029525,0.207350778,-0.913036559,-0.224700178,0.218327012,1
-0.203728828,-1.017144645,-0.798070939,2.258190063,0.562186887,1.131158286,-0.789064651,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.888567823,-0.576704977,-0.174889962,0.463029525,0.207350778,1.449490893,-0.10281125,0.427202939,1
-0.351447412,-1.003622684,-0.767275699,1.798118777,-1.199784212,1.11195763,-2.955357798,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.888567823,-0.576704977,-0.110646874,0.463029525,0.207350778,-0.835576642,-0.752885534,-0.791239967,1
0.171556223,-0.96643729,-0.696853471,1.225047526,0.073181692,1.11195763,-2.167614838,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,2.729277588,0.305876054,-0.888567823,-0.576704977,-0.039979475,0.404978778,0.207350778,0.171402272,1.278596604,-0.686802003,1
0.175548617,-0.996861703,-0.705659468,1.141104695,0.820550175,1.11195763,-1.773743353,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.872332195,-0.576704977,-0.039979475,0.404978778,0.13758581,0.093942355,-1.037293033,-1.278617129,1
0.075738762,-1.017144645,-0.787076317,1.150790407,0.60875881,1.124758068,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.872332195,-0.593985552,0.024263617,0.404978778,0.13758581,-0.758116726,-0.915404105,-1.731181637,1
-0.199736434,-0.996861703,-0.754066703,0.926404762,-0.674186792,1.11195763,-1.182936131,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.888567823,-0.576704977,0.088506705,0.404978778,0.13758581,-0.525736976,-0.265329821,-0.860865276,1
0.359198749,-0.973198271,-0.648780966,0.540590596,0.526703517,1.11195763,-0.986000394,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.872332195,-0.593985552,0.088506705,0.404978778,0.067820838,1.52695081,1.481744818,-0.373488113,1
0.331251989,-1.047569059,-0.716654089,0.697176262,0.83829186,1.11195763,-0.789064651,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.872332195,-0.593985552,0.146325486,0.404978778,0.067820838,-0.177167352,-0.793515177,0.253139667,1
-0.311523471,-1.054330039,-0.822274556,0.850533357,1.163186468,1.11195763,-0.592128909,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.872332195,-0.593985552,0.146325486,0.404978778,0.067820838,-0.641926851,0.62852232,-0.965303239,1
-0.143842916,-0.996861703,-0.7628727,0.87636192,-0.40473495,1.118357849,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.888567823,-0.593985552,0.210568574,0.34047795,0.067820838,1.798060518,1.522374461,-0.651989349,1
0.051784398,-0.949534838,-0.718868463,0.745604818,1.045647804,1.11195763,-0.592128909,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,1.380008646,-1.522076219,-0.888567823,-0.576704977,0.210568574,0.34047795,-0.008920629,1.449490893,-0.874774462,0.601266212,1
0.778400136,-0.979959251,-0.666392961,0.916719051,1.182037008,1.124758068,1.180292758,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.872332195,-0.576704977,0.281235973,0.275977118,-0.008920629,-0.758116726,-0.143440892,-1.731181637,1
0.550833668,-1.067852001,-0.716654089,0.695561977,-1.533549662,1.118357849,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.872332195,-0.576704977,0.281235973,0.275977118,-0.008920629,1.643140685,0.425374106,1.193081337,1
-0.00410912,-1.023905626,-0.743072081,0.363019223,-0.485681388,1.118357849,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.872332195,-0.576704977,0.409722153,0.275977118,-0.078685596,0.287592147,-1.565478389,-1.487493056,1
0.279350866,-0.96643729,-0.721057088,0.174147853,0.057657717,1.118357849,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.872332195,-0.576704977,0.409722153,0.275977118,-0.078685596,-0.835576642,-0.712255891,-0.129799532,1
0.646651128,-0.979959251,-0.635571971,0.275847821,1.000184737,1.11195763,-0.592128909,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.872332195,-0.576704977,0.409722153,0.275977118,-0.078685596,1.100921269,1.197337319,-1.591931019,1
0.443039026,-1.030666607,-0.653183965,0.545433452,0.892625771,1.118357849,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.844288837,-0.576704977,0.467540935,0.275977118,-0.078685596,-0.603196893,-1.037293033,1.158268683,1
-0.00410912,-1.054330039,-0.743072081,0.45180491,-1.060068442,1.118357849,0.19561405,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.872332195,-0.593985552,0.467540935,0.205026205,-0.078685596,0.519971896,-0.062181607,1.401957264,1
0.387145508,-0.973198271,-0.668581586,0.18867642,0.009976939,1.124758068,0.983357015,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.872332195,-0.576704977,0.531784023,0.205026205,-0.078685596,0.287592147,-0.265329821,0.35757763,1
0.646651128,-1.003622684,-0.653183965,0.450190625,1.488081076,1.124758068,0.786421272,-0.217663555,-0.19581286,-0.227028433,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.844288837,-0.593985552,0.602451422,0.205026205,-0.141474069,-0.951766517,1.197337319,-0.686802003,1
0.199502982,-1.067852001,-0.73205171,0.634219139,0.82165903,1.124758068,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.649548579,-1.318529236,0.305876054,-0.844288837,-0.593985552,0.602451422,0.140525377,-0.141474069,0.093942355,1.441115176,-1.243804475,1
-0.183766858,-1.003622684,-0.743072081,0.568033445,-0.383666699,1.118357849,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.630547101,-0.606545015,0.030739705,-1.522076219,-0.844288837,-0.593985552,0.666694514,0.140525377,-0.141474069,-0.370817143,-2.01240446,0.113889049,1
0.942088296,-0.952915329,-0.635571971,0.550276308,1.409352348,1.124758068,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.602041303,-0.577875973,0.030739705,-3.350028492,-0.844288837,-0.576704977,0.666694514,0.140525377,-0.141474069,-0.603196893,-0.509107677,-0.965303239,1
0.367183537,-1.044188568,-0.705659468,0.911876195,1.880615857,1.118357849,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.589213694,-0.562108,1.380008646,0.305876054,-0.844288837,-0.593985552,0.730937602,0.140525377,-0.141474069,-0.099707436,-0.305959463,-0.025361569,1
0.702544646,-1.010383665,-0.705659468,1.200833248,1.606728594,1.11195763,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.574960796,-0.562108,0.030739705,0.305876054,-0.844288837,-0.593985552,0.730937602,0.140525377,-0.141474069,1.643140685,-0.062181607,-0.129799532,1
0.614711975,-0.979959251,-0.666392961,1.342890347,1.132138519,1.118357849,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.574960796,-0.562108,0.030739705,0.305876054,-0.844288837,-0.611266127,0.730937602,0.08247463,-0.211239037,-1.067956392,-0.712255891,1.123456028,1
0.451023814,-1.003622684,-0.657586964,1.370333195,1.387175242,1.118357849,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,-1.318529236,-1.522076219,-0.829529176,-0.611266127,0.730937602,0.08247463,-0.211239037,-1.222876225,0.019077679,0.113889049,1
0.754445771,-1.030666607,-0.694664846,1.36226177,1.038994673,1.118357849,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,-1.318529236,0.305876054,-0.844288837,-0.611266127,0.788756383,0.08247463,-0.281004009,-0.758116726,-1.077922676,-2.148933491,1
-0.060002639,-1.044188568,-0.718868463,1.391318904,0.410273708,1.118357849,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.562108,1.380008646,0.305876054,-0.857572533,-0.611266127,0.788756383,0.08247463,-0.281004009,-0.680656809,-0.10281125,-0.89567793,1
0.626689157,-1.010383665,-0.734266084,1.13949041,0.418035695,1.124758068,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.552818441,-0.559282607,-0.577875973,0.030739705,0.305876054,-0.844288837,-0.611266127,0.788756383,0.08247463,-0.281004009,1.643140685,-1.118552319,0.67089152,1
0.698552252,-0.973198271,-0.675173209,1.200833248,1.489189931,1.118357849,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.559282607,-0.577875973,0.030739705,0.305876054,-0.844288837,-0.611266127,0.852999471,0.017973802,-0.281004009,0.442511979,-1.402959818,-0.199424841,1
0.746460982,-1.010383665,-0.646566593,1.237961808,0.428015393,1.124758068,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.590777042,0.030739705,0.305876054,-0.829529176,-0.611266127,0.852999471,0.017973802,-0.281004009,-0.951766517,0.62852232,0.844954793,1
0.287335653,-1.044188568,-0.718868463,1.244418949,1.386066386,1.131158286,1.574164237,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.590777042,0.030739705,0.305876054,-0.829529176,-0.611266127,0.852999471,0.017973802,-0.357745475,-0.603196893,-0.793515177,0.218327012,1
0.363191143,-0.979959251,-0.743072081,1.355804629,0.625391639,1.124758068,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.567711903,-0.574960796,-0.590777042,0.030739705,0.305876054,-0.844288837,-0.611266127,0.92366687,-0.04652703,-0.357745475,-1.029226433,0.709781606,0.566453557,1
0.227449741,-1.023905626,-0.736454709,1.258947516,0.268340228,1.124758068,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.581251413,-0.574960796,-0.590777042,-1.318529236,-1.522076219,-0.844288837,-0.611266127,0.92366687,-0.04652703,-0.357745475,-0.487007018,1.156707676,-0.060174223,1
0.383153113,-1.010383665,-0.734266084,1.25733323,0.905932035,1.124758068,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.574960796,-0.606545015,-1.318529236,-1.522076219,-0.844288837,-0.611266127,0.92366687,-0.04652703,-0.427510443,0.21013223,-0.54973732,-0.094986878,1
0.730491405,-0.973198271,-0.699067844,1.375176051,1.418223191,1.124758068,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.574960796,-0.606545015,0.030739705,-1.522076219,-0.844288837,-0.611266127,0.92366687,-0.04652703,-0.427510443,0.403782021,-0.184070535,-1.417867747,1
0.586765215,-0.993481213,-0.703470843,1.404233185,0.177414092,1.11195763,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.606545015,1.380008646,0.305876054,-0.829529176,-0.626818646,0.92366687,-0.04652703,-0.427510443,-0.835576642,1.075448391,-0.129799532,1
0.411099872,-1.044188568,-0.75185233,1.352576058,1.057845213,1.124758068,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.589213694,-0.606545015,0.030739705,0.305876054,-0.829529176,-0.626818646,0.987909958,-0.04652703,-0.427510443,1.52695081,-0.793515177,-1.104553857,1
0.139617069,-1.010383665,-0.736454709,1.438133175,1.485863365,1.118357849,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,-1.318529236,0.305876054,-0.844288837,-0.611266127,0.987909958,-0.117477943,-0.490298916,-0.603196893,-0.265329821,-0.826052621,1
0.534864092,-0.979959251,-0.705659468,1.728704513,1.808540262,1.124758068,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.606545015,-1.318529236,0.305876054,-0.814769514,-0.611266127,0.987909958,-0.117477943,-0.490298916,-0.835576642,0.344114821,-0.617176695,1
0.307297625,-1.047569059,-0.714465464,1.896590175,1.689892743,1.118357849,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.593436973,-0.602041303,-0.620879537,-1.318529236,0.305876054,-0.814769514,-0.611266127,0.987909958,-0.181978771,-0.490298916,-1.920015473,-0.712255891,-0.303862804,1
0.243419318,-1.023905626,-0.73205171,2.030575847,1.580116067,1.124758068,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.620879537,-1.318529236,-1.522076219,-0.814769514,-0.611266127,0.987909958,-0.181978771,-0.490298916,-0.641926851,-0.346589106,-0.26905015,1
0.223457346,-1.010383665,-0.738669082,1.907890171,0.242836555,1.124758068,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.633780605,-1.318529236,-1.522076219,-0.814769514,-0.611266127,1.05215305,-0.181978771,-0.490298916,1.720600601,0.222225893,1.297519301,1
0.331251989,-0.996861703,-0.734266084,1.760990217,1.404916927,1.124758068,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.633780605,-1.318529236,-1.522076219,-0.814769514,-0.593985552,1.05215305,-0.181978771,-0.490298916,-0.680656809,-0.54973732,-0.129799532,1
0.30330523,-1.010383665,-0.749663704,1.728704513,1.657735939,1.124758068,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.608330434,-0.602041303,-0.633780605,0.030739705,0.305876054,-0.814769514,-0.611266127,1.05215305,-0.181978771,-0.560063884,-0.641926851,-0.915404105,-1.487493056,1
0.199502982,-1.023905626,-0.765061324,1.933718735,2.244320402,1.124758068,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.602041303,-0.633780605,1.380008646,0.305876054,-0.829529176,-0.611266127,1.05215305,-0.240029518,-0.560063884,-0.913036559,-0.387218749,0.04426374,1
0.259388894,-1.010383665,-0.760658327,2.156490094,2.126781738,1.124758068,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.602041303,-0.633780605,-1.318529236,0.305876054,-0.814769514,-0.611266127,1.05215305,-0.240029518,-0.629828856,-0.951766517,-1.159181961,0.392390285,1
0.42706945,-0.996861703,-0.72767446,2.091918685,0.911476311,1.118357849,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,1.380008646,0.305876054,-0.829529176,-0.611266127,1.05215305,-0.240029518,-0.629828856,-0.835576642,-0.99666339,-0.617176695,1
0.307297625,-1.044188568,-0.745260706,1.899818745,0.639806758,1.11195763,-1.379871874,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,0.030739705,0.305876054,-0.829529176,-0.611266127,1.05215305,-0.240029518,-0.629828856,-0.796846684,-1.199811604,-0.234237495,1
-0.067987427,-1.017144645,-0.769464323,1.924033023,2.181115648,1.124758068,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,0.030739705,0.305876054,-0.814769514,-0.611266127,1.05215305,-0.240029518,-0.629828856,-0.641926851,-1.199811604,-1.313429784,1
-0.060002639,-1.023905626,-0.767275699,2.007975854,0.647568746,1.11195763,-1.379871874,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,1.380008646,0.305876054,-0.829529176,-0.611266127,1.05215305,-0.240029518,-0.629828856,1.488220852,0.059707322,1.332331955,1
0.043799609,-1.010383665,-0.817871558,2.028961562,1.66438907,1.124758068,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.617719492,-0.633780605,-1.318529236,0.305876054,-0.829529176,-0.611266127,1.05215305,-0.304530346,-0.629828856,0.442511979,-0.834144819,-0.234237495,1
0.139617069,-1.017144645,-0.800259565,2.140347241,1.491407642,1.118357849,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,0.030739705,0.305876054,-0.814769514,-0.611266127,1.05215305,-0.304530346,-0.706570318,-0.719386768,0.384744464,-0.025361569,1
0.123647493,-0.993481213,-0.747475079,2.114518678,1.369433557,1.099157193,-2.167614838,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.829529176,-0.611266127,1.05215305,-0.369031178,-0.706570318,1.643140685,-0.346589106,1.576020536,1
0.466993391,-0.993481213,-0.736454709,2.035418703,1.012382145,1.080008571,-4.136972242,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.814769514,-0.611266127,1.05215305,-0.369031178,-0.706570318,-0.293357227,0.019077679,0.67089152,1
-0.03205588,-1.047569059,-0.780458945,1.899818745,0.045460309,1.060807914,-5.515522429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.814769514,-0.611266127,1.05215305,-0.369031178,-0.77633529,-0.641926851,0.506633392,-0.791239967,1
-0.087949398,-0.996861703,-0.784861944,1.317061784,-1.127708616,1.03520704,-7.484879838,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,-1.522076219,-0.829529176,-0.593985552,1.05215305,-0.369031178,-0.77633529,-0.758116726,0.425374106,-1.034928548,1
-0.103918975,-1.023905626,-0.802473938,0.855376212,-0.761786361,1.03520704,-5.515522429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,-1.522076219,-0.844288837,-0.576704977,1.05215305,-0.369031178,-0.77633529,0.248862188,-0.54973732,-0.303862804,1
-0.367416989,-1.017144645,-0.795882314,0.287147818,-0.818337983,1.03520704,-4.136972242,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.633780605,-1.318529236,0.305876054,-0.829529176,-0.611266127,1.05215305,-0.369031178,-0.77633529,-1.493985932,1.237966962,1.401957264,1
-0.239660376,-1.003622684,-0.7628727,-0.064766358,-1.969329802,1.03520704,-3.15229354,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.649548579,-1.318529236,-1.522076219,-0.844288837,-0.611266127,1.05215305,-0.439982091,-0.839123763,-0.913036559,0.059707322,-0.025361569,1
0.1875258,-1.017144645,-0.729863085,-0.678194739,-1.551291347,1.03520704,-2.364550575,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.649548579,0.030739705,-1.522076219,-0.844288837,-0.593985552,1.05215305,-0.504482918,-0.839123763,1.681870643,1.156707676,1.123456028,1
0.20748777,-1.010383665,-0.72767446,-0.637837609,0.018847781,1.03520704,-1.773743353,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,1.380008646,0.305876054,-0.814769514,-0.611266127,1.05215305,-0.504482918,-0.839123763,-0.796846684,-0.346589106,-0.060174223,1
-0.044033062,-1.030666607,-0.765061324,-0.736309006,-1.147668012,1.03520704,-1.182936131,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.814769514,-0.611266127,1.05215305,-0.504482918,-0.839123763,1.52695081,-0.793515177,-0.373488113,1
