-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
-0.179774463,-0.996861703,-0.760658327,-0.76213757,-0.521164758,1.03520704,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,0.305876054,-0.829529176,-0.611266127,1.05215305,-0.504482918,-0.839123763,-0.564466935,0.62852232,-1.104553857,1
-0.199736434,-0.996861703,-0.765061324,-0.825094694,-1.496957436,1.03520704,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.829529176,-0.611266127,1.05215305,-0.504482918,-0.90888873,0.365052063,-0.630996606,-0.303862804,1
0.031822427,-0.993481213,-0.75185233,-0.941323228,-1.4581475,1.03520704,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.620515994,-0.630547101,-0.649548579,-1.318529236,0.305876054,-0.844288837,-0.611266127,1.05215305,-0.562533666,-0.90888873,0.132672314,-0.224700178,0.253139667,1
-0.03205588,-1.023905626,-0.734266084,-1.126966028,-1.612278389,1.03520704,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,-1.522076219,-0.829529176,-0.611266127,1.05215305,-0.562533666,-0.90888873,-0.835576642,-0.834144819,0.740516829,1
-0.235667982,-1.017144645,-0.736454709,-1.383637376,-1.602298692,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.814769514,-0.611266127,1.05215305,-0.562533666,-0.978653698,-0.835576642,-0.752885534,0.148701704,1
0.159579041,-0.993481213,-0.738669082,-1.433680218,-0.405843805,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,1.380008646,-1.522076219,-0.814769514,-0.611266127,1.05215305,-0.562533666,-0.978653698,1.488220852,0.62852232,1.401957264,1
0.183533405,-1.010383665,-0.75185233,-1.470808778,-1.023476216,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.814769514,-0.611266127,0.987909958,-0.562533666,-0.978653698,-0.680656809,-1.971774817,1.088643374,1
-0.159812493,-0.979959251,-0.760658327,-1.467580208,-1.116620063,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.814769514,-0.611266127,0.987909958,-0.627034493,-0.978653698,0.132672314,-0.224700178,-0.094986878,1
-0.179774463,-1.003622684,-0.784861944,-1.430451648,-0.483463677,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.611266127,0.987909958,-0.627034493,-0.978653698,-0.758116726,0.587892677,0.253139667,1
-0.087949398,-0.979959251,-0.776055947,-1.462737352,-1.33284685,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,0.030739705,0.305876054,-0.814769514,-0.611266127,0.987909958,-0.627034493,-1.055395164,1.604410726,-0.265329821,1.123456028,1
0.059769186,-0.959676309,-0.738669082,-1.896980074,-2.486056379,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.649548579,-1.318529236,-1.522076219,-0.814769514,-0.626818646,0.987909958,-0.691535326,-1.055395164,-0.758116726,-0.671626248,-0.094986878,1
0.051784398,-0.959676309,-0.718868463,-1.846937233,-0.223991533,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.626818646,0.92366687,-0.691535326,-1.125160136,0.21013223,1.116078033,-0.930490585,1
0.055776792,-1.010383665,-0.716654089,-1.48372306,0.164107828,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,-1.318529236,0.305876054,-0.814769514,-0.626818646,0.92366687,-0.691535326,-1.125160136,-1.145416308,0.831670534,-0.477926077,1
0.203495376,-1.030666607,-0.729863085,-1.348123103,-0.969142305,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.611266127,0.92366687,-0.691535326,-1.125160136,1.488220852,-0.427848392,1.088643374,1
0.09170834,-1.023905626,-0.769464323,-1.364265954,-1.033455914,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,1.380008646,0.305876054,-0.814769514,-0.611266127,0.92366687,-0.691535326,-1.125160136,1.681870643,0.91292982,-0.164612187,1
-0.151827704,-1.044188568,-0.782673319,-1.323908824,-0.551103852,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,1.380008646,-1.522076219,-0.814769514,-0.611266127,0.92366687,-0.762486234,-1.125160136,-0.835576642,-0.834144819,-0.303862804,1
-0.283576712,-1.030666607,-0.787076317,-1.214137429,-0.278325444,1.028806821,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,-3.350028492,-0.829529176,-0.611266127,0.92366687,-0.762486234,-1.125160136,-0.293357227,1.481744818,-1.383055093,1
0.043799609,-0.959676309,-0.75185233,-1.275480268,-0.895957855,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,1.380008646,-1.522076219,-0.814769514,-0.611266127,0.92366687,-0.762486234,-1.18794861,-0.8743066,1.400485533,1.332331955,1
0.083723551,-1.010383665,-0.745260706,-1.110823176,0.235074568,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,2.729277588,-1.522076219,-0.814769514,-0.611266127,0.92366687,-0.826987066,-1.18794861,1.488220852,-0.834144819,-0.512738731,1
-0.00410912,-1.010383665,-0.743072081,-1.091451753,-1.416010999,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.611266127,0.92366687,-0.826987066,-1.18794861,0.248862188,-0.387218749,-1.278617129,1
0.510909727,-0.959676309,-0.716654089,-1.29485169,-1.66883001,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.611266127,0.852999471,-0.826987066,-1.18794861,-0.603196893,-1.077922676,0.844954793,1
0.323267201,-1.010383665,-0.754066703,-1.373951666,-1.469236054,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,-1.318529236,0.305876054,-0.814769514,-0.626818646,0.852999471,-0.826987066,-1.18794861,-0.8743066,1.603633747,1.227893992,1
-0.016086303,-1.023905626,-0.787076317,-1.780751539,-1.757538436,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.626818646,0.852999471,-0.826987066,-1.18794861,1.449490893,2.009930174,0.392390285,1
-0.247645165,-1.044188568,-0.809065562,-1.536994472,-0.154133649,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.611266127,0.852999471,-0.826987066,-1.18794861,0.752351645,-0.509107677,-0.164612187,1
-0.347455019,-1.003622684,-0.782673319,-1.380408806,-0.167439912,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,-1.522076219,-0.829529176,-0.611266127,0.852999471,-0.885037813,-1.257713577,0.984731395,-0.346589106,-0.756427312,1
-0.487188814,-1.023905626,-0.789264942,-1.285165978,-0.754024374,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,-1.522076219,-0.829529176,-0.626818646,0.788756383,-0.885037813,-1.257713577,-0.8743066,-0.793515177,-1.313429784,1
-0.299546288,-1.003622684,-0.765061324,-1.262565986,-0.859365629,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,-1.318529236,-3.350028492,-0.814769514,-0.611266127,0.788756383,-0.885037813,-1.334455044,0.093942355,-0.956033748,-0.338675459,1
0.031822427,-0.993481213,-0.776055947,-1.304537402,-1.251900412,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,-1.522076219,-0.829529176,-0.611266127,0.788756383,-0.885037813,-1.334455044,-0.409547102,-0.305959463,-1.243804475,1
-0.335477836,-0.979959251,-0.795882314,-1.404623085,-1.56459761,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.611266127,0.788756383,-0.949538641,-1.334455044,1.798060518,-2.134293388,0.009451086,1
-0.427302902,-0.979959251,-0.798070939,-1.536994472,-1.338391126,1.028806821,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.626818646,0.788756383,-0.949538641,-1.334455044,-0.487007018,-0.99666339,-0.756427312,1
-0.33947023,-0.996861703,-0.784861944,-1.507937338,-1.982636065,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.611266127,0.788756383,-0.949538641,-1.334455044,-0.603196893,0.62852232,1.193081337,1
-0.183766858,-1.003622684,-0.767275699,-1.553137324,-1.095551812,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.611266127,0.788756383,-1.014039469,-1.334455044,-0.796846684,-2.45933053,-0.025361569,1
-0.155820099,-1.030666607,-0.771678696,-1.512780194,-0.969142305,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.626818646,0.788756383,-1.014039469,-1.397243517,1.720600601,0.344114821,0.079076395,1
-0.159812493,-1.044188568,-0.804662563,-1.386865947,-0.309373392,1.028806821,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,-1.318529236,0.305876054,-0.844288837,-0.611266127,0.730937602,-1.014039469,-1.397243517,-0.913036559,1.319226247,-0.094986878,1
0.027830033,-0.959676309,-0.765061324,-1.228665996,-0.02107101,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,-1.318529236,-1.522076219,-0.829529176,-0.611266127,0.730937602,-1.014039469,-1.397243517,-0.44827706,-0.590366963,1.193081337,1
-0.048025457,-0.996861703,-0.756255328,-1.239965993,-1.336173415,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.611266127,0.730937602,-1.014039469,-1.473984983,1.759330559,0.791040891,1.297519301,1
0.183533405,-1.030666607,-0.745260706,-1.265794556,-0.783963468,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,1.380008646,0.305876054,-0.844288837,-0.611266127,0.730937602,-1.014039469,-1.473984983,-0.487007018,-1.037293033,0.879767447,1
0.047792003,-1.047569059,-0.77827032,-1.228665996,-0.857147919,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,1.380008646,0.305876054,-0.829529176,-0.611266127,0.730937602,-1.084990382,-1.473984983,-0.215897311,-0.143440892,1.193081337,1
-0.319508259,-1.017144645,-0.784861944,-1.333594536,-1.656632602,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.611266127,0.730937602,-1.084990382,-1.473984983,-0.564466935,1.400485533,-1.661556328,1
0.035814822,-0.959676309,-0.754066703,-1.264180271,0.352613231,1.028806821,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.844288837,-0.626818646,0.666694514,-1.084990382,-1.473984983,1.720600601,-1.890515531,1.088643374,1
0.067753975,-1.023905626,-0.75185233,-1.133423169,-0.368142724,1.028806821,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.611266127,0.666694514,-1.149491214,-1.473984983,-0.990496475,0.587892677,0.148701704,1
-0.263614741,-1.030666607,-0.77827032,-1.233508852,-1.994833473,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,-1.522076219,-0.829529176,-0.626818646,0.666694514,-1.149491214,-1.473984983,-0.990496475,0.100336964,0.844954793,1
-0.2236908,-1.003622684,-0.780458945,-1.440137359,-1.322867152,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,-1.522076219,-0.829529176,-0.611266127,0.602451422,-1.149491214,-1.473984983,-1.222876225,0.831670534,1.436769919,1
-0.107911369,-1.030666607,-0.817871558,-1.664523004,-2.005922026,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,-1.522076219,-0.829529176,-0.611266127,0.666694514,-1.149491214,-1.473984983,0.248862188,1.644263389,-2.183746145,1
0.047792003,-0.96643729,-0.780458945,-1.669365859,-1.208655055,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.844288837,-0.626818646,0.602451422,-1.149491214,-1.473984983,0.519971896,-0.874774462,-0.826052621,1
0.183533405,-1.010383665,-0.7628727,-1.758151546,-0.533362167,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.611266127,0.602451422,-1.207541961,-1.473984983,1.488220852,-1.037293033,-0.89567793,1
-0.491181209,-1.017144645,-0.800259565,-1.674208715,-1.377201063,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.611266127,0.602451422,-1.207541961,-1.473984983,1.914250392,0.466003749,1.297519301,1
-0.283576712,-0.993481213,-0.795882314,-1.361037384,-0.40473495,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.626818646,0.602451422,-1.207541961,-1.473984983,-0.835576642,-0.021551964,1.193081337,1
-0.024071091,-0.996861703,-0.776055947,-1.390094518,-1.52689653,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.626818646,0.531784023,-1.207541961,-1.473984983,0.171402272,-2.824997315,-0.129799532,1
-0.067987427,-1.023905626,-0.789264942,-1.540223042,-1.540202794,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.644099221,0.531784023,-1.207541961,-1.397243517,0.403782021,-1.037293033,-1.661556328,1
0.119655099,-0.973198271,-0.780458945,-1.533765901,-0.429129767,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.644099221,0.531784023,-1.207541961,-1.397243517,1.488220852,0.91292982,-0.686802003,1
-0.107911369,-1.030666607,-0.784861944,-1.394937373,0.015521215,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.630547101,-0.662449648,0.030739705,-1.522076219,-0.829529176,-0.626818646,0.467540935,-1.272042789,-1.397243517,1.410760935,2.009930174,0.079076395,1
-0.103918975,-0.993481213,-0.760658327,-1.296465975,-0.778419192,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,-1.522076219,-0.829529176,-0.626818646,0.467540935,-1.272042789,-1.397243517,-0.796846684,1.603633747,0.253139667,1
0.055776792,-1.023905626,-0.776055947,-1.354580243,-2.189992009,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.626818646,0.467540935,-1.272042789,-1.334455044,0.248862188,-0.590366963,-0.26905015,1
-0.012093909,-0.996861703,-0.811279935,-1.848551518,-2.985041271,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.644099221,0.467540935,-1.272042789,-1.334455044,0.403782021,-0.387218749,-0.965303239,1
-0.347455019,-1.010383665,-0.798070939,-2.248894251,-2.435049034,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.626818646,0.467540935,-1.342993702,-1.334455044,0.365052063,0.18159625,-0.129799532,1
-0.119888551,-1.010383665,-0.787076317,-2.234365684,-0.781745758,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.844288837,-0.626818646,0.467540935,-1.342993702,-1.334455044,0.365052063,0.91292982,-0.826052621,1
-0.219698405,-1.017144645,-0.784861944,-1.919580068,-1.653306036,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.829529176,-0.644099221,0.409722153,-1.342993702,-1.334455044,0.597431812,1.237966962,-0.58236404,1
-0.024071091,-1.023905626,-0.77827032,-1.930880064,-1.248573846,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.626818646,0.409722153,-1.342993702,-1.334455044,1.372030977,1.481744818,-0.826052621,1
-0.287569106,-1.003622684,-0.793667941,-1.809808673,-0.128629976,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.829529176,-0.626818646,0.409722153,-1.342993702,-1.334455044,1.255841102,1.684893032,-0.234237495,1
0.047792003,-1.017144645,-0.815682934,-1.814651528,-1.642217483,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.626818646,0.409722153,-1.342993702,-1.257713577,0.519971896,-0.021551964,-0.686802003,1
-0.407340931,-0.996861703,-0.844263801,-1.908280071,-1.372765641,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.829529176,-0.626818646,0.409722153,-1.401044449,-1.257713577,1.798060518,1.034818748,0.04426374,1
-0.543082332,-0.973198271,-0.802473938,-1.777522969,-1.326193718,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.844288837,-0.626818646,0.409722153,-1.401044449,-1.18794861,1.798060518,-1.199811604,0.67089152,1
-0.163804887,-1.003622684,-0.81346856,-1.842094377,-1.250791556,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.626818646,0.345479065,-1.401044449,-1.18794861,1.875520434,-1.037293033,1.506395228,1
-0.638899793,-1.003622684,-0.839886551,-1.809808673,-1.575686164,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.626818646,0.345479065,-1.471995362,-1.18794861,1.914250392,-1.159181961,1.506395228,1
-0.614945428,-0.979959251,-0.820060183,-2.106837152,-2.96175531,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.844288837,-0.611266127,0.345479065,-1.471995362,-1.18794861,1.333301019,0.222225893,1.541207882,1
-0.235667982,-1.003622684,-0.787076317,-2.224679972,-1.05341531,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,-3.350028492,-0.829529176,-0.611266127,0.281235973,-1.471995362,-1.125160136,-0.990496475,0.425374106,0.009451086,1
-0.203728828,-1.023905626,-0.815682934,-2.163337134,-1.435970394,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.829529176,-0.626818646,0.281235973,-1.401044449,-1.125160136,-1.067956392,0.669151963,0.113889049,1
-0.55905191,-1.017144645,-0.839886551,-1.884065793,-0.524491324,1.03520704,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.611266127,0.281235973,-1.471995362,-1.125160136,-0.796846684,0.547263035,1.297519301,1
-0.81855753,-0.979959251,-0.85968717,-1.664523004,-0.465721992,1.03520704,3.740457383,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-4.017067119,-1.522076219,-0.844288837,-0.626818646,0.281235973,-1.471995362,-1.055395164,1.681870643,-1.077922676,1.019018065,1
-0.754679223,-1.010383665,-0.826677555,-1.280323123,1.061171779,1.060807914,6.694493494,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.844288837,-0.611266127,0.210568574,-1.471995362,-0.978653698,0.365052063,-0.956033748,-0.234237495,1
-0.698785705,-1.023905626,-0.837672177,-0.962308936,-0.304937972,1.067208133,5.906750535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,2.729277588,-1.522076219,-0.844288837,-0.611266127,0.210568574,-1.471995362,-0.978653698,0.442511979,-0.265329821,-0.199424841,1
-0.782625982,-1.023905626,-0.831080553,-1.204451718,-3.102579935,1.067208133,4.528200348,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,-1.522076219,-0.829529176,-0.611266127,0.146325486,-1.471995362,-0.978653698,1.798060518,0.222225893,0.984205411,1
-0.778633588,-1.003622684,-0.809065562,-1.522465905,0.323782993,1.060807914,2.558842939,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.829529176,-0.611266127,0.146325486,-1.401044449,-0.90888873,-1.029226433,-0.305959463,0.740516829,1
-0.016086303,-1.003622684,-0.795882314,-1.020423204,1.615599437,1.060807914,1.77109998,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.593985552,0.146325486,-1.401044449,-0.90888873,-0.758116726,0.953559462,-0.129799532,1
-0.311523471,-1.017144645,-0.82886618,-0.752451859,0.161890117,1.067208133,2.164971459,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.844288837,-0.611266127,0.146325486,-1.401044449,-0.839123763,0.287592147,-2.093663745,-0.129799532,1
-0.710762887,-1.010383665,-0.82886618,-0.484480514,0.245054266,1.060807914,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,2.133828328,-0.829529176,-0.611266127,0.146325486,-1.401044449,-0.839123763,-0.990496475,-1.037293033,1.123456028,1
-0.814565136,-1.023905626,-0.815682934,-0.503851936,-0.28165201,1.060807914,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.844288837,-0.611266127,0.146325486,-1.342993702,-0.839123763,-2.888264429,-0.224700178,0.879767447,1
-0.922359778,-1.047569059,-0.846478174,-0.499009081,-1.267424386,1.060807914,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.844288837,-0.611266127,0.088506705,-1.342993702,-0.77633529,1.798060518,1.278596604,0.879767447,1
-0.57901388,-1.010383665,-0.82886618,-0.770208996,-0.159677925,1.060807914,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.844288837,-0.593985552,0.088506705,-1.342993702,-0.77633529,1.759330559,-0.224700178,1.019018065,1
-0.702778099,-0.996861703,-0.844263801,-0.694337591,0.095358798,1.060807914,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.844288837,-0.611266127,0.088506705,-1.342993702,-0.706570318,1.759330559,0.019077679,-0.89567793,1
-0.602968245,-0.993481213,-0.817871558,-0.416680534,0.377008048,1.060807914,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-3.350028492,-0.844288837,-0.593985552,0.088506705,-1.342993702,-0.706570318,0.86854152,0.62852232,-1.940057564,1
-0.38737896,-1.017144645,-0.809065562,-0.326280562,-0.762895217,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,-3.350028492,-0.829529176,-0.593985552,0.024263617,-1.272042789,-0.629828856,0.365052063,-1.077922676,-1.417867747,1
-0.487188814,-0.996861703,-0.822274556,-0.316594852,-0.26501918,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-3.350028492,-0.829529176,-0.593985552,0.024263617,-1.272042789,-0.629828856,-0.796846684,-0.590366963,0.079076395,1
-0.2915615,-1.003622684,-0.81346856,-0.148709189,0.735168315,1.067208133,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.593985552,0.024263617,-1.272042789,-0.560063884,-0.758116726,-0.590366963,-0.26905015,1
-0.519127968,-1.023905626,-0.802473938,-0.005037806,0.159672407,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.611266127,-0.039979475,-1.207541961,-0.560063884,1.023461353,0.587892677,0.705704175,1
-0.495173603,-1.017144645,-0.811279935,0.088590737,-0.19627015,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.844288837,-0.611266127,-0.039979475,-1.207541961,-0.490298916,-0.409547102,0.62852232,1.227893992,1
-0.523120362,-1.010383665,-0.815682934,0.101505018,0.607649954,1.067208133,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.829529176,-0.611266127,-0.039979475,-1.207541961,-0.490298916,-0.409547102,-0.062181607,0.148701704,1
-0.694793311,-0.979959251,-0.850881173,0.065990744,-0.486790243,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-3.350028492,-0.829529176,-0.593985552,-0.039979475,-1.149491214,-0.427510443,-0.951766517,-0.184070535,-1.626743674,1
-0.499165996,-1.010383665,-0.820060183,-0.226194879,-1.098878378,1.067208133,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.829529176,-0.593985552,-0.039979475,-1.149491214,-0.427510443,-0.835576642,-1.159181961,1.436769919,1
-0.746694435,-1.010383665,-0.811279935,-0.222966309,0.564404597,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.829529176,-0.593985552,-0.039979475,-1.149491214,-0.427510443,1.52695081,-0.874774462,0.949392756,1
-0.451257267,-1.003622684,-0.817871558,-0.085752066,1.24080634,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,-1.522076219,-0.829529176,-0.593985552,-0.110646874,-1.149491214,-0.357745475,1.449490893,-1.037293033,1.332331955,1
-0.439280084,-1.003622684,-0.798070939,0.106347874,0.319347572,1.067208133,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.593985552,-0.110646874,-1.084990382,-0.281004009,-0.796846684,-0.834144819,1.262706646,1
-0.375401778,-1.003622684,-0.793667941,0.170919282,0.09979422,1.073608352,1.180292758,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,2.133828328,-0.829529176,-0.611266127,-0.174889962,-1.084990382,-0.281004009,-0.990496475,-0.387218749,1.471582573,1
-0.163804887,-1.003622684,-0.811279935,0.227419265,0.309367874,1.073608352,1.180292758,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.611266127,-0.174889962,-1.014039469,-0.281004009,-1.067956392,-1.240441247,0.04426374,1
-0.563044303,-0.973198271,-0.815682934,0.145090719,-1.15764771,1.067208133,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.829529176,-0.611266127,-0.174889962,-1.014039469,-0.211239037,-0.835576642,-1.199811604,-1.52230571,1
-0.471219237,-1.023905626,-0.809065562,-0.067994929,-0.750697808,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.611266127,-0.174889962,-1.014039469,-0.141474069,-0.8743066,-0.224700178,1.36714461,1
-0.259622346,-0.979959251,-0.798070939,-0.258480584,-0.724085281,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.611266127,-0.232708744,-0.949538641,-0.141474069,-0.8743066,0.384744464,0.183514358,1
-0.279584318,-1.017144645,-0.793667941,-0.389237686,-0.768439493,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.611266127,-0.232708744,-0.949538641,-0.141474069,-0.758116726,1.278596604,-0.58236404,1
-0.451257267,-1.030666607,-0.804662563,-0.603937619,-0.599893485,1.067208133,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,1.380008646,2.133828328,-0.829529176,-0.611266127,-0.232708744,-0.885037813,-0.078685596,0.132672314,-1.118552319,0.879767447,1
-0.399356143,-0.996861703,-0.798070939,-0.549051922,-0.123085699,1.067208133,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.844288837,-0.611266127,-0.232708744,-0.885037813,-0.078685596,-0.022247519,1.156707676,0.148701704,1
-0.563044303,-1.017144645,-0.77827032,-0.513537648,-0.586587222,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.611266127,-0.232708744,-0.826987066,-0.008920629,-0.796846684,-0.712255891,0.287952321,1
0.01585285,-1.017144645,-0.793667941,-0.340809129,1.264092302,1.067208133,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.611266127,-0.232708744,-0.826987066,0.067820838,0.674891729,0.466003749,-0.547551386,1
-0.071979821,-1.003622684,-0.793667941,-0.035709224,0.268340228,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.829529176,-0.611266127,-0.296951832,-0.826987066,0.067820838,-0.8743066,-1.565478389,-0.443113422,1
-0.527112756,-1.017144645,-0.784861944,0.145090719,0.362592929,1.067208133,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.829529176,-0.611266127,-0.296951832,-0.762486234,0.13758581,-0.680656809,0.994189105,-0.826052621,1
-0.371409384,-0.996861703,-0.800259565,0.091819308,-0.28386972,1.073608352,1.377228495,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-3.350028492,-0.844288837,-0.593985552,-0.361194924,-0.762486234,0.207350778,1.062191311,1.888041246,1.541207882,1
-0.267607135,-1.017144645,-0.804662563,-0.179380608,-1.022367361,1.067208133,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,2.729277588,-3.350028492,-0.829529176,-0.611266127,-0.361194924,-0.691535326,0.207350778,1.798060518,1.928670889,0.566453557,1
-0.048025457,-0.996861703,-0.780458945,-0.245566302,0.065419704,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.829529176,-0.593985552,-0.361194924,-0.691535326,0.207350778,1.720600601,0.750411249,-0.547551386,1
-0.263614741,-1.010383665,-0.782673319,-0.134180622,0.948068536,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.844288837,-0.611266127,-0.361194924,-0.627034493,0.270139251,0.365052063,-0.671626248,-0.89567793,1
-0.012093909,-1.003622684,-0.767275699,-0.092209206,0.766216265,1.080008571,2.361907202,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.844288837,-0.611266127,-0.431862323,-0.627034493,0.270139251,-0.680656809,-1.037293033,1.401957264,1
-0.311523471,-1.023905626,-0.795882314,-0.009880661,-0.115323712,1.067208133,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.611266127,-0.431862323,-0.562533666,0.339904218,-0.951766517,-0.143440892,-0.791239967,1
-0.131865734,-0.973198271,-0.784861944,-0.160009186,-0.428020911,1.067208133,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.611266127,-0.496105411,-0.562533666,0.416645685,-0.796846684,-0.184070535,-1.765994292,1
0.011860456,-0.996861703,-0.771678696,-0.205209171,-0.384775554,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.626818646,-0.496105411,-0.504482918,0.416645685,-0.835576642,-0.99666339,1.227893992,1
-0.191751646,-1.017144645,-0.75185233,-0.293994859,-0.805031719,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-3.350028492,-0.844288837,-0.611266127,-0.496105411,-0.504482918,0.416645685,-0.564466935,-1.199811604,1.158268683,1
0.079731157,-1.017144645,-0.756255328,-0.26655201,1.088893162,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-3.350028492,-0.844288837,-0.611266127,-0.496105411,-0.439982091,0.486410657,0.132672314,-1.037293033,-0.094986878,1
0.135624675,-1.010383665,-0.756255328,-0.135794907,-0.103126304,1.067208133,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.829529176,-0.611266127,-0.553924192,-0.369031178,0.556175624,0.248862188,0.222225893,0.218327012,1
0.031822427,-1.023905626,-0.769464323,-0.206823457,-0.533362167,1.073608352,1.180292758,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.844288837,-0.611266127,-0.553924192,-0.369031178,0.556175624,0.248862188,0.587892677,-0.164612187,1
0.307297625,-1.030666607,-0.769464323,-0.305294855,-0.497878797,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.626818646,-0.553924192,-0.369031178,0.556175624,0.326322105,1.237966962,-1.591931019,1
-0.315515866,-0.973198271,-0.749663704,-0.410223393,-0.98244857,1.073608352,1.180292758,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.844288837,-0.611266127,-0.553924192,-0.304530346,0.618964097,0.713621687,1.156707676,-0.791239967,1
-0.219698405,-1.010383665,-0.7628727,-0.376323404,-0.38810212,1.073608352,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.844288837,-0.611266127,-0.553924192,-0.240029518,0.618964097,0.597431812,-0.021551964,-0.89567793,1
0.399122691,-1.017144645,-0.754066703,-0.213280598,0.552207188,1.060807914,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.611266127,-0.553924192,-0.240029518,0.688729065,0.597431812,0.059707322,-0.930490585,1
0.151594252,-1.010383665,-0.754066703,-0.053466362,0.257251675,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.844288837,-0.626818646,-0.61816728,-0.181978771,0.765470531,0.519971896,0.019077679,-0.303862804,1
-0.191751646,-1.003622684,-0.780458945,0.137019293,0.175196381,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.844288837,-0.611266127,-0.61816728,-0.181978771,0.765470531,0.21013223,-0.224700178,-0.094986878,1
-0.279584318,-1.010383665,-0.7628727,-0.050237791,-0.232862376,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.829529176,-0.626818646,-0.61816728,-0.117477943,0.765470531,0.093942355,-0.062181607,-0.303862804,1
-0.008101515,-1.010383665,-0.771678696,-0.066380643,0.535574359,1.073608352,1.180292758,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,2.729277588,0.305876054,-0.844288837,-0.611266127,-0.682410372,-0.04652703,0.765470531,-0.603196893,0.019077679,1.36714461,1
-0.159812493,-0.96643729,-0.75185233,0.083747882,-0.218447257,1.067208133,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.844288837,-0.611266127,-0.682410372,-0.04652703,0.765470531,-0.758116726,0.506633392,-0.164612187,1
-0.063995033,-1.003622684,-0.765061324,0.159619286,0.130842168,1.067208133,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.611266127,-0.682410372,0.017973802,0.835235504,-0.680656809,0.547263035,-0.199424841,1
-0.363424595,-1.023905626,-0.769464323,0.169304998,0.675290128,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.611266127,-0.682410372,0.08247463,0.835235504,-0.641926851,0.384744464,1.019018065,1
-0.183766858,-0.993481213,-0.782673319,0.18867642,-0.40695266,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.626818646,-0.682410372,0.08247463,0.905000471,-0.254627269,0.384744464,0.775329484,1
-0.12787334,-0.996861703,-0.738669082,-0.019566373,-0.379231278,1.067208133,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.844288837,-0.611266127,-0.753077767,0.140525377,0.905000471,-0.44827706,-0.143440892,0.531640903,1
-0.075972216,-1.017144645,-0.765061324,-0.029252083,-0.340421342,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.844288837,-0.626818646,-0.753077767,0.140525377,0.905000471,0.326322105,-0.184070535,1.401957264,1
-0.247645165,-0.996861703,-0.765061324,0.035319325,0.419144551,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.844288837,-0.611266127,-0.753077767,0.205026205,0.905000471,0.248862188,-0.184070535,1.36714461,1
0.215472559,-0.979959251,-0.734266084,0.072447885,-0.496769941,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.844288837,-0.626818646,-0.817320859,0.275977118,0.905000471,-0.370817143,-0.143440892,1.297519301,1
0.411099872,-1.003622684,-0.738669082,0.032090754,0.780631384,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.626818646,-0.817320859,0.275977118,0.967788944,0.558701854,0.019077679,1.297519301,1
0.203495376,-1.044188568,-0.776055947,0.03693361,0.402511721,1.073608352,1.574164237,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.829529176,-0.626818646,-0.817320859,0.34047795,0.967788944,0.674891729,-1.402959818,1.436769919,1
0.083723551,-0.996861703,-0.75185233,0.130562152,0.210679751,1.067208133,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,2.133828328,-0.829529176,-0.644099221,-0.817320859,0.404978778,0.967788944,0.597431812,-2.256182316,1.401957264,1
0.175548617,-1.003622684,-0.734266084,0.203204987,0.616520797,1.067208133,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.829529176,-0.644099221,-0.875139641,0.404978778,0.967788944,-0.138437394,-0.793515177,1.262706646,1
0.323267201,-1.044188568,-0.738669082,0.274233537,0.545554056,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.644099221,-0.875139641,0.404978778,0.967788944,0.016482439,-1.118552319,-0.791239967,1
0.103685522,-1.023905626,-0.760658327,0.26616211,-0.297175984,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.814769514,-0.644099221,-0.875139641,0.463029525,0.967788944,0.132672314,-0.915404105,1.123456028,1
0.343229171,-0.996861703,-0.725460087,0.261319255,0.011085794,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.635409455,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.644099221,-0.875139641,0.463029525,0.967788944,0.055212397,0.425374106,-1.243804475,1
0.455016209,-1.023905626,-0.729863085,0.024019328,-0.573280958,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.814769514,-0.663107853,-0.939382729,0.527530353,1.037553912,0.132672314,0.384744464,-0.89567793,1
0.059769186,-1.017144645,-0.765061324,-0.210052028,-0.867127617,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.814769514,-0.663107853,-0.939382729,0.598481266,1.037553912,0.132672314,0.669151963,0.113889049,1
0.339236777,-1.017144645,-0.75185233,-0.289152002,-0.239515508,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.814769514,-0.663107853,-0.939382729,0.598481266,1.037553912,0.713621687,1.116078033,0.148701704,1
0.123647493,-0.996861703,-0.725460087,-0.452194809,-1.221961318,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,2.133828328,-0.829529176,-0.644099221,-1.003625817,0.598481266,1.037553912,0.791081604,0.994189105,-0.965303239,1
