-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
0.383153113,-0.973198271,-0.72767446,-0.634609039,-0.920352672,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.663107853,-1.003625817,0.662982098,1.037553912,0.093942355,0.466003749,-1.069741203,1
0.315282412,-1.017144645,-0.749663704,-0.365023408,1.045647804,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.663107853,-1.003625817,0.727482926,1.037553912,0.791081604,-0.265329821,1.36714461,1
0.383153113,-1.023905626,-0.736454709,0.065990744,1.815193394,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.663107853,-1.003625817,0.727482926,1.037553912,0.752351645,-0.956033748,-0.58236404,1
0.215472559,-0.996861703,-0.743072081,0.406604924,0.966919077,1.067208133,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.814769514,-0.663107853,-1.074293216,0.727482926,1.037553912,1.681870643,0.91292982,-1.000115894,1
0.107677916,-1.017144645,-0.73205171,0.424362061,-0.995754833,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,2.133828328,-0.829529176,-0.663107853,-1.074293216,0.785533673,1.114295378,0.21013223,1.116078033,-1.243804475,1
0.518894514,-1.010383665,-0.75185233,0.099890733,-1.767518134,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.814769514,-0.663107853,-1.074293216,0.785533673,1.037553912,0.287592147,1.481744818,1.645645845,1
0.478970573,-0.996861703,-0.75185233,-0.369866263,-1.132144037,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,2.133828328,-0.814769514,-0.663107853,-1.138536308,0.785533673,1.037553912,0.248862188,1.481744818,1.645645845,1
0.047792003,-1.017144645,-0.734266084,-0.499009081,1.026797264,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.814769514,-0.680388429,-1.138536308,0.785533673,1.114295378,0.287592147,0.994189105,-0.860865276,1
0.35121396,-1.030666607,-0.75185233,-0.15193776,0.636480193,1.067208133,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.663107853,-1.138536308,0.850034501,1.114295378,0.248862188,0.994189105,1.541207882,1
0.299312836,-1.003622684,-0.771678696,0.009490761,0.211788606,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.678217621,1.380008646,-1.522076219,-0.814769514,-0.680388429,-1.138536308,0.850034501,1.037553912,-0.215897311,0.831670534,1.645645845,1
-0.036048274,-1.010383665,-0.749663704,-0.059923503,-0.709670162,1.067208133,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,-1.522076219,-0.814769514,-0.663107853,-1.196355089,0.920985413,1.037553912,-1.029226433,1.847411603,1.645645845,1
0.1875258,-1.010383665,-0.765061324,-0.302066285,-0.411388082,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.814769514,-0.663107853,-1.196355089,0.920985413,1.114295378,-0.951766517,-0.184070535,-0.060174223,1
0.379160719,-1.003622684,-0.760658327,-0.408609109,-0.170766478,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.663107853,-1.196355089,0.920985413,1.114295378,-0.951766517,0.303485178,-0.826052621,1
0.20748777,-0.996861703,-0.769464323,-0.208437742,0.645351035,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.663107853,-1.196355089,0.920985413,1.037553912,-1.067956392,0.344114821,0.079076395,1
-0.195744041,-1.023905626,-0.769464323,-0.042166365,-0.250604061,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,2.133828328,-0.814769514,-0.663107853,-1.196355089,0.985486241,1.114295378,-1.10668635,0.059707322,0.113889049,1
0.279350866,-0.996861703,-0.749663704,-0.15193776,-0.668642515,1.067208133,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.680388429,-1.196355089,0.985486241,1.037553912,-1.10668635,0.791040891,1.610833191,1
0.223457346,-1.023905626,-0.756255328,-0.305294855,-0.749588954,1.073608352,1.377228495,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.680388429,-1.196355089,0.985486241,1.037553912,-1.145416308,-1.443589461,1.645645845,1
0.143609464,-1.023905626,-0.767275699,-0.450580524,-0.661989383,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.814769514,-0.680388429,-1.260598177,0.985486241,1.037553912,0.365052063,-1.118552319,1.541207882,1
0.227449741,-0.996861703,-0.754066703,-0.432823387,-0.433565188,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,0.305876054,-0.798533885,-0.680388429,-1.331265576,0.985486241,1.037553912,0.21013223,-0.99666339,-1.626743674,1
0.139617069,-1.010383665,-0.743072081,-0.37793769,-0.240624363,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.814769514,-0.663107853,-1.331265576,1.049987073,1.037553912,0.287592147,-0.99666339,-1.52230571,1
0.331251989,-1.003622684,-0.760658327,-0.208437742,0.413600274,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,-1.522076219,-0.814769514,-0.680388429,-1.331265576,1.049987073,1.037553912,0.403782021,-0.427848392,-1.940057564,1
0.470985785,-1.023905626,-0.747475079,-0.119652055,0.096467653,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,-1.522076219,-0.798533885,-0.663107853,-1.331265576,1.049987073,1.037553912,0.287592147,-0.956033748,1.227893992,1
0.131632281,-1.023905626,-0.767275699,0.038547895,0.31269444,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.678217621,-1.318529236,-1.522076219,-0.814769514,-0.663107853,-1.331265576,1.049987073,1.037553912,-1.067956392,-1.037293033,1.6804585,1
-0.048025457,-0.996861703,-0.754066703,-0.000194949,-0.843841655,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-2.667798178,-1.522076219,-0.814769514,-0.680388429,-1.389084357,1.049987073,1.037553912,-0.990496475,0.872300177,-0.094986878,1
-0.211713617,-1.010383665,-0.745260706,-0.318209136,-0.022179865,1.067208133,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.814769514,-0.680388429,-1.389084357,1.049987073,1.037553912,-0.990496475,1.481744818,-0.164612187,1
0.107677916,-0.979959251,-0.75185233,-0.166466327,0.989096183,1.067208133,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.798533885,-0.680388429,-1.459751756,1.049987073,1.037553912,-0.796846684,0.140966607,-1.313429784,1
0.339236777,-0.996861703,-0.743072081,-0.017952087,0.054331151,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.798533885,-0.680388429,-1.459751756,1.049987073,0.967788944,-0.835576642,0.303485178,1.506395228,1
0.638666339,-1.003622684,-0.754066703,-0.051852076,-0.439109464,1.073608352,1.574164237,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.798533885,-0.680388429,-1.459751756,1.049987073,0.967788944,-1.145416308,-0.265329821,0.009451086,1
0.766422953,-1.023905626,-0.747475079,-0.289152002,-0.724085281,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.798533885,-0.663107853,-1.459751756,1.049987073,0.967788944,1.410760935,0.222225893,0.496828248,1
0.259388894,-1.017144645,-0.760658327,-0.006652091,0.516723818,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.662449648,1.380008646,0.305876054,-0.798533885,-0.663107853,-1.459751756,1.049987073,0.967788944,1.449490893,0.140966607,0.04426374,1
-0.135858128,-1.017144645,-0.795882314,0.137019293,0.584363992,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,1.380008646,0.305876054,-0.814769514,-0.680388429,-1.459751756,1.049987073,0.967788944,1.565680768,0.669151963,0.009451086,1
0.323267201,-1.010383665,-0.77827032,0.082133596,-0.273890022,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.798533885,-0.663107853,-1.459751756,1.049987073,0.967788944,-0.719386768,1.278596604,-0.025361569,1
0.279350866,-0.993481213,-0.780458945,0.075676455,0.413600274,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,-1.522076219,-0.798533885,-0.663107853,-1.459751756,1.049987073,0.967788944,-0.8743066,0.709781606,-1.034928548,1
0.498932544,-1.017144645,-0.771678696,0.067605029,-0.241733218,1.067208133,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,0.030739705,0.305876054,-0.798533885,-0.663107853,-1.459751756,1.108037821,0.967788944,-0.758116726,0.547263035,0.079076395,1
0.099693127,-1.044188568,-0.800259565,0.133790723,0.436886236,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,-1.522076219,-0.798533885,-0.680388429,-1.459751756,1.108037821,0.967788944,-0.758116726,0.019077679,-1.034928548,1
-0.375401778,-0.996861703,-0.800259565,0.090205022,-0.472375124,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.814769514,-0.680388429,-1.459751756,1.108037821,0.967788944,1.52695081,0.140966607,-0.26905015,1
-0.46323445,-0.959676309,-0.784861944,-0.076066355,-0.491225665,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,-1.522076219,-0.814769514,-0.680388429,-1.459751756,1.108037821,0.967788944,1.681870643,0.344114821,-0.094986878,1
-0.443272478,-1.003622684,-0.784861944,0.140247864,1.842914777,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.662449648,-1.318529236,0.305876054,-0.829529176,-0.680388429,-1.459751756,1.108037821,0.967788944,-0.796846684,0.750411249,1.471582573,1
-0.279584318,-1.017144645,-0.800259565,0.354947797,0.133059878,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.798533885,-0.680388429,-1.459751756,1.108037821,0.967788944,-0.990496475,-1.443589461,1.05383072,1
-0.008101515,-1.010383665,-0.771678696,0.390462071,0.551098333,1.067208133,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.648948966,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.798533885,-0.680388429,-1.459751756,1.108037821,0.967788944,1.95298035,-1.199811604,0.427202939,1
0.231442135,-1.017144645,-0.798070939,0.485704899,0.105338496,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.814769514,-0.697669004,-1.459751756,1.108037821,0.967788944,0.326322105,1.034818748,-0.826052621,1
0.131632281,-1.003622684,-0.804662563,0.437276343,-0.079840342,1.073608352,1.377228495,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.798533885,-0.680388429,-1.389084357,1.049987073,0.967788944,0.132672314,1.116078033,0.079076395,1
0.039807216,-0.993481213,-0.795882314,0.442119199,0.209570896,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,0.305876054,-0.798533885,-0.697669004,-1.389084357,1.049987073,0.905000471,-0.8743066,1.684893032,1.576020536,1
-0.411333325,-1.010383665,-0.780458945,0.096662163,-0.954727186,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,0.305876054,-0.798533885,-0.680388429,-1.389084357,1.049987073,0.905000471,-0.8743066,-0.10281125,-1.800806946,1
-0.107911369,-0.979959251,-0.780458945,-0.03409494,0.115318193,1.067208133,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,0.305876054,-0.798533885,-0.680388429,-1.389084357,1.049987073,0.905000471,-1.184146266,1.034818748,0.322764976,1
0.175548617,-1.023905626,-0.77827032,-0.193909175,-0.786181178,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,0.305876054,-0.798533885,-0.697669004,-1.331265576,1.049987073,0.905000471,-0.913036559,0.587892677,-0.756427312,1
-0.03205588,-1.017144645,-0.789264942,-0.240723446,-0.604328907,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,0.305876054,-0.798533885,-0.697669004,-1.331265576,1.049987073,0.905000471,1.914250392,-1.809256246,-1.313429784,1
-0.191751646,-1.023905626,-0.793667941,-0.190680604,0.618738508,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,0.305876054,-0.814769514,-0.697669004,-1.331265576,1.049987073,0.905000471,-0.796846684,1.075448391,0.04426374,1
-0.307531077,-1.030666607,-0.802473938,0.086976451,0.450192499,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,0.305876054,-0.814769514,-0.697669004,-1.331265576,1.049987073,0.905000471,-1.145416308,-0.99666339,1.506395228,1
-0.327493047,-0.96643729,-0.784861944,-0.095437777,-1.042326757,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,-1.522076219,-0.814769514,-0.697669004,-1.260598177,1.049987073,0.835235504,1.449490893,1.197337319,0.253139667,1
0.343229171,-1.010383665,-0.782673319,-0.227809165,0.228421436,1.060807914,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,-1.522076219,-0.814769514,-0.697669004,-1.260598177,1.049987073,0.835235504,1.449490893,1.563004104,-0.617176695,1
-0.008101515,-1.003622684,-0.798070939,-0.145480619,-0.239515508,1.073608352,1.574164237,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,-1.522076219,-0.798533885,-0.697669004,-1.196355089,1.049987073,0.835235504,1.565680768,1.237966962,-1.104553857,1
-0.307531077,-1.010383665,-0.789264942,-0.331123419,-1.090007536,1.067208133,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,0.305876054,-0.798533885,-0.697669004,-1.196355089,1.049987073,0.765470531,1.449490893,0.994189105,0.113889049,1
0.42706945,-0.996861703,-0.760658327,-0.555509063,-0.314917669,1.067208133,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,2.133828328,-0.814769514,-0.697669004,-1.196355089,1.049987073,0.765470531,1.488220852,-1.28107089,-1.000115894,1
0.055776792,-1.023905626,-0.784861944,-0.386009116,0.313803295,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.798533885,-0.697669004,-1.196355089,1.049987073,0.765470531,1.488220852,-1.037293033,-0.025361569,1
-0.040040668,-1.010383665,-0.77827032,-0.3440377,-0.334877065,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,1.380008646,-1.522076219,-0.814769514,-0.697669004,-1.196355089,1.049987073,0.765470531,1.449490893,-1.199811604,-0.860865276,1
0.251404106,-1.010383665,-0.780458945,-0.478023373,-0.496769941,1.067208133,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.814769514,-0.697669004,-1.138536308,1.049987073,0.765470531,1.449490893,-1.199811604,-1.52230571,1
0.099693127,-1.030666607,-0.800259565,-0.45865195,0.023283203,1.067208133,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,1.380008646,-1.522076219,-0.814769514,-0.713221522,-1.138536308,1.049987073,0.765470531,1.410760935,0.019077679,-1.000115894,1
-0.060002639,-1.017144645,-0.776055947,-0.490937654,-1.506937134,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.814769514,-0.697669004,-1.138536308,1.049987073,0.765470531,1.488220852,-1.524848746,-1.000115894,1
0.067753975,-1.003622684,-0.77827032,-0.645909035,-0.630941435,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,-1.522076219,-0.814769514,-0.697669004,-1.074293216,1.049987073,0.688729065,1.488220852,-1.037293033,-0.651989349,1
-0.187759252,-1.017144645,-0.769464323,-0.707251873,0.24394541,1.067208133,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.814769514,-0.713221522,-1.074293216,1.049987073,0.688729065,1.52695081,0.059707322,-0.791239967,1
0.043799609,-1.030666607,-0.771678696,-0.813794697,-1.390507326,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.814769514,-0.697669004,-1.003625817,1.049987073,0.688729065,-0.758116726,0.222225893,0.984205411,1
0.031822427,-1.003622684,-0.767275699,-0.813794697,-1.388289616,1.067208133,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.814769514,-0.713221522,-1.003625817,1.049987073,0.688729065,-1.145416308,0.100336964,1.332331955,1
0.199502982,-1.017144645,-0.769464323,-0.741151862,0.746256868,1.073608352,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,0.305876054,-0.798533885,-0.697669004,-1.003625817,1.049987073,0.618964097,1.914250392,0.587892677,0.253139667,1
0.411099872,-1.047569059,-0.77827032,-0.368251978,0.484567014,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,0.305876054,-0.814769514,-0.697669004,-0.939382729,0.985486241,0.618964097,1.95298035,-0.468478034,-1.626743674,1
-0.008101515,-1.003622684,-0.756255328,-0.434437672,-1.142123735,1.060807914,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.814769514,-0.697669004,-0.875139641,0.985486241,0.618964097,1.914250392,-0.062181607,-0.791239967,1
0.323267201,-1.010383665,-0.745260706,-0.497394795,-0.553321562,1.073608352,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,1.380008646,0.305876054,-0.814769514,-0.697669004,-0.875139641,0.985486241,0.618964097,1.875520434,-0.54973732,-1.731181637,1
0.20748777,-1.023905626,-0.760658327,-0.539366211,-0.435782898,1.060807914,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.798533885,-0.697669004,-0.817320859,0.985486241,0.556175624,1.914250392,-0.10281125,-0.826052621,1
0.223457346,-1.017144645,-0.767275699,-0.450580524,0.389205457,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.814769514,-0.697669004,-0.817320859,0.985486241,0.556175624,1.914250392,0.669151963,-1.000115894,1
0.387145508,-0.979959251,-0.760658327,-0.431209101,-0.901502131,1.060807914,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,0.305876054,-0.814769514,-0.713221522,-0.817320859,0.985486241,0.556175624,0.287592147,-0.184070535,-0.651989349,1
0.307297625,-1.044188568,-0.765061324,-0.503851936,0.095358798,1.073608352,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.814769514,-0.697669004,-0.753077767,0.920985413,0.556175624,-0.603196893,0.62852232,1.6804585,1
0.403115084,-1.010383665,-0.780458945,-0.557123348,-1.49363087,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,0.305876054,-0.814769514,-0.713221522,-0.682410372,0.920985413,0.556175624,-0.990496475,1.034818748,0.253139667,1
0.439046631,-1.017144645,-0.75185233,-0.713709013,-0.431347477,1.073608352,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,-1.522076219,-0.798533885,-0.713221522,-0.682410372,0.920985413,0.556175624,-1.029226433,-1.402959818,0.04426374,1
0.035814822,-1.030666607,-0.793667941,-0.658823316,-0.534471022,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,1.380008646,-1.522076219,-0.814769514,-0.697669004,-0.61816728,0.920985413,0.556175624,-1.261606183,-0.062181607,-0.234237495,1
-0.303538683,-0.993481213,-0.767275699,-0.899351813,-1.388289616,1.073608352,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,1.380008646,-1.522076219,-0.798533885,-0.713221522,-0.553924192,0.920985413,0.486410657,-1.067956392,-0.021551964,-0.338675459,1
-0.111903762,-1.010383665,-0.754066703,-1.10598032,-0.972468872,1.073608352,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,-1.522076219,-0.814769514,-0.713221522,-0.553924192,0.920985413,0.486410657,-0.641926851,1.116078033,1.576020536,1
-0.391371354,-1.010383665,-0.771678696,-1.067237475,-0.447980307,1.060807914,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,1.380008646,-1.522076219,-0.814769514,-0.713221522,-0.496105411,0.920985413,0.486410657,1.410760935,1.278596604,-0.965303239,1
-0.343462625,-1.017144645,-0.784861944,-0.947780369,0.134168734,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.814769514,-0.713221522,-0.496105411,0.850034501,0.416645685,-0.680656809,-0.712255891,1.332331955,1
-0.151827704,-0.993481213,-0.771678696,-0.649137606,0.022174347,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,0.305876054,-0.814769514,-0.713221522,-0.431862323,0.850034501,0.416645685,0.055212397,0.587892677,1.610833191,1
-0.143842916,-0.993481213,-0.754066703,-0.68788045,-1.197566501,1.073608352,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,0.305876054,-0.814769514,-0.713221522,-0.361194924,0.850034501,0.416645685,0.132672314,-0.874774462,1.05383072,1
0.107677916,-1.030666607,-0.780458945,-0.850923257,-1.329520284,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,0.305876054,-0.814769514,-0.713221522,-0.361194924,0.850034501,0.416645685,1.914250392,0.140966607,0.079076395,1
-0.159812493,-1.010383665,-0.776055947,-0.947780369,-0.512293916,1.073608352,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,2.133828328,-0.814769514,-0.713221522,-0.361194924,0.850034501,0.416645685,0.791081604,1.684893032,-0.860865276,1
-0.024071091,-1.017144645,-0.77827032,-0.967151792,-0.328223933,1.073608352,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,1.380008646,0.305876054,-0.814769514,-0.713221522,-0.296951832,0.785533673,0.339904218,-0.835576642,0.425374106,-0.234237495,1
-0.24365277,-1.023905626,-0.7628727,-0.741151862,0.10201193,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,-1.522076219,-0.814769514,-0.713221522,-0.232708744,0.785533673,0.339904218,0.248862188,-1.849885888,-1.487493056,1
-0.259622346,-1.023905626,-0.789264942,-0.700794732,-0.797269731,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,-1.522076219,-0.814769514,-0.713221522,-0.232708744,0.785533673,0.339904218,-0.796846684,0.872300177,-0.756427312,1
-0.255629953,-1.010383665,-0.771678696,-0.821866123,-1.123273194,1.067208133,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,1.380008646,-1.522076219,-0.829529176,-0.697669004,-0.232708744,0.785533673,0.270139251,-1.10668635,-1.484219104,0.705704175,1
-0.103918975,-1.023905626,-0.798070939,-0.928408947,-0.289413997,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,1.380008646,-1.522076219,-0.814769514,-0.713221522,-0.174889962,0.785533673,0.270139251,1.410760935,1.075448391,-0.303862804,1
-0.319508259,-0.996861703,-0.771678696,-0.707251873,0.361484074,1.067208133,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,-1.522076219,-0.814769514,-0.730502098,-0.110646874,0.727482926,0.270139251,-0.564466935,0.466003749,0.183514358,1
-0.407340931,-1.023905626,-0.771678696,-0.566809059,-0.496769941,1.060807914,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,-1.318529236,0.305876054,-0.814769514,-0.713221522,-0.110646874,0.727482926,0.270139251,1.836790476,-1.118552319,-1.383055093,1
-0.2236908,-1.017144645,-0.776055947,-0.653980461,-0.952509476,1.073608352,1.180292758,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.646225289,-0.678217621,0.030739705,2.133828328,-0.814769514,-0.713221522,-0.039979475,0.727482926,0.270139251,-0.990496475,0.466003749,-0.060174223,1
-0.159812493,-1.003622684,-0.769464323,-0.531294784,-0.578825234,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,-1.522076219,-0.814769514,-0.713221522,-0.039979475,0.727482926,0.207350778,1.410760935,-1.565478389,1.123456028,1
-0.060002639,-1.023905626,-0.7628727,-0.65075189,-0.674186792,1.060807914,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,-1.522076219,-0.814769514,-0.713221522,0.024263617,0.727482926,0.207350778,-0.138437394,1.034818748,0.183514358,1
-0.263614741,-1.047569059,-0.782673319,-0.484480514,2.04805301,1.073608352,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,-1.522076219,-0.814769514,-0.713221522,0.024263617,0.727482926,0.207350778,0.519971896,-0.915404105,-1.52230571,1
-0.311523471,-1.010383665,-0.789264942,-0.026023513,1.342821029,1.073608352,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.814769514,-0.713221522,0.088506705,0.727482926,0.207350778,-0.990496475,-2.296811959,0.253139667,1
-0.167797282,-1.017144645,-0.787076317,0.15154786,-0.216229546,1.073608352,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,0.305876054,-0.829529176,-0.713221522,0.088506705,0.727482926,0.207350778,-1.067956392,0.62852232,-0.373488113,1
-0.375401778,-0.959676309,-0.771678696,-0.106737773,-0.914808396,1.073608352,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,0.305876054,-0.814769514,-0.730502098,0.146325486,0.662982098,0.13758581,-1.184146266,-0.915404105,0.844954793,1
-0.2236908,-1.003622684,-0.75185233,-0.26655201,-0.049901249,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.829529176,-0.730502098,0.146325486,0.662982098,0.13758581,-0.8743066,0.994189105,0.079076395,1
0.115662704,-1.017144645,-0.769464323,-0.432823387,-0.994645978,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,0.305876054,-0.829529176,-0.713221522,0.210568574,0.662982098,0.13758581,1.488220852,-1.077922676,-1.417867747,1
-0.060002639,-1.017144645,-0.765061324,-0.447351953,-0.368142724,1.060807914,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,0.305876054,-0.829529176,-0.730502098,0.281235973,0.598481266,0.067820838,-0.990496475,0.344114821,-0.303862804,1
-0.135858128,-0.993481213,-0.802473938,-0.594251908,-1.148776867,1.060807914,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,0.305876054,-0.814769514,-0.730502098,0.281235973,0.598481266,0.067820838,-1.145416308,1.644263389,0.496828248,1
-0.295553894,-1.010383665,-0.7628727,-0.649137606,-0.664207093,1.073608352,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.829529176,-0.713221522,0.409722153,0.598481266,0.067820838,-0.758116726,0.994189105,1.227893992,1
-0.079964609,-1.023905626,-0.7628727,-0.742766147,-0.604328907,1.073608352,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.814769514,-0.730502098,0.409722153,0.598481266,0.067820838,0.326322105,-0.712255891,0.35757763,1
-0.199736434,-0.993481213,-0.793667941,-0.818637553,-0.910372974,1.060807914,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,-3.350028492,-0.814769514,-0.730502098,0.409722153,0.598481266,0.067820838,-1.029226433,-0.305959463,-0.89567793,1
-0.443272478,-1.017144645,-0.77827032,-1.043023197,-1.384963049,1.060807914,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,-1.522076219,-0.829529176,-0.730502098,0.467540935,0.598481266,0.067820838,-1.10668635,0.506633392,0.253139667,1
0.067753975,-1.017144645,-0.771678696,-1.207680288,-1.080027838,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,-3.350028492,-0.829529176,-0.713221522,0.467540935,0.598481266,0.067820838,1.449490893,-1.362330175,-1.034928548,1
-0.43528769,-1.010383665,-0.795882314,-1.378794521,-2.501580353,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,-1.522076219,-0.814769514,-0.713221522,0.531784023,0.527530353,-0.008920629,-0.099707436,-1.240441247,1.436769919,1
-0.299546288,-1.023905626,-0.760658327,-1.701651563,-1.329520284,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-2.667798178,0.305876054,-0.829529176,-0.713221522,0.602451422,0.527530353,-0.008920629,-0.641926851,1.928670889,-0.930490585,1
-0.119888551,-1.023905626,-0.769464323,-1.875994367,-2.463879273,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,2.133828328,-0.829529176,-0.713221522,0.602451422,0.463029525,-0.078685596,-0.564466935,0.344114821,1.576020536,1
-0.155820099,-1.017144645,-0.771678696,-1.945408631,-1.118837774,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,0.305876054,-0.829529176,-0.697669004,0.602451422,0.463029525,-0.078685596,0.829811562,-1.159181961,1.088643374,1
-0.2915615,-0.996861703,-0.782673319,-1.966394338,-1.52689653,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,0.305876054,-0.829529176,-0.697669004,0.666694514,0.463029525,-0.078685596,-0.758116726,-1.077922676,-0.617176695,1
0.079731157,-1.003622684,-0.769464323,-1.927651493,-1.336173415,1.073608352,1.377228495,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,1.380008646,-5.177980765,-0.829529176,-0.697669004,0.666694514,0.404978778,-0.078685596,-1.067956392,-0.793515177,-1.313429784,1
-0.24365277,-1.003622684,-0.765061324,-1.792051536,-0.754024374,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,-1.522076219,-0.844288837,-0.697669004,0.666694514,0.404978778,-0.078685596,-0.758116726,-0.062181607,-0.338675459,1
0.011860456,-1.044188568,-0.780458945,-1.738780123,-1.164300842,1.073608352,1.180292758,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,-3.350028492,-0.829529176,-0.680388429,0.730937602,0.404978778,-0.141474069,-0.796846684,-0.062181607,-0.164612187,1
-0.363424595,-1.003622684,-0.760658327,-1.732322983,-1.960458959,1.067208133,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.829529176,-0.697669004,0.730937602,0.404978778,-0.141474069,-0.913036559,0.872300177,-1.243804475,1
-0.351447412,-0.973198271,-0.767275699,-1.911508641,-2.120134125,1.073608352,1.180292758,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.829529176,-0.680388429,0.730937602,0.404978778,-0.141474069,-0.796846684,-2.01240446,-1.000115894,1
-0.267607135,-1.030666607,-0.7628727,-1.808194387,0.108665062,1.060807914,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,1.380008646,-1.522076219,-0.844288837,-0.680388429,0.788756383,0.404978778,-0.141474069,-0.022247519,-1.037293033,-1.452680402,1
-0.403348537,-1.003622684,-0.767275699,-1.457894497,0.426906537,1.060807914,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,1.380008646,-3.350028492,-0.844288837,-0.663107853,0.788756383,0.34047795,-0.141474069,0.055212397,-0.915404105,1.05383072,1
-0.143842916,-1.023905626,-0.782673319,-1.067237475,0.36702835,1.067208133,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,-5.177980765,-0.844288837,-0.663107853,0.788756383,0.34047795,-0.211239037,-1.067956392,0.466003749,0.427202939,1
-0.415325719,-0.979959251,-0.769464323,-0.946166084,-0.148589371,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,2.133828328,-0.844288837,-0.663107853,0.788756383,0.34047795,-0.211239037,-0.8743066,-0.99666339,-0.651989349,1
-0.12787334,-0.979959251,-0.77827032,-0.971994648,-1.074483561,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,-1.522076219,-0.844288837,-0.663107853,0.788756383,0.34047795,-0.281004009,1.488220852,-0.874774462,-0.826052621,1
-0.028063485,-0.996861703,-0.756255328,-1.157637447,-1.470344909,1.073608352,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,0.305876054,-0.844288837,-0.663107853,0.852999471,0.275977118,-0.281004009,-0.177167352,1.197337319,-0.826052621,1
-0.060002639,-1.003622684,-0.782673319,-1.251265989,-1.042326757,1.060807914,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-2.667798178,-3.350028492,-0.844288837,-0.663107853,0.852999471,0.275977118,-0.281004009,1.488220852,0.344114821,-0.060174223,1
-0.307531077,-0.996861703,-0.769464323,-1.265794556,-0.873780749,1.060807914,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,0.305876054,-0.844288837,-0.663107853,0.852999471,0.275977118,-0.281004009,-0.293357227,-0.509107677,-0.651989349,1
-0.299546288,-1.010383665,-0.760658327,-1.285165978,-1.208655055,1.060807914,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,-1.522076219,-0.844288837,-0.663107853,0.852999471,0.275977118,-0.281004009,-0.680656809,-2.093663745,-0.791239967,1
-0.044033062,-1.010383665,-0.769464323,-1.249651704,-0.119759133,1.060807914,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,3.9617806,-0.844288837,-0.663107853,0.92366687,0.275977118,-0.281004009,-0.215897311,-0.062181607,-0.094986878,1
0.059769186,-1.017144645,-0.749663704,-1.238351708,-0.714105583,1.073608352,1.180292758,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,2.133828328,-0.844288837,-0.663107853,0.92366687,0.205026205,-0.357745475,0.248862188,1.237966962,0.636078866,1
-0.183766858,-0.996861703,-0.756255328,-1.185080296,-0.394755252,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,2.133828328,-0.844288837,-0.663107853,0.92366687,0.205026205,-0.357745475,-0.44827706,-1.118552319,-0.303862804,1
0.043799609,-1.010383665,-0.756255328,-1.122123173,-0.240624363,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-2.667798178,0.305876054,-0.844288837,-0.663107853,0.92366687,0.205026205,-0.427510443,0.946001436,-0.468478034,0.287952321,1
-0.2236908,-1.017144645,-0.760658327,-1.162480303,-0.358163027,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,2.133828328,-0.844288837,-0.663107853,0.92366687,0.140525377,-0.427510443,-0.796846684,-0.834144819,-1.557118365,1
-0.203728828,-1.030666607,-0.756255328,-1.141494595,-1.094442956,1.073608352,1.180292758,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,0.305876054,-0.844288837,-0.644099221,0.92366687,0.140525377,-0.427510443,-0.641926851,0.872300177,1.088643374,1
0.271366077,-1.010383665,-0.736454709,-1.185080296,-1.434861539,1.073608352,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,0.305876054,-0.844288837,-0.663107853,0.92366687,0.140525377,-0.427510443,1.681870643,1.563004104,0.253139667,1
0.067753975,-1.010383665,-0.75185233,-1.249651704,-0.840515089,1.060807914,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,-3.350028492,-0.857572533,-0.663107853,0.987909958,0.140525377,-0.427510443,-0.835576642,0.831670534,-0.756427312,1
0.359198749,-1.017144645,-0.75185233,-1.269023127,-1.034564769,1.060807914,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,1.380008646,-3.350028492,-0.844288837,-0.663107853,0.987909958,0.140525377,-0.490298916,0.248862188,-0.956033748,-0.930490585,1
0.766422953,-1.010383665,-0.7628727,-1.173780299,-0.471266268,1.073608352,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,-3.350028492,-0.857572533,-0.663107853,0.987909958,0.08247463,-0.490298916,-0.951766517,1.603633747,-0.303862804,1
-0.016086303,-0.979959251,-0.72767446,-1.055937479,-0.700799319,1.060807914,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.844288837,-0.644099221,0.987909958,0.08247463,-0.490298916,1.372030977,-0.915404105,-1.765994292,1
0.055776792,-1.003622684,-0.749663704,-1.076923186,-0.86158334,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,0.305876054,-0.844288837,-0.663107853,1.05215305,0.08247463,-0.490298916,-0.835576642,0.669151963,0.427202939,1
-0.139850523,-0.996861703,-0.75185233,-0.939708943,-0.046574683,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,3.9617806,-0.844288837,-0.663107853,1.05215305,0.08247463,-0.490298916,-0.641926851,-1.931145174,1.262706646,1
0.339236777,-1.010383665,-0.738669082,-1.036566056,-1.747558738,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,2.729277588,2.133828328,-0.857572533,-0.644099221,0.987909958,0.08247463,-0.560063884,1.720600601,1.319226247,-0.721614658,1
0.395130296,-1.010383665,-0.734266084,-1.273865982,-1.147668012,1.060807914,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,2.729277588,3.9617806,-0.872332195,-0.644099221,0.987909958,0.017973802,-0.560063884,-1.10668635,-0.915404105,0.287952321,1
0.335244384,-1.023905626,-0.756255328,-1.36910881,-2.150073218,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,0.305876054,-0.857572533,-0.663107853,0.987909958,-0.04652703,-0.629828856,-0.8743066,-0.387218749,-2.044495527,1
0.319274807,-1.010383665,-0.747475079,-1.444980215,-0.572172102,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,0.305876054,-0.872332195,-0.663107853,1.05215305,-0.04652703,-0.629828856,-1.067956392,-1.118552319,1.05383072,1
0.407107478,-1.003622684,-0.73205171,-1.33198025,-1.054524166,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,1.380008646,3.9617806,-0.872332195,-0.663107853,1.05215305,-0.04652703,-0.629828856,-0.719386768,-1.118552319,-0.930490585,1
0.1875258,-1.023905626,-0.738669082,-1.293237405,-1.105531509,1.073608352,1.180292758,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,0.305876054,-0.872332195,-0.663107853,1.05215305,-0.04652703,-0.629828856,-0.603196893,-0.224700178,-1.278617129,1
0.391137902,-1.030666607,-0.743072081,-1.346508817,-1.769735844,1.067208133,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,1.380008646,0.305876054,-0.872332195,-0.644099221,1.05215305,-0.04652703,-0.629828856,1.720600601,-0.956033748,-0.512738731,1
0.339236777,-1.003622684,-0.73205171,-1.519237334,-1.551291347,1.067208133,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,-1.522076219,-0.857572533,-0.663107853,1.05215305,-0.04652703,-0.706570318,-0.835576642,-0.224700178,-0.199424841,1
