-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
0.299312836,-1.017144645,-0.72767446,-1.651608722,-0.970251161,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,1.380008646,-1.522076219,-0.872332195,-0.663107853,1.05215305,-0.117477943,-0.706570318,-0.099707436,-0.387218749,1.123456028,1
0.938095902,-1.017144645,-0.743072081,-1.506323053,-0.207358704,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,-5.177980765,-0.872332195,-0.663107853,1.05215305,-0.117477943,-0.706570318,-0.177167352,-2.174923031,-0.094986878,1
0.738476194,-0.973198271,-0.736454709,-1.394937373,-0.919243816,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,-1.522076219,-0.872332195,-0.663107853,1.05215305,-0.181978771,-0.706570318,-0.758116726,0.344114821,0.113889049,1
0.151594252,-1.023905626,-0.749663704,-1.572508747,-1.258553544,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.872332195,-0.663107853,1.05215305,-0.181978771,-0.77633529,-0.215897311,-0.184070535,-0.791239967,1
0.530871697,-0.979959251,-0.72767446,-1.587037314,-1.407140156,1.073608352,1.180292758,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,1.380008646,0.305876054,-0.872332195,-0.663107853,1.05215305,-0.181978771,-0.77633529,-0.719386768,0.18159625,-1.034928548,1
0.550833668,-1.010383665,-0.725460087,-1.71618013,-0.66753366,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.872332195,-0.663107853,1.05215305,-0.181978771,-0.77633529,1.449490893,-0.793515177,-2.009682873,1
0.666613098,-1.030666607,-0.734266084,-1.51762305,-0.691928477,1.067208133,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,1.380008646,2.133828328,-0.872332195,-0.663107853,1.05215305,-0.240029518,-0.77633529,-0.680656809,1.522374461,0.218327012,1
0.510909727,-1.003622684,-0.72767446,-1.419151651,-1.085572114,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,0.305876054,-0.888567823,-0.680388429,1.05215305,-0.240029518,-0.839123763,0.326322105,-0.265329821,1.36714461,1
0.486955362,-1.010383665,-0.718868463,-1.667751574,-1.583448151,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,2.729277588,0.305876054,-0.888567823,-0.663107853,1.05215305,-0.240029518,-0.839123763,0.093942355,-0.387218749,0.949392756,1
0.490947755,-1.017144645,-0.72767446,-1.82433724,-2.337469766,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,0.030739705,-1.522076219,-0.872332195,-0.663107853,1.05215305,-0.240029518,-0.839123763,-0.719386768,1.237966962,-0.234237495,1
0.718514223,-0.979959251,-0.729863085,-2.378037068,-3.200159202,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,-3.350028492,-0.872332195,-0.680388429,1.05215305,-0.240029518,-0.839123763,0.946001436,-1.077922676,-0.826052621,1
0.858248019,-1.023905626,-0.729863085,-2.497494174,-1.138797169,1.073608352,1.180292758,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,-3.350028492,-0.872332195,-0.680388429,1.05215305,-0.240029518,-0.839123763,0.287592147,-0.427848392,-1.696368983,1
0.726499012,-0.996861703,-0.729863085,-2.403865631,-1.872859389,1.060807914,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,1.380008646,-3.350028492,-0.872332195,-0.680388429,1.05215305,-0.240029518,-0.839123763,-0.8743066,1.278596604,-0.060174223,1
0.470985785,-1.003622684,-0.714465464,-2.240822824,-1.033455914,1.073608352,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.872332195,-0.680388429,1.05215305,-0.304530346,-0.90888873,-0.758116726,0.425374106,0.218327012,1
0.331251989,-1.010383665,-0.714465464,-2.269879958,-2.170032614,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.872332195,-0.680388429,1.05215305,-0.304530346,-0.90888873,-0.8743066,-0.590366963,1.262706646,1
0.299312836,-0.973198271,-0.718868463,-2.20207998,-1.033455914,1.067208133,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,2.133828328,-0.872332195,-0.663107853,1.05215305,-0.369031178,-0.90888873,1.681870643,-0.224700178,-0.651989349,1
0.778400136,-1.017144645,-0.729863085,-2.13428,-0.668642515,1.073608352,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,1.380008646,2.133828328,-0.872332195,-0.663107853,1.05215305,-0.369031178,-0.978653698,-0.409547102,0.587892677,-0.234237495,1
0.323267201,-1.010383665,-0.725460087,-1.853394374,0.076508258,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,1.380008646,0.305876054,-0.872332195,-0.680388429,1.05215305,-0.369031178,-0.978653698,-0.680656809,-0.265329821,-0.26905015,1
0.42706945,-1.017144645,-0.716654089,-1.714565846,-1.628911219,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,2.729277588,0.305876054,-0.872332195,-0.680388429,1.05215305,-0.369031178,-0.978653698,-0.758116726,1.481744818,-0.303862804,1
0.498932544,-1.017144645,-0.725460087,-1.669365859,-0.987992846,1.067208133,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.872332195,-0.680388429,1.05215305,-0.369031178,-0.978653698,-0.796846684,-0.305959463,0.984205411,1
0.363191143,-0.996861703,-0.725460087,-1.658065863,-1.258553544,1.060807914,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.872332195,-0.663107853,1.05215305,-0.369031178,-1.055395164,-0.835576642,0.100336964,-0.89567793,1
0.978019843,-1.010383665,-0.729863085,-1.711337275,-0.501205362,1.073608352,1.574164237,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,2.133828328,-0.872332195,-0.680388429,1.05215305,-0.439982091,-1.055395164,-0.564466935,-0.265329821,-0.129799532,1
1.017943785,-1.003622684,-0.716654089,-1.441751644,0.221768305,1.092756974,3.740457383,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.660478188,-0.678217621,-1.318529236,2.133828328,-0.872332195,-0.663107853,1.05215305,-0.439982091,-1.055395164,1.449490893,-0.99666339,-0.965303239,1
0.582772821,-1.010383665,-0.714465464,-1.18669458,-0.455742295,1.092756974,2.558842939,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,1.380008646,2.133828328,-0.872332195,-0.663107853,1.05215305,-0.504482918,-1.125160136,-0.835576642,1.319226247,-0.199424841,1
0.634673946,-1.017144645,-0.716654089,-1.307765972,-1.173171684,1.099157193,2.755778682,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,2.133828328,-0.872332195,-0.663107853,0.987909958,-0.504482918,-1.125160136,1.139651228,1.766152318,0.705704175,1
0.44703142,-1.047569059,-0.714465464,-1.304537402,0.382552325,1.092756974,0.983357015,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.872332195,-0.680388429,0.987909958,-0.504482918,-1.125160136,0.326322105,-0.305959463,-0.791239967,1
0.42706945,-1.030666607,-0.721057088,-0.918723235,0.238401134,1.105557411,2.361907202,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.872332195,-0.663107853,0.987909958,-0.504482918,-1.125160136,-0.913036559,-2.01240446,1.36714461,1
0.463000996,-1.017144645,-0.718868463,-0.771823281,0.321565283,1.099157193,1.180292758,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,-5.177980765,-0.872332195,-0.680388429,0.92366687,-0.504482918,-1.125160136,-0.603196893,0.466003749,-0.025361569,1
0.662620705,-0.96643729,-0.721057088,-0.591023338,0.879319507,1.099157193,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,-3.350028492,-0.872332195,-0.680388429,0.92366687,-0.504482918,-1.18794861,-0.719386768,-0.305959463,-0.826052621,1
0.470985785,-1.010383665,-0.72767446,-0.255252013,0.319347572,1.092756974,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,-3.350028492,-0.872332195,-0.680388429,0.92366687,-0.562533666,-1.18794861,1.372030977,-2.134293388,-0.58236404,1
0.459008602,-1.017144645,-0.73205171,-0.197137746,-0.049901249,1.099157193,0.589485535,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.872332195,-0.680388429,0.92366687,-0.562533666,-1.18794861,-0.680656809,0.18159625,-0.443113422,1
0.323267201,-1.023905626,-0.73205171,-0.213280598,-0.272781167,1.099157193,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.872332195,-0.680388429,0.92366687,-0.562533666,-1.18794861,-0.177167352,-0.874774462,-0.060174223,1
0.670605493,-0.993481213,-0.721057088,-0.298837714,-0.512293916,1.099157193,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,2.133828328,-0.872332195,-0.697669004,0.92366687,-0.562533666,-1.18794861,0.365052063,0.709781606,-1.417867747,1
0.490947755,-1.003622684,-0.714465464,-0.45865195,-1.063395008,1.092756974,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.872332195,-0.697669004,0.92366687,-0.562533666,-1.18794861,-0.8743066,-0.509107677,-0.756427312,1
0.670605493,-1.010383665,-0.718868463,-0.678194739,-0.966924595,1.099157193,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.872332195,-0.697669004,0.92366687,-0.562533666,-1.18794861,0.481241938,-1.037293033,-1.383055093,1
0.387145508,-1.023905626,-0.749663704,-0.76536614,-0.391428686,1.099157193,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.872332195,-0.697669004,0.92366687,-0.627034493,-1.257713577,-1.842555556,-0.224700178,-0.199424841,1
0.107677916,-0.996861703,-0.736454709,-0.586180481,-0.585478366,1.092756974,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.872332195,-0.697669004,0.92366687,-0.627034493,-1.257713577,1.333301019,-1.443589461,-0.686802003,1
0.534864092,-0.993481213,-0.710062467,-0.920337521,-1.17649825,1.092756974,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,-3.350028492,-0.872332195,-0.697669004,0.852999471,-0.627034493,-1.334455044,0.519971896,-0.265329821,-0.89567793,1
0.490947755,-1.023905626,-0.721057088,-1.315837398,-2.125678401,1.092756974,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.872332195,-0.697669004,0.852999471,-0.691535326,-1.334455044,-0.951766517,1.441115176,-0.826052621,1
0.70653704,-1.023905626,-0.729863085,-1.364265954,-0.435782898,1.086356756,-1.379871874,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.872332195,-0.697669004,0.852999471,-0.691535326,-1.334455044,1.217111144,-0.184070535,-1.696368983,1
0.826308865,-1.003622684,-0.716654089,-1.319065969,-0.624288303,1.092756974,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,1.380008646,0.305876054,-0.872332195,-0.697669004,0.788756383,-0.691535326,-1.334455044,-0.758116726,1.888041246,-0.58236404,1
0.826308865,-0.996861703,-0.705659468,-1.173780299,-0.741826966,1.092756974,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.872332195,-0.697669004,0.788756383,-0.691535326,-1.334455044,-0.8743066,-0.834144819,1.401957264,1
0.339236777,-0.979959251,-0.710062467,-1.093066039,-0.744044676,1.099157193,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,1.380008646,2.133828328,-0.888567823,-0.697669004,0.788756383,-0.691535326,-1.397243517,1.062191311,-0.10281125,0.705704175,1
0.518894514,-1.017144645,-0.725460087,-1.133423169,-1.310669743,1.092756974,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.872332195,-0.697669004,0.788756383,-0.762486234,-1.397243517,-1.029226433,0.62852232,-0.129799532,1
0.251404106,-1.017144645,-0.736454709,-1.269023127,-1.288492637,1.086356756,-1.379871874,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,1.380008646,0.305876054,-0.872332195,-0.697669004,0.788756383,-0.762486234,-1.397243517,-1.029226433,-0.143440892,-0.164612187,1
0.718514223,-0.993481213,-0.703470843,-1.333594536,-0.446871452,1.099157193,0.786421272,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.872332195,-0.680388429,0.730937602,-0.762486234,-1.473984983,-0.719386768,0.019077679,1.193081337,1
0.846270837,-0.979959251,-0.696853471,-1.188308866,-1.21198162,1.105557411,1.574164237,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.888567823,-0.697669004,0.788756383,-0.826987066,-1.473984983,-0.719386768,-0.712255891,1.262706646,1
0.518894514,-0.996861703,-0.710062467,-1.298080261,-1.336173415,1.092756974,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,1.380008646,0.305876054,-0.888567823,-0.680388429,0.730937602,-0.826987066,-1.473984983,1.062191311,-0.834144819,-0.025361569,1
0.455016209,-1.030666607,-0.725460087,-1.491794486,-2.583635646,1.099157193,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.888567823,-0.697669004,0.730937602,-0.826987066,-1.473984983,-0.796846684,-0.184070535,0.218327012,1
0.878209989,-0.96643729,-0.716654089,-1.690351567,-0.595458065,1.092756974,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.903327485,-0.697669004,0.730937602,-0.826987066,-1.473984983,-0.641926851,-0.184070535,-1.661556328,1
0.722506618,-1.003622684,-0.703470843,-1.377180236,-0.184072741,1.099157193,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.903327485,-0.697669004,0.730937602,-0.885037813,-1.473984983,-0.177167352,0.466003749,1.227893992,1
0.878209989,-0.996861703,-0.703470843,-1.202837433,-0.215120691,1.092756974,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.888567823,-0.697669004,0.730937602,-0.885037813,-1.473984983,0.016482439,0.466003749,0.322764976,1
0.526879303,-1.023905626,-0.718868463,-1.038180341,0.351504376,1.092756974,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,-3.350028492,-0.888567823,-0.697669004,0.730937602,-0.885037813,-1.473984983,0.287592147,0.994189105,1.541207882,1
1.129730822,-1.010383665,-0.718868463,-0.820251837,-0.060989802,1.092756974,-0.198257429,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.888567823,-0.697669004,0.666694514,-0.885037813,-1.473984983,0.248862188,0.91292982,0.322764976,1
0.738476194,-0.979959251,-0.70125647,-0.865451824,-0.658662817,1.099157193,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.888567823,-0.697669004,0.666694514,-0.885037813,-1.473984983,-0.8743066,0.466003749,-0.164612187,1
0.794369712,-1.017144645,-0.699067844,-1.13988031,-1.414902143,1.099157193,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.872332195,-0.713221522,0.666694514,-0.949538641,-1.473984983,-1.145416308,-0.468478034,-0.094986878,1
0.702544646,-1.023905626,-0.714465464,-1.306151686,-0.657553962,1.092756974,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-2.667798178,0.305876054,-0.888567823,-0.697669004,0.666694514,-0.949538641,-1.473984983,-0.951766517,-1.118552319,-0.129799532,1
0.602734793,-1.023905626,-0.705659468,-1.231894567,-0.659771673,1.099157193,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,2.133828328,-0.888567823,-0.697669004,0.602451422,-0.949538641,-1.473984983,-0.913036559,0.019077679,0.67089152,1
0.726499012,-1.017144645,-0.668581586,-1.188308866,-0.536688732,1.086356756,-1.379871874,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.888567823,-0.713221522,0.602451422,-1.014039469,-1.473984983,-0.835576642,0.059707322,-0.512738731,1
0.882202383,-1.030666607,-0.699067844,-1.170551729,-0.867127617,1.105557411,1.377228495,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.872332195,-0.713221522,0.602451422,-1.014039469,-1.473984983,-0.990496475,-1.199811604,-0.129799532,1
0.666613098,-1.030666607,-0.710062467,-1.076923186,0.246163121,1.092756974,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.888567823,-0.697669004,0.602451422,-1.014039469,-1.473984983,-1.145416308,-0.630996606,-0.860865276,1
0.754445771,-0.973198271,-0.70125647,-0.962308936,-0.759568651,1.099157193,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.872332195,-0.713221522,0.602451422,-1.014039469,-1.473984983,-0.835576642,-0.956033748,-1.000115894,1
0.806346895,-1.023905626,-0.694664846,-0.847694686,-0.344856762,1.099157193,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.888567823,-0.713221522,0.602451422,-1.014039469,-1.473984983,-0.951766517,-1.037293033,-0.89567793,1
0.997981814,-0.993481213,-0.70125647,-0.852537542,-1.072265851,1.099157193,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.888567823,-0.730502098,0.531784023,-1.014039469,-1.473984983,-0.8743066,0.344114821,-0.756427312,1
0.950073084,-1.003622684,-0.699067844,-0.996208925,-1.217525897,1.105557411,1.377228495,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.888567823,-0.713221522,0.531784023,-1.084990382,-1.473984983,-1.10668635,0.425374106,-0.094986878,1
0.922126325,-0.993481213,-0.675173209,-1.115666031,-0.665315949,1.099157193,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.888567823,-0.730502098,0.531784023,-1.084990382,-1.473984983,-0.835576642,0.466003749,-0.164612187,1
0.846270837,-1.017144645,-0.694664846,-1.115666031,-0.728520702,1.099157193,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,-3.350028492,-0.888567823,-0.713221522,0.467540935,-1.084990382,-1.473984983,-0.8743066,0.62852232,-0.234237495,1
0.770415347,-1.017144645,-0.699067844,-1.06562319,-0.096473172,1.092756974,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.872332195,-0.713221522,0.467540935,-1.149491214,-1.397243517,-0.990496475,0.506633392,-0.26905015,1
1.125738427,-1.010383665,-0.703470843,-0.942937514,-0.747371242,1.099157193,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.888567823,-0.730502098,0.467540935,-1.149491214,-1.397243517,-1.145416308,0.587892677,0.253139667,1
0.758438164,-1.017144645,-0.703470843,-0.952623225,-0.848277076,1.092756974,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.888567823,-0.730502098,0.467540935,-1.149491214,-1.334455044,-0.796846684,0.384744464,-1.383055093,1
1.097791668,-1.010383665,-0.699067844,-0.983294644,-0.944747489,1.099157193,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,-1.522076219,-0.888567823,-0.713221522,0.409722153,-1.149491214,-1.334455044,-0.680656809,-1.037293033,1.088643374,1
0.898171961,-1.017144645,-0.703470843,-1.10920889,-0.840515089,1.092756974,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,-3.350028492,-0.888567823,-0.713221522,0.409722153,-1.149491214,-1.334455044,-0.796846684,-0.630996606,-0.060174223,1
0.594750004,-1.017144645,-0.696853471,-1.094680323,-1.129926327,1.099157193,0.392549793,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.888567823,-0.713221522,0.409722153,-1.149491214,-1.334455044,1.720600601,-1.28107089,-0.338675459,1
0.986004632,-1.017144645,-0.696853471,-1.017194633,0.083161389,1.092756974,-0.986000394,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.872332195,-0.713221522,0.409722153,-1.207541961,-1.334455044,-0.603196893,-0.021551964,-1.90524491,1
0.858248019,-0.973198271,-0.710062467,-0.720166154,0.229530291,1.092756974,-0.789064651,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.872332195,-0.730502098,0.409722153,-1.207541961,-1.334455044,0.946001436,-0.915404105,1.332331955,1
0.714521829,-1.010383665,-0.692450472,-0.618466186,0.062093138,1.099157193,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,0.030739705,0.305876054,-0.888567823,-0.730502098,0.409722153,-1.207541961,-1.257713577,0.946001436,-0.305959463,-1.139366511,1
0.59075761,-0.973198271,-0.696853471,-0.608780475,-1.070048139,1.092756974,-0.592128909,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,2.133828328,-0.888567823,-0.730502098,0.345479065,-1.207541961,-1.18794861,0.403782021,-0.630996606,-0.164612187,1
0.59075761,-1.017144645,-0.694664846,-0.787966134,-1.544638215,1.099157193,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.872332195,-0.713221522,0.345479065,-1.207541961,-1.18794861,-1.10668635,-0.99666339,-0.373488113,1
0.658628311,-1.023905626,-0.699067844,-0.855766112,-0.990210557,1.105557411,1.180292758,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.872332195,-0.730502098,0.345479065,-1.207541961,-1.18794861,-0.8743066,-0.021551964,-0.164612187,1
0.754445771,-1.023905626,-0.703470843,-0.510309077,0.922564864,1.099157193,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,1.380008646,-3.350028492,-0.888567823,-0.730502098,0.281235973,-1.272042789,-1.18794861,-0.641926851,-0.874774462,-1.034928548,1
0.502924938,-1.003622684,-0.672984584,-0.23265202,1.312881935,1.099157193,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,0.030739705,-1.522076219,-0.872332195,-0.713221522,0.281235973,-1.272042789,-1.125160136,1.759330559,0.140966607,-0.303862804,1
1.037905756,-1.017144645,-0.699067844,-0.085752066,-0.007764746,1.099157193,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.678217621,1.380008646,-3.350028492,-0.872332195,-0.730502098,0.281235973,-1.272042789,-1.125160136,-0.758116726,-0.99666339,0.04426374,1
0.510909727,-0.96643729,-0.696853471,-0.129337767,-0.057663236,1.099157193,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.872332195,-0.713221522,0.281235973,-1.342993702,-1.125160136,-0.796846684,-0.305959463,1.193081337,1
1.029920967,-1.030666607,-0.659775589,-0.101894918,0.351504376,1.099157193,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,1.380008646,0.305876054,-0.872332195,-0.730502098,0.210568574,-1.342993702,-1.055395164,-0.641926851,0.466003749,1.193081337,1
0.818324077,-1.003622684,-0.637786344,0.019176473,0.576602006,1.099157193,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.692552142,-1.318529236,2.133828328,-0.872332195,-0.713221522,0.210568574,-1.342993702,-1.055395164,-0.758116726,-1.199811604,-0.860865276,1
0.826308865,-0.996861703,-0.670770211,0.015947902,-0.188508163,1.099157193,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,0.030739705,0.305876054,-0.857572533,-0.730502098,0.210568574,-1.342993702,-0.978653698,-0.758116726,-1.037293033,-1.174179166,1
0.92611872,-1.010383665,-0.694664846,-0.092209206,0.022174347,1.099157193,-0.001321687,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.662488476,-0.674731087,-0.692552142,-1.318529236,0.305876054,-0.872332195,-0.713221522,0.146325486,-1.342993702,-0.978653698,-0.564466935,-0.062181607,1.541207882,1
0.734483799,-1.030666607,-0.705659468,-0.200366316,-0.138609674,1.105557411,0.19561405,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.872332195,-0.730502098,0.146325486,-1.401044449,-0.90888873,1.139651228,-0.184070535,-0.651989349,1
0.37117593,-1.010383665,-0.699067844,-0.381166259,-0.606546617,1.099157193,-0.395193172,-0.217663555,-0.207938859,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.692552142,-1.318529236,-1.522076219,-0.872332195,-0.713221522,0.146325486,-1.401044449,-0.90888873,0.481241938,-0.874774462,1.088643374,1
1.129730822,1.447232836,1.135617861,-1.09952318,-1.951588116,1.175907783,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.388247823,-0.391527199,0.030739705,0.305876054,-1.109962751,-0.972430155,1.694583947,0.08247463,-0.77633529,0.016482439,-0.874774462,-0.89567793,1
0.798362106,1.433710875,0.976079973,-1.293237405,0.126406747,1.175907783,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.391527199,1.380008646,0.305876054,-1.109962751,-0.972430155,1.694583947,0.08247463,-0.706570318,0.016482439,-0.956033748,-0.443113422,1
1.065852515,1.453993817,1.00468659,-1.4030088,-1.325084862,1.175907783,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.378158756,-0.388247823,-0.391527199,1.380008646,0.305876054,-1.109962751,-0.98971073,1.694583947,0.140525377,-0.629828856,-0.835576642,-1.321700533,0.427202939,1
1.189616734,1.477657249,1.080619002,-1.183466011,-0.02107101,1.175907783,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.391527199,1.380008646,0.305876054,-1.093727122,-1.008719364,1.694583947,0.205026205,-0.629828856,0.403782021,-0.346589106,0.322764976,1
1.720605158,1.460754797,1.155444228,-0.692723306,1.011273289,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.391527199,0.030739705,0.305876054,-1.093727122,-1.008719364,1.694583947,0.275977118,-0.560063884,-1.029226433,0.587892677,-0.791239967,1
1.121746033,1.426949894,0.978294346,-0.45865195,-0.296067129,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.391527199,1.380008646,0.305876054,-1.07896746,-1.025999939,1.694583947,0.275977118,-0.490298916,-1.067956392,0.994189105,-0.89567793,1
0.510909727,1.433710875,0.767053413,-0.673351883,0.026609768,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.391527199,1.380008646,2.133828328,-1.109962751,-1.025999939,1.623916548,0.404978778,-0.490298916,1.410760935,0.384744464,1.05383072,1
0.670605493,1.352579106,0.665861692,-0.768594711,-1.539093939,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.391527199,0.030739705,-1.522076219,-1.109962751,-1.043280514,1.623916548,0.404978778,-0.490298916,0.055212397,-1.037293033,-0.756427312,1
0.650643522,1.345818125,0.751655792,-1.046251767,-3.164675832,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.391527199,1.380008646,0.305876054,-1.124722413,-1.043280514,1.623916548,0.463029525,-0.427510443,-0.099707436,0.262855535,-1.104553857,1
0.910149142,1.416808422,0.663647319,-1.251265989,-0.670860226,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.391527199,0.030739705,0.305876054,-1.109962751,-1.043280514,1.566097767,0.463029525,-0.427510443,0.093942355,0.953559462,0.04426374,1
0.534864092,1.447232836,0.954090729,-1.10920889,-0.099799738,1.169559599,-0.592128909,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.391527199,0.030739705,-1.522076219,-1.109962751,-1.076113608,1.566097767,0.527530353,-0.357745475,-0.177167352,2.050559817,1.332331955,1
0.267373683,1.366101067,0.782476782,-1.167323158,-0.149698227,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.391527199,-1.318529236,-1.522076219,-1.109962751,-1.076113608,1.566097767,0.598481266,-0.281004009,-0.44827706,2.09118946,-0.408300768,1
0.435054237,1.366101067,0.566832849,-1.496637341,-3.997426175,1.169559599,-0.592128909,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.391527199,0.030739705,0.305876054,-1.109962751,-1.076113608,1.566097767,0.598481266,-0.281004009,-0.564466935,2.131819103,-1.90524491,1
0.834293654,1.339057144,0.606434087,-1.990608617,-3.213465467,1.169559599,-0.592128909,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.391527199,0.030739705,-1.522076219,-1.109962751,-1.076113608,1.566097767,0.662982098,-0.211239037,-0.990496475,0.506633392,-1.000115894,1
0.498932544,1.383003519,0.850684636,-1.911508641,-0.469048558,1.169559599,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.391527199,1.380008646,0.305876054,-1.109962751,-1.076113608,1.566097767,0.727482926,-0.141474069,-0.060977478,0.019077679,-0.199424841,1
0.690567464,1.426949894,1.05422676,-1.756537261,-0.75735094,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.391527199,0.030739705,0.305876054,-1.109962751,-1.076113608,1.495430368,0.785533673,-0.078685596,0.016482439,-0.184070535,-0.617176695,1
1.249502647,1.477657249,1.15104123,-1.955094342,-0.714105583,1.169559599,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.391527199,1.380008646,0.305876054,-1.093727122,-1.076113608,1.495430368,0.785533673,-0.078685596,-0.913036559,-0.184070535,-0.26905015,1
1.213571099,1.447232836,1.153229855,-1.980922905,-1.73536133,1.175907783,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,0.030739705,2.133828328,-1.093727122,-1.058833032,1.495430368,0.850034501,-0.078685596,0.132672314,0.019077679,-1.940057564,1
1.113761246,1.453993817,0.778073783,-1.900208644,-1.890601074,1.163159381,-1.182936131,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.40586172,0.030739705,-1.522076219,-1.093727122,-1.076113608,1.495430368,0.920985413,-0.008920629,0.171402272,-0.143440892,-0.965303239,1
0.526879303,1.433710875,0.874888253,-1.969622908,-1.459256356,1.169559599,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.388247823,-0.40586172,1.380008646,0.305876054,-1.109962751,-1.058833032,1.437611587,0.920985413,0.067820838,0.171402272,-0.143440892,1.297519301,1
0.846270837,1.366101067,0.758273164,-1.772680113,0.301605887,1.175907783,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.40586172,-1.318529236,0.305876054,-1.109962751,-1.058833032,1.437611587,0.985486241,0.13758581,-0.913036559,0.344114821,1.123456028,1
1.32935053,1.433710875,1.036614766,-1.751694405,-1.389398471,1.182308002,1.377228495,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.40586172,2.729277588,2.133828328,-1.109962751,-1.043280514,1.437611587,1.049987073,0.207350778,-0.719386768,-0.671626248,-0.199424841,1
1.389236442,1.48441823,1.192831093,-1.524080191,-0.084275763,1.175907783,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.40586172,-1.318529236,2.133828328,-1.109962751,-1.043280514,1.437611587,1.049987073,0.207350778,-0.796846684,-0.021551964,1.123456028,1
0.682582676,1.447232836,0.982697345,-1.218980285,-0.888195868,1.175907783,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.40586172,-1.318529236,-1.522076219,-1.109962751,-1.043280514,1.373368499,1.108037821,0.207350778,-0.525736976,-0.10281125,-0.791239967,1
0.694559858,1.433710875,0.764864787,-0.952623225,-0.374795856,1.163159381,-1.379871874,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.40586172,-1.318529236,-1.522076219,-1.109962751,-1.025999939,1.373368499,1.108037821,0.270139251,0.674891729,-0.265329821,1.36714461,1
0.139617069,1.339057144,0.586633468,-0.967151792,0.100903074,1.163159381,-1.182936131,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.40586172,1.380008646,0.305876054,-1.109962751,-1.025999939,1.373368499,1.172538648,0.270139251,0.132672314,0.831670534,-0.025361569,1
0.37117593,1.271447337,0.518425614,-0.574880485,1.349474161,1.175907783,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.40586172,-1.318529236,0.305876054,-1.109962751,-1.025999939,1.373368499,1.172538648,0.270139251,1.333301019,-2.256182316,-0.477926077,1
0.758438164,1.139608212,0.465615381,-0.623309042,-0.781745758,1.163159381,-1.182936131,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.418762789,0.030739705,0.305876054,-1.124722413,-1.008719364,1.373368499,1.243489561,0.339904218,-0.835576642,1.075448391,-1.383055093,1
0.546841273,1.234261943,0.503027993,-0.786351848,-1.229723305,1.175907783,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.40586172,-2.667798178,0.305876054,-1.124722413,-1.008719364,1.309125407,1.243489561,0.416645685,0.132672314,-1.443589461,-0.477926077,1
0.451023814,1.376242538,0.760461789,-0.975223218,-0.803922864,1.163159381,-1.182936131,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.40586172,-2.667798178,0.305876054,-1.109962751,-1.008719364,1.244882319,1.307990389,0.416645685,0.597431812,1.969300531,-1.069741203,1
0.043799609,1.207218019,0.481038749,-0.91388038,0.908149745,1.175907783,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.418762789,-1.318529236,-1.522076219,-1.124722413,-1.008719364,1.244882319,1.372491221,0.556175624,0.597431812,1.969300531,1.262706646,1
0.335244384,0.93677879,0.344623041,-0.758909,0.119753615,1.169559599,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.418762789,0.030739705,0.305876054,-1.124722413,-1.008719364,1.244882319,1.372491221,0.556175624,-0.060977478,0.019077679,-1.174179166,1
-0.411333325,0.872549472,0.309399053,-0.528066215,0.09979422,1.175907783,0.786421272,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.418762789,-1.318529236,0.305876054,-1.124722413,-1.008719364,1.17421492,1.372491221,0.556175624,0.403782021,0.019077679,1.471582573,1
0.666613098,0.916495847,0.344623041,-0.350494841,-0.70523474,1.163159381,-0.986000394,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.403926011,-0.418762789,-1.318529236,0.305876054,-1.139482075,-0.98971073,1.17421492,1.436992049,0.618964097,-0.603196893,0.059707322,-0.26905015,1
0.914141537,1.031432521,0.410616522,-0.681423309,-0.382557843,1.175907783,0.786421272,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.403926011,-0.418762789,1.380008646,0.305876054,-1.109962751,-1.008719364,1.109971832,1.436992049,0.618964097,-0.060977478,0.791040891,-0.686802003,1
0.758438164,1.315393712,0.560241226,-0.79926613,-0.16078678,1.169559599,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.390344315,-0.41675362,-0.418762789,0.030739705,-1.522076219,-1.139482075,-0.98971073,1.109971832,1.436992049,0.688729065,1.759330559,-2.499960173,0.35757763,1
0.83030126,1.426949894,0.718646178,-0.521609074,1.364998136,1.175907783,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.41675362,-0.418762789,1.380008646,0.305876054,-1.109962751,-0.98971073,1.109971832,1.436992049,0.765470531,-0.022247519,-0.305959463,-1.417867747,1
1.117753639,1.453993817,0.907872119,-0.566809059,-0.583260656,1.175907783,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.41675362,-0.418762789,0.030739705,0.305876054,-1.109962751,-0.98971073,1.109971832,1.495042796,0.765470531,-0.8743066,-0.671626248,-0.512738731,1
1.265472223,1.48441823,1.074027378,-0.763751855,-0.68416649,1.175907783,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.41675362,-0.418762789,0.030739705,0.305876054,-1.093727122,-0.98971073,1.05215305,1.495042796,0.835235504,-0.913036559,0.587892677,1.019018065,1
0.85026323,1.453993817,0.995880592,-0.57003763,-0.076513776,1.175907783,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.41675362,-0.418762789,2.729277588,0.305876054,-1.093727122,-0.98971073,1.05215305,1.495042796,0.905000471,1.798060518,0.953559462,1.506395228,1
0.435054237,1.3897645,0.802277401,-0.771823281,-1.177607105,1.175907783,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.41675362,-0.418762789,0.030739705,0.305876054,-1.109962751,-0.98971073,1.05215305,1.495042796,0.905000471,-0.796846684,1.116078033,1.436769919,1
0.470985785,1.3897645,0.815460647,-0.754066144,0.064310849,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.41675362,-0.418762789,1.380008646,-1.522076219,-1.109962751,-0.98971073,1.05215305,1.565993709,0.967788944,-0.913036559,-0.834144819,-1.452680402,1
0.8023545,1.366101067,0.615240084,-0.744380433,-0.470157414,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.41675362,-0.418762789,1.380008646,-1.522076219,-1.109962751,-0.98971073,1.05215305,1.565993709,0.967788944,1.178381186,0.791040891,1.088643374,1
0.387145508,1.207218019,0.529445985,-0.607166189,-0.088711185,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.41675362,-0.418762789,0.030739705,0.305876054,-1.109962751,-0.972430155,0.987909958,1.565993709,0.967788944,-0.099707436,-0.021551964,-0.58236404,1
0.726499012,1.082139875,0.459023757,-0.457037665,-0.208467559,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.41675362,-0.418762789,0.030739705,0.305876054,-1.139482075,-0.98971073,0.987909958,1.565993709,0.967788944,0.636161771,0.669151963,1.193081337,1
0.678590281,1.082139875,0.448029135,-0.300451999,-1.911669325,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.41675362,-0.418762789,1.380008646,0.305876054,-1.124722413,-0.98971073,0.92366687,1.565993709,1.037553912,-0.951766517,-0.062181607,-1.034928548,1
0.974027449,1.257925375,0.516236989,-0.561966204,-1.926084444,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.41675362,-0.418762789,0.030739705,-1.522076219,-1.124722413,-0.98971073,0.92366687,1.565993709,1.114295378,-0.8743066,-0.834144819,-0.686802003,1
0.818324077,1.345818125,0.635040702,-0.510309077,0.396967444,1.163159381,-1.379871874,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.405237777,-0.41675362,-0.418762789,0.030739705,0.305876054,-1.124722413,-0.98971073,0.92366687,1.565993709,1.114295378,-0.835576642,-0.956033748,1.193081337,1
0.754445771,1.345818125,0.674641941,-0.358566267,-1.410466721,1.163159381,-0.986000394,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.418762789,-1.318529236,0.305876054,-1.109962751,-0.98971073,0.92366687,1.565993709,1.114295378,-0.951766517,0.587892677,1.436769919,1
1.437145173,1.345818125,0.696656933,-0.526451929,-1.175389395,1.163159381,-0.986000394,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.418762789,0.030739705,0.305876054,-1.109962751,-0.98971073,0.852999471,1.565993709,1.114295378,-0.796846684,-1.077922676,0.844954793,1
0.838286048,1.416808422,0.943096107,-0.676580454,-1.251900412,1.163159381,-0.789064651,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.418762789,0.030739705,0.305876054,-1.093727122,-0.98971073,0.852999471,1.565993709,1.114295378,-0.913036559,-0.184070535,-1.243804475,1
0.85026323,1.440471855,0.720860551,-0.831551834,-0.323788511,1.169559599,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.418762789,-1.318529236,-1.522076219,-1.109962751,-1.008719364,0.788756383,1.565993709,1.184060346,1.449490893,-0.062181607,-0.860865276,1
0.886194778,1.420188913,0.817675021,-0.946166084,-0.496769941,1.163159381,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.418762789,1.380008646,0.305876054,-1.109962751,-0.98971073,0.788756383,1.565993709,1.184060346,1.023461353,0.425374106,-0.89567793,1
0.550833668,1.416808422,0.709865929,-0.886437531,-0.928114659,1.169559599,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.418762789,0.030739705,0.305876054,-1.109962751,-0.98971073,0.788756383,1.565993709,1.253825318,-0.099707436,0.587892677,-0.129799532,1
0.726499012,1.345818125,0.560241226,-0.629766182,0.567731163,1.163159381,-0.592128909,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.418762789,1.380008646,0.305876054,-1.109962751,-0.98971073,0.788756383,1.565993709,1.253825318,0.636161771,-0.184070535,1.471582573,1
0.44703142,1.322154693,0.553649602,-0.363409123,0.419144551,1.163159381,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.418762789,1.380008646,0.305876054,-1.109962751,-0.98971073,0.730937602,1.565993709,1.253825318,0.326322105,0.872300177,-0.756427312,1
