-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
0.694559858,1.345818125,0.668050318,-0.298837714,0.326000704,1.163159381,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.418762789,1.380008646,0.305876054,-1.124722413,-1.008719364,0.730937602,1.565993709,1.253825318,-0.8743066,-2.337441602,1.436769919,1
0.594750004,1.352579106,0.65924432,-0.310137711,0.935871128,1.163159381,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.418762789,-1.318529236,-1.522076219,-1.124722413,-0.98971073,0.730937602,1.565993709,1.253825318,-0.913036559,-0.956033748,-0.443113422,1
1.017943785,1.328915673,0.564644224,-0.164852041,0.664201575,1.163159381,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.418762789,0.030739705,0.305876054,-1.109962751,-1.008719364,0.730937602,1.565993709,1.253825318,-0.913036559,-0.305959463,-0.477926077,1
0.379160719,1.332296163,0.575638846,-0.15516633,-0.082058053,1.169559599,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.418762789,1.380008646,2.133828328,-1.139482075,-1.008719364,0.666694514,1.565993709,1.253825318,0.365052063,-0.143440892,1.158268683,1
0.195510587,1.281588808,0.529445985,-0.088980637,2.993906596,1.163159381,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.418762789,1.380008646,0.305876054,-1.124722413,-1.008719364,0.666694514,1.565993709,1.253825318,0.287592147,-0.021551964,1.262706646,1
0.155586646,1.105803309,0.463426756,0.103119304,-0.401408384,1.163159381,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.418762789,0.030739705,2.133828328,-1.124722413,-1.008719364,0.602451422,1.565993709,1.253825318,-0.409547102,1.847411603,1.262706646,1
0.455016209,1.088900856,0.430417141,0.090205022,0.511179542,1.175907783,1.574164237,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.418762789,0.030739705,-3.350028492,-1.109962751,-0.98971073,0.602451422,1.565993709,1.253825318,-0.758116726,-0.509107677,0.601266212,1
1.101784063,1.132847231,0.456835132,0.122490726,0.588799414,1.163159381,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.418762789,0.030739705,0.305876054,-1.109962751,-1.008719364,0.602451422,1.565993709,1.253825318,0.287592147,-1.565478389,-0.651989349,1
0.522886909,1.220739981,0.507430992,0.030476469,0.85492469,1.163159381,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.418762789,0.030739705,0.305876054,-1.139482075,-1.008719364,0.531784023,1.495042796,1.253825318,-1.067956392,-2.946886243,-0.26905015,1
0.922126325,1.139608212,0.47663575,0.112805016,1.169839599,1.163159381,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.418762789,-1.318529236,-1.522076219,-1.139482075,-1.008719364,0.467540935,1.495042796,1.253825318,-0.758116726,-0.224700178,1.262706646,1
0.538856486,1.088900856,0.439223138,0.245176403,1.267418868,1.169559599,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.434530762,-1.318529236,0.305876054,-1.139482075,-1.008719364,0.467540935,1.495042796,1.253825318,0.132672314,-0.021551964,-0.965303239,1
0.482962968,1.176793606,0.47663575,0.580947726,0.815005898,1.163159381,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.41675362,-0.418762789,1.380008646,0.305876054,-1.124722413,-0.98971073,0.467540935,1.436992049,1.316613791,0.403782021,0.384744464,-1.20899182,1
0.670605493,1.132847231,0.485441748,0.760133385,1.458141982,1.169559599,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.418762789,-1.318529236,-1.522076219,-1.124722413,-1.008719364,0.467540935,1.436992049,1.253825318,1.681870643,0.669151963,0.496828248,1
0.279350866,0.909734866,0.357806289,0.887661917,0.54222749,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.418762789,0.030739705,-1.522076219,-1.139482075,-0.98971073,0.467540935,1.436992049,1.253825318,0.287592147,-1.037293033,-1.069741203,1
0.482962968,0.862408002,0.313802051,0.664890557,0.33154498,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.418762789,-1.318529236,0.305876054,-1.139482075,-0.98971073,0.409722153,1.436992049,1.253825318,0.674891729,1.928670889,0.35757763,1
0.834293654,0.865788492,0.309399053,0.75529053,1.346147595,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.418762789,-1.318529236,0.305876054,-1.124722413,-0.98971073,0.409722153,1.436992049,1.253825318,-1.145416308,1.888041246,1.193081337,1
0.203495376,0.855647021,0.294001433,0.929633333,0.589908269,1.163159381,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.434530762,1.380008646,0.305876054,-1.109962751,-0.98971073,0.409722153,1.436992049,1.253825318,-0.8743066,-1.321700533,1.506395228,1
0.423077055,0.696763973,0.213717519,1.055547579,0.796155358,1.163159381,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.434530762,0.030739705,0.305876054,-1.109962751,-0.98971073,0.409722153,1.372491221,1.253825318,-0.758116726,-1.402959818,1.436769919,1
-0.083957003,0.433085725,0.035511947,0.790804805,-0.756242085,1.163159381,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.418762789,0.030739705,0.305876054,-1.109962751,-0.98971073,0.345479065,1.372491221,1.253825318,-0.796846684,2.009930174,1.193081337,1
0.115662704,0.206592869,-0.094312137,0.753676245,1.102199425,1.175907783,1.574164237,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.434530762,1.380008646,0.305876054,-1.109962751,-0.98971073,0.345479065,1.372491221,1.253825318,-0.796846684,1.928670889,-0.89567793,1
-0.063995033,0.105178158,-0.164734365,0.711704829,-0.195161295,1.163159381,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.434530762,0.030739705,0.305876054,-1.109962751,-0.972430155,0.281235973,1.372491221,1.253825318,-0.951766517,1.928670889,-0.686802003,1
0.123647493,0.040948841,-0.199932604,0.553504878,-0.531144456,1.163159381,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.434530762,1.380008646,0.305876054,-1.124722413,-0.98971073,0.281235973,1.307990389,1.253825318,-0.913036559,1.441115176,-0.303862804,1
0.666613098,0.061231783,-0.186723609,0.482476329,1.205322969,1.163159381,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.434530762,0.030739705,0.305876054,-1.139482075,-0.98971073,0.210568574,1.307990389,1.253825318,0.674891729,0.425374106,-1.139366511,1
0.702544646,0.199831888,-0.109709758,0.511533462,-0.565518971,1.163159381,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.434530762,-1.318529236,0.305876054,-1.124722413,-0.972430155,0.210568574,1.243489561,1.253825318,1.449490893,0.222225893,1.227893992,1
0.626689157,0.331671013,-0.028318657,0.238719262,0.47126075,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.417423336,-0.432431809,-0.434530762,0.030739705,0.305876054,-1.109962751,-0.98971073,0.146325486,1.243489561,1.184060346,-1.029226433,0.791040891,1.05383072,1
0.85026323,0.500695532,0.083919182,0.443733484,0.019956637,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.434530762,0.030739705,0.305876054,-1.109962751,-0.98971073,0.146325486,1.243489561,1.184060346,0.055212397,-0.956033748,-0.234237495,1
0.518894514,0.710285935,0.200508523,0.367862078,-0.881542736,1.175907783,1.377228495,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.434530762,0.030739705,0.305876054,-1.124722413,-0.98971073,0.146325486,1.243489561,1.184060346,0.674891729,-0.143440892,0.253139667,1
0.8023545,0.76099329,0.235732511,0.119262156,-0.294958273,1.175907783,0.983357015,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.434530762,0.030739705,0.305876054,-1.109962751,-0.98971073,0.088506705,1.243489561,1.114295378,1.100921269,-0.99666339,0.079076395,1
0.810339289,0.811700646,0.274200814,-0.227809165,-1.17649825,1.175907783,0.786421272,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.434530762,0.030739705,0.305876054,-1.124722413,-0.98971073,0.088506705,1.172538648,1.114295378,1.255841102,-0.468478034,0.04426374,1
0.482962968,0.835364078,0.294001433,-0.361794837,-0.279434299,1.175907783,0.786421272,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.434530762,-1.318529236,0.305876054,-1.124722413,-0.98971073,0.024263617,1.172538648,1.114295378,0.132672314,1.684893032,-0.164612187,1
0.474978179,0.855647021,0.294001433,-0.489323369,-0.831644247,1.169559599,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,-1.318529236,0.305876054,-1.109962751,-0.98971073,0.024263617,1.172538648,1.114295378,-0.680656809,0.953559462,-0.965303239,1
0.993989421,0.957061732,0.357806289,-0.555509063,-0.531144456,1.175907783,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,0.030739705,0.305876054,-1.124722413,-0.98971073,-0.039979475,1.108037821,1.114295378,-1.339066099,-0.834144819,-0.26905015,1
0.993989421,1.011149578,0.3996219,-0.632994753,0.146366143,1.175907783,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,1.380008646,0.305876054,-1.109962751,-0.98971073,-0.039979475,1.108037821,1.114295378,0.752351645,-0.184070535,-0.408300768,1
0.347221566,1.082139875,0.443626136,-0.427980531,0.635371337,1.175907783,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,-1.318529236,0.305876054,-1.124722413,-0.98971073,-0.039979475,1.108037821,1.037553912,0.287592147,-0.99666339,-1.174179166,1
0.347221566,1.105803309,0.441437511,-0.179380608,0.144148432,1.175907783,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,0.030739705,0.305876054,-1.109962751,-0.98971073,-0.110646874,1.108037821,1.037553912,0.403782021,0.059707322,-0.234237495,1
0.638666339,1.12608625,0.452432133,-0.26655201,-1.620040377,1.175907783,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,-1.318529236,0.305876054,-1.109962751,-0.98971073,-0.110646874,1.108037821,1.037553912,0.442511979,0.100336964,-0.791239967,1
1.125738427,1.139608212,0.472232753,-0.363409123,-0.319353091,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,0.030739705,0.305876054,-1.109962751,-0.98971073,-0.174889962,1.049987073,0.967788944,-0.835576642,-0.265329821,-1.243804475,1
0.750453377,1.12608625,0.452432133,-0.402151967,-0.793943166,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,0.030739705,0.305876054,-1.109962751,-0.98971073,-0.174889962,1.049987073,0.967788944,0.791081604,-1.28107089,-0.199424841,1
0.666613098,1.031432521,0.426014142,-0.171309182,1.204214115,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,1.380008646,0.305876054,-1.109962751,-0.98971073,-0.232708744,1.049987073,0.967788944,1.255841102,0.750411249,0.183514358,1
0.70653704,0.93677879,0.362209286,0.117647871,0.151910419,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,0.030739705,0.305876054,-1.109962751,-0.98971073,-0.232708744,0.985486241,0.967788944,-1.300336141,-0.671626248,-0.721614658,1
0.283343259,0.950300751,0.373229657,-0.118037771,-0.677513358,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,0.030739705,-1.522076219,-1.124722413,-0.972430155,-0.232708744,0.985486241,0.967788944,-0.8743066,-0.834144819,1.193081337,1
0.435054237,0.994247126,0.395218901,-0.122880626,-0.958053753,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,1.380008646,0.305876054,-1.139482075,-0.98971073,-0.232708744,0.985486241,0.905000471,1.217111144,0.750411249,1.262706646,1
0.30330523,0.93677879,0.355617664,-0.260094869,0.707446933,1.163159381,-1.576807616,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,-1.318529236,-1.522076219,-1.124722413,-0.972430155,-0.296951832,0.985486241,0.905000471,-1.184146266,-0.834144819,1.436769919,1
1.077829698,1.001008107,0.390815903,-0.103509204,1.146553638,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,0.030739705,0.305876054,-1.124722413,-0.972430155,-0.296951832,0.920985413,0.905000471,-0.951766517,-0.265329821,-0.721614658,1
0.770415347,1.207218019,0.474421377,0.075676455,-0.204032138,1.169559599,-0.592128909,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,1.380008646,-1.522076219,-1.139482075,-0.972430155,-0.361194924,0.920985413,0.905000471,-0.487007018,0.669151963,-0.060174223,1
1.173647158,1.416808422,0.804466025,-0.016337802,-0.159677925,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,1.380008646,0.305876054,-1.124722413,-0.98971073,-0.361194924,0.920985413,0.905000471,0.442511979,0.750411249,1.227893992,1
0.566803245,1.470896268,0.945284732,0.104733589,2.604698379,1.169559599,-0.592128909,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,1.380008646,0.305876054,-1.109962751,-0.98971073,-0.361194924,0.920985413,0.905000471,1.643140685,-0.99666339,1.506395228,1
1.101784063,1.470896268,0.79125703,0.053076462,-0.105344014,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,2.729277588,0.305876054,-1.109962751,-0.98971073,-0.431862323,0.850034501,0.835235504,-0.835576642,1.075448391,1.227893992,1
0.806346895,1.460754797,0.855061885,-0.001809235,-1.160974276,1.169559599,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.447431831,0.030739705,-1.522076219,-1.124722413,-0.98971073,-0.431862323,0.850034501,0.835235504,1.255841102,0.91292982,-0.58236404,1
0.702544646,1.477657249,0.93429011,-0.174537753,-1.090007536,1.175907783,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.432431809,-0.447431831,1.380008646,0.305876054,-1.109962751,-0.98971073,-0.496105411,0.785533673,0.835235504,0.442511979,0.791040891,0.009451086,1
0.902164355,1.453993817,1.013492587,-0.284309147,0.280537636,1.175907783,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.447431831,-1.318529236,0.305876054,-1.109962751,-0.972430155,-0.496105411,0.785533673,0.765470531,-0.641926851,0.303485178,-0.060174223,1
1.049882939,1.453993817,0.971676974,-0.553894778,-0.062098657,1.169559599,-0.592128909,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.447431831,2.729277588,0.305876054,-1.109962751,-0.98971073,-0.496105411,0.785533673,0.765470531,1.449490893,-1.484219104,1.332331955,1
1.049882939,1.447232836,0.879265503,-0.452194809,-1.473671475,1.163159381,-1.576807616,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.447431831,1.380008646,0.305876054,-1.124722413,-1.008719364,-0.553924192,0.727482926,0.765470531,-1.339066099,0.872300177,-0.930490585,1
0.986004632,1.460754797,0.835261267,-0.605551905,-1.33506456,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.447431831,-1.318529236,0.305876054,-1.109962751,-1.008719364,-0.553924192,0.727482926,0.765470531,1.836790476,-0.54973732,0.844954793,1
0.750453377,1.447232836,0.778073783,-0.754066144,0.425797683,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.447431831,1.380008646,0.305876054,-1.109962751,-1.008719364,-0.553924192,0.727482926,0.765470531,0.21013223,0.709781606,-0.826052621,1
0.778400136,1.477657249,1.067410006,-0.879980391,-1.476998041,1.182308002,1.180292758,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.447431831,0.030739705,0.305876054,-1.109962751,-1.025999939,-0.61816728,0.727482926,0.765470531,-0.913036559,1.237966962,0.566453557,1
0.938095902,1.453993817,1.034426141,-0.80572327,1.007946723,1.169559599,-0.592128909,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.447431831,0.030739705,-1.522076219,-1.109962751,-1.043280514,-0.61816728,0.727482926,0.688729065,-0.796846684,0.18159625,1.436769919,1
1.077829698,1.477657249,1.157632853,-0.558737633,0.025500913,1.175907783,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.447431831,1.380008646,-1.522076219,-1.109962751,-1.043280514,-0.61816728,0.727482926,0.688729065,-1.067956392,0.303485178,-0.930490585,1
1.401213625,1.453993817,1.15104123,-0.484480514,-0.627614869,1.169559599,-0.592128909,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.447431831,0.030739705,-1.522076219,-1.109962751,-1.043280514,-0.682410372,0.662982098,0.688729065,0.132672314,0.953559462,-1.174179166,1
1.26147983,1.447232836,1.096016623,-0.657209031,-0.687493055,1.175907783,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.447431831,-1.318529236,-1.522076219,-1.093727122,-1.043280514,-0.682410372,0.662982098,0.688729065,0.171402272,-0.956033748,-0.129799532,1
1.189616734,1.460754797,1.052012387,-0.754066144,-0.357054171,1.169559599,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.447431831,0.030739705,0.305876054,-1.109962751,-1.043280514,-0.753077767,0.598481266,0.618964097,0.171402272,1.116078033,0.04426374,1
1.197601523,1.477657249,1.05422676,-0.792808989,0.464607619,1.169559599,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.447431831,0.030739705,0.305876054,-1.109962751,-1.043280514,-0.817320859,0.598481266,0.618964097,-1.222876225,1.116078033,1.332331955,1
0.942088296,1.453993817,1.05422676,-0.71855187,-1.427099552,1.163159381,-1.379871874,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.447431831,0.030739705,2.133828328,-1.109962751,-1.058833032,-0.817320859,0.598481266,0.618964097,-0.913036559,-0.915404105,-0.617176695,1
0.722506618,1.453993817,1.060818383,-0.770208996,-1.659959168,1.175907783,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.447431831,0.030739705,0.305876054,-1.093727122,-1.076113608,-0.817320859,0.598481266,0.618964097,-0.951766517,-0.062181607,-1.348242438,1
1.045890545,1.453993817,0.894688872,-0.758909,-0.064316368,1.182308002,1.574164237,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.446684707,-0.447431831,0.030739705,-1.522076219,-1.109962751,-1.058833032,-0.875139641,0.527530353,0.556175624,-0.796846684,-0.99666339,-2.009682873,1
0.986004632,1.470896268,1.107036993,-0.997823211,-0.885978157,1.169559599,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.447431831,4.078546529,0.305876054,-1.109962751,-1.076113608,-0.875139641,0.527530353,0.556175624,-0.913036559,-1.037293033,-0.164612187,1
1.201593917,1.460754797,1.009089588,-1.013966063,0.240618844,1.163159381,-0.986000394,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.446684707,-0.447431831,0.030739705,-1.522076219,-1.109962751,-1.076113608,-0.875139641,0.463029525,0.556175624,1.410760935,0.506633392,0.218327012,1
1.057867726,1.470896268,1.212631712,-0.613623331,0.125297891,1.169559599,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.432316798,-0.459512316,-0.447431831,1.380008646,2.133828328,-1.093727122,-1.076113608,-0.939382729,0.463029525,0.556175624,-1.029226433,-1.28107089,-0.965303239,1
1.141708005,1.477657249,1.203825715,-0.510309077,0.308259018,1.169559599,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.447431831,-1.318529236,0.305876054,-1.093727122,-1.076113608,-0.939382729,0.463029525,0.556175624,0.597431812,0.669151963,0.810142138,1
1.037905756,1.460754797,1.26325332,-0.678194739,-1.600080981,1.175907783,0.786421272,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.463199805,0.030739705,0.305876054,-1.093727122,-1.058833032,-1.003625817,0.463029525,0.486410657,-0.913036559,-0.590366963,-0.512738731,1
1.892278106,1.453993817,1.184025096,-1.10275175,-2.787665024,1.163159381,-1.182936131,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.463199805,0.030739705,-3.350028492,-1.093727122,-1.043280514,-1.003625817,0.404978778,0.486410657,-0.913036559,-0.387218749,-0.547551386,1
1.497031085,1.447232836,1.267656319,-1.406237369,-1.461474066,1.175907783,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.463199805,-1.318529236,-1.522076219,-1.093727122,-1.043280514,-1.074293216,0.404978778,0.416645685,1.488220852,0.344114821,1.262706646,1
1.009958997,1.440471855,1.236835329,-1.4901802,-0.005547036,1.175907783,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.463199805,-1.318529236,-1.522076219,-1.093727122,-1.025999939,-1.074293216,0.404978778,0.416645685,-0.796846684,-0.224700178,-0.756427312,1
1.385244049,1.453993817,1.219249084,-1.328751679,0.85492469,1.175907783,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.463199805,1.380008646,0.305876054,-1.093727122,-1.008719364,-1.138536308,0.404978778,0.416645685,-1.184146266,-0.021551964,1.436769919,1
1.513000661,1.460754797,1.210443087,-0.899351813,-0.523382469,1.175907783,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.463199805,-1.318529236,-1.522076219,-1.093727122,-1.008719364,-1.138536308,0.34047795,0.416645685,0.326322105,0.91292982,-0.443113422,1
0.698552252,1.470896268,1.153229855,-0.736309006,-0.523382469,1.175907783,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.463199805,0.030739705,0.305876054,-1.093727122,-1.008719364,-1.196355089,0.34047795,0.416645685,1.604410726,-0.834144819,1.436769919,1
1.401213625,1.453993817,1.137832234,-0.781508993,-0.482354822,1.175907783,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.463199805,0.030739705,-1.522076219,-1.093727122,-1.008719364,-1.196355089,0.275977118,0.339904218,1.372030977,0.831670534,-0.060174223,1
0.962050267,1.453993817,1.111439992,-0.894508958,-0.156351359,1.163159381,-1.182936131,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.445856308,-0.459512316,-0.463199805,1.380008646,0.305876054,-1.093727122,-1.008719364,-1.196355089,0.275977118,0.339904218,-0.525736976,-2.337441602,-1.52230571,1
0.906156748,1.453993817,1.087236374,-0.734694721,-1.21198162,1.175907783,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,-1.318529236,-1.522076219,-1.093727122,-1.008719364,-1.196355089,0.275977118,0.339904218,-0.913036559,-0.671626248,0.914580102,1
0.754445771,1.460754797,1.096016623,-0.930023232,-1.243029569,1.175907783,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,-1.318529236,0.305876054,-1.093727122,-0.98971073,-1.260598177,0.275977118,0.270139251,-0.293357227,-1.159181961,-1.417867747,1
1.033913362,1.470896268,1.085022001,-1.075308901,-0.761786361,1.175907783,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,-1.318529236,-1.522076219,-1.109962751,-0.98971073,-1.331265576,0.205026205,0.270139251,-0.022247519,-1.606108032,-0.129799532,1
1.221555888,1.477657249,1.203825715,-1.126966028,0.283864202,1.163159381,-1.379871874,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,1.380008646,0.305876054,-1.109962751,-0.98971073,-1.331265576,0.205026205,0.270139251,-0.099707436,-0.265329821,0.35757763,1
1.792468253,1.460754797,1.245641326,-0.878366105,-0.80724943,1.175907783,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,1.380008646,0.305876054,-1.093727122,-0.98971073,-1.331265576,0.140525377,0.270139251,0.442511979,-0.305959463,1.471582573,1
1.920224866,1.453993817,1.342455796,-0.629766182,0.269449082,1.182308002,1.574164237,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,1.380008646,0.305876054,-1.093727122,-0.98971073,-1.331265576,0.140525377,0.207350778,0.403782021,0.791040891,-1.278617129,1
1.44512996,1.453993817,1.206040088,-0.662051887,0.044351453,1.175907783,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,-1.318529236,0.305876054,-1.109962751,-0.98971073,-1.389084357,0.140525377,0.207350778,-0.835576642,0.303485178,0.183514358,1
1.493038691,1.440471855,1.06962438,-0.684651879,-0.797269731,1.163159381,-1.182936131,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,1.380008646,2.133828328,-1.093727122,-0.98971073,-1.459751756,0.08247463,0.207350778,0.365052063,-0.387218749,-0.443113422,1
1.165662369,1.477657249,1.219249084,-0.797651844,-2.08797732,1.163159381,-0.986000394,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,2.729277588,0.305876054,-1.093727122,-0.98971073,-1.459751756,0.08247463,0.207350778,0.21013223,0.91292982,-1.000115894,1
1.085814485,1.453993817,1.159821479,-0.705637588,0.263904806,1.169559599,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,1.380008646,0.305876054,-1.093727122,-0.98971073,-1.459751756,0.08247463,0.13758581,0.984731395,-0.834144819,1.019018065,1
1.544939815,1.477657249,1.208228714,-0.715323299,-1.076701271,1.163159381,-0.592128909,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,0.030739705,0.305876054,-1.093727122,-0.98971073,-1.459751756,0.08247463,0.13758581,0.674891729,-1.606108032,0.322764976,1
1.736574735,1.470896268,1.258850322,-0.87352325,-1.443732381,1.163159381,-0.592128909,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,1.380008646,0.305876054,-1.093727122,-0.98971073,-1.459751756,0.017973802,0.067820838,1.565680768,0.140966607,-0.547551386,1
1.157677581,1.477657249,1.307257557,-0.649137606,1.947147177,1.163159381,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,0.030739705,0.305876054,-1.093727122,-0.98971073,-1.517570538,-0.04652703,0.067820838,1.52695081,-0.224700178,-0.060174223,1
1.469084326,1.460754797,1.27865094,-0.198752031,-0.136391964,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,-1.318529236,0.305876054,-1.093727122,-1.008719364,-1.517570538,-0.04652703,0.067820838,1.720600601,0.547263035,1.576020536,1
1.840376983,1.453993817,1.309446182,-0.326280562,0.704120367,1.137558505,-2.561486318,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,1.380008646,0.305876054,-1.109962751,-1.025999939,-1.517570538,-0.04652703,-0.008920629,0.248862188,-1.484219104,-0.303862804,1
1.477069114,1.447232836,1.29845156,-0.190680604,-0.857147919,1.137558505,-1.773743353,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,0.030739705,-1.522076219,-1.093727122,-1.025999939,-1.517570538,-0.117477943,-0.008920629,-1.067956392,-2.093663745,-0.512738731,1
1.596840938,1.440471855,1.230243705,-0.308523426,-0.681948779,1.137558505,-1.379871874,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,0.030739705,0.305876054,-1.093727122,-1.043280514,-1.517570538,-0.181978771,-0.008920629,-0.913036559,-0.021551964,-0.025361569,1
1.812430223,1.470896268,1.280839565,-0.277852006,0.205135474,1.137558505,-0.986000394,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,0.030739705,-1.522076219,-1.093727122,-1.043280514,-1.581813626,-0.181978771,-0.078685596,-0.835576642,0.750411249,1.506395228,1
1.153685187,1.453993817,1.239049703,-0.297223428,-0.327115077,1.137558505,-0.592128909,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,-1.318529236,-3.350028492,-1.093727122,-1.043280514,-1.581813626,-0.181978771,-0.078685596,-1.029226433,0.547263035,1.401957264,1
0.722506618,1.447232836,1.100419621,-0.161623471,-0.129738831,1.137558505,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,0.030739705,-3.350028492,-1.093727122,-1.058833032,-1.581813626,-0.240029518,-0.078685596,-1.067956392,1.075448391,-0.025361569,1
0.806346895,1.470896268,1.102633995,-0.373094834,-1.82517861,1.131158286,-1.182936131,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,0.030739705,-1.522076219,-1.093727122,-1.058833032,-1.581813626,-0.240029518,-0.141474069,0.287592147,-0.712255891,1.05383072,1
1.317373348,1.440471855,1.076216003,-0.695951876,-0.622070592,1.137558505,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,1.380008646,0.305876054,-1.093727122,-1.058833032,-1.581813626,-0.240029518,-0.141474069,-0.680656809,0.18159625,-0.164612187,1
1.26147983,1.447232836,1.074027378,-0.804108986,1.281833987,1.137558505,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,-1.318529236,-3.350028492,-1.093727122,-1.076113608,-1.517570538,-0.240029518,-0.141474069,0.287592147,0.100336964,-0.303862804,1
1.009958997,1.470896268,1.060818383,-0.852537542,-2.917401097,1.137558505,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,0.030739705,0.305876054,-1.109962751,-1.076113608,-1.517570538,-0.304530346,-0.211239037,0.132672314,-1.606108032,-1.731181637,1
1.069844909,1.48441823,1.067410006,-1.030108916,-0.875998459,1.163159381,2.361907202,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,0.030739705,-1.522076219,-1.093727122,-1.076113608,-1.517570538,-0.369031178,-0.211239037,-1.145416308,-0.265329821,1.506395228,1
1.097791668,1.460754797,1.078430377,-1.212523145,-0.874889604,1.163159381,1.77109998,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,1.380008646,0.305876054,-1.093727122,-1.076113608,-1.517570538,-0.369031178,-0.281004009,-0.796846684,1.197337319,1.123456028,1
0.934103508,1.460754797,1.118031615,-1.267408842,0.095358798,1.163159381,1.377228495,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.463199805,-1.318529236,-1.522076219,-1.093727122,-1.076113608,-1.517570538,-0.369031178,-0.281004009,0.984731395,-0.793515177,-1.278617129,1
0.982012238,1.453993817,1.188428094,-1.023651774,-0.966924595,1.169559599,1.968035717,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,-1.318529236,0.305876054,-1.093727122,-1.058833032,-1.517570538,-0.369031178,-0.281004009,0.171402272,0.791040891,-1.069741203,1
1.073837304,1.470896268,0.967299725,-0.808951841,-0.252821771,1.163159381,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.459512316,-0.463199805,0.030739705,-1.522076219,-1.093727122,-1.076113608,-1.517570538,-0.439982091,-0.357745475,-0.990496475,0.91292982,-0.930490585,1
0.678590281,1.470896268,0.899066123,-0.713709013,0.769542831,1.163159381,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.463199805,0.030739705,-1.522076219,-1.109962751,-1.076113608,-1.459751756,-0.504482918,-0.357745475,-0.758116726,-0.305959463,-1.000115894,1
0.678590281,1.470896268,0.899066123,-0.883208961,-0.359271881,1.163159381,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.463199805,0.030739705,0.305876054,-1.109962751,-1.076113608,-1.459751756,-0.504482918,-0.427510443,0.171402272,0.587892677,-1.313429784,1
0.930111114,1.453993817,0.795660029,-0.783123278,-2.013684014,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.463199805,1.380008646,0.305876054,-1.109962751,-1.043280514,-1.459751756,-0.504482918,-0.427510443,-0.796846684,0.831670534,-0.373488113,1
0.92611872,1.460754797,0.960682353,-1.026880345,-1.697660248,1.137558505,-2.758422061,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.463199805,1.380008646,0.305876054,-1.109962751,-1.043280514,-1.459751756,-0.562533666,-0.427510443,-0.177167352,-0.630996606,-0.965303239,1
0.846270837,1.416808422,0.813272022,-1.101137464,0.1374953,1.137558505,-1.970679096,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.463199805,0.030739705,0.305876054,-1.109962751,-1.043280514,-1.389084357,-0.562533666,-0.490298916,0.248862188,0.91292982,-0.443113422,1
1.437145173,1.420188913,0.802277401,-1.047866053,-0.920352672,1.137558505,-1.576807616,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.463199805,1.380008646,0.305876054,-1.109962751,-1.025999939,-1.331265576,-0.562533666,-0.490298916,-0.951766517,1.197337319,1.123456028,1
1.101784063,1.440471855,0.841878639,-0.888051817,-1.805219214,1.163159381,1.180292758,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.463199805,2.729277588,2.133828328,-1.109962751,-1.025999939,-1.331265576,-0.562533666,-0.490298916,1.488220852,-0.305959463,1.297519301,1
1.249502647,1.48441823,1.02340577,-0.976837503,-0.7385004,1.163159381,0.983357015,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.458041868,-0.475190505,-0.463199805,-1.318529236,0.305876054,-1.109962751,-1.008719364,-1.331265576,-0.627034493,-0.560063884,-0.564466935,-0.224700178,-0.164612187,1
0.646651128,1.433710875,0.848470263,-1.156023162,-0.7906166,1.163159381,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.475190505,-0.463199805,1.380008646,0.305876054,-1.109962751,-1.008719364,-1.260598177,-0.691535326,-0.560063884,0.752351645,-0.793515177,-1.696368983,1
0.359198749,1.426949894,0.870485254,-1.380408806,-2.153399784,1.137558505,-2.167614838,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.475190505,-0.463199805,-1.318529236,-1.522076219,-1.109962751,-0.98971073,-1.196355089,-0.691535326,-0.629828856,0.907271478,0.100336964,0.04426374,1
0.83030126,1.460754797,0.852873261,-1.469194493,-1.372765641,1.163159381,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.475190505,-0.463199805,0.030739705,0.305876054,-1.109962751,-0.98971073,-1.196355089,-0.691535326,-0.629828856,-0.603196893,0.140966607,-0.234237495,1
0.630681552,1.403286461,0.786854032,-1.37233738,-1.330629139,1.163159381,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.475190505,-0.463199805,0.030739705,0.305876054,-1.109962751,-0.98971073,-1.196355089,-0.691535326,-0.629828856,-0.215897311,-0.712255891,-1.139366511,1
0.766422953,1.345818125,0.742849796,-1.464351637,-0.547777286,1.163159381,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.475190505,-0.477534326,1.380008646,2.133828328,-1.124722413,-0.98971073,-1.138536308,-0.762486234,-0.706570318,-0.835576642,-0.671626248,1.401957264,1
1.181631946,1.345818125,0.764864787,-1.385251662,-0.735173834,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.475190505,-0.463199805,0.030739705,0.305876054,-1.109962751,-0.98971073,-1.138536308,-0.826987066,-0.77633529,1.488220852,0.872300177,1.297519301,1
0.674597887,1.372862047,0.584444842,-1.323908824,-1.225287884,1.169559599,0.983357015,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.475190505,-0.463199805,-1.318529236,-5.177980765,-1.109962751,-0.98971073,-1.138536308,-0.826987066,-0.77633529,0.674891729,0.91292982,1.401957264,1
0.634673946,1.352579106,0.714268927,-1.06239462,-0.622070592,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.475190505,-0.477534326,0.030739705,0.305876054,-1.109962751,-0.972430155,-1.074293216,-0.826987066,-0.77633529,-0.951766517,0.587892677,0.287952321,1
0.586765215,1.315393712,0.529445985,-1.075308901,-2.744419667,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.475190505,-0.477534326,1.380008646,0.305876054,-1.109962751,-0.98971073,-1.003625817,-0.826987066,-0.839123763,-0.913036559,-1.362330175,-0.094986878,1
0.834293654,1.213979,0.509645365,-1.117280317,-0.599893485,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.475190505,-0.477534326,0.030739705,-1.522076219,-1.109962751,-0.972430155,-1.003625817,-0.885037813,-0.839123763,-0.215897311,0.587892677,1.193081337,1
0.107677916,0.892832415,0.344623041,-0.865451824,0.053222296,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.475190505,-0.477534326,1.380008646,0.305876054,-1.109962751,-0.972430155,-1.003625817,-0.885037813,-0.839123763,0.055212397,0.669151963,1.262706646,1
-0.219698405,0.57844681,0.152127036,-0.524837644,1.050083226,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.475190505,-0.477534326,0.030739705,0.305876054,-1.109962751,-0.98971073,-0.939382729,-0.949538641,-0.90888873,-0.603196893,0.91292982,-1.696368983,1
0.055776792,0.443227195,0.053098193,-0.505466221,-1.073374705,1.169559599,0.983357015,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.475190505,-0.477534326,-1.318529236,0.305876054,-1.109962751,-0.98971073,-0.875139641,-1.014039469,-0.90888873,0.597431812,-0.834144819,-0.512738731,1
0.538856486,0.426324744,0.037700572,-0.757294714,-1.649979471,1.163159381,0.983357015,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.475190505,-0.477534326,-1.318529236,0.305876054,-1.109962751,-0.972430155,-0.817320859,-1.014039469,-0.978653698,0.713621687,-1.28107089,-0.443113422,1
0.558818456,0.456749157,0.035511947,-0.891280387,-0.724085281,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.475190505,-0.477534326,0.030739705,0.305876054,-1.109962751,-0.98971073,-0.817320859,-1.014039469,-0.978653698,-0.990496475,-0.184070535,0.775329484,1
0.123647493,0.395900331,0.002502333,-0.673351883,0.940306549,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.475190505,-0.477534326,1.380008646,0.305876054,-1.109962751,-0.98971073,-0.817320859,-1.014039469,-0.978653698,-0.758116726,0.62852232,-0.617176695,1
0.726499012,0.433085725,0.039889197,-0.327894848,1.386066386,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.475190505,-0.477534326,-1.318529236,-1.522076219,-1.109962751,-0.98971073,-0.682410372,-1.084990382,-1.055395164,1.410760935,-1.321700533,1.193081337,1
0.267373683,0.527739454,0.094913804,-0.379551975,-0.848277076,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.477534326,2.729277588,0.305876054,-1.109962751,-0.98971073,-0.682410372,-1.084990382,-1.055395164,0.558701854,1.888041246,-0.756427312,1
0.435054237,0.544641907,0.121306047,-0.469951947,-0.895957855,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.477534326,1.380008646,0.305876054,-1.139482075,-0.98971073,-0.61816728,-1.149491214,-1.125160136,-0.719386768,1.888041246,-0.930490585,1
0.966042662,0.537880926,0.116903049,-0.253637729,1.045647804,1.137558505,-1.576807616,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.477534326,-1.318529236,-1.522076219,-1.109962751,-0.98971073,-0.61816728,-1.149491214,-1.125160136,-0.990496475,0.466003749,1.436769919,1
0.459008602,0.571685829,0.123520421,-0.050237791,-0.853821353,1.163159381,1.180292758,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.490435395,0.030739705,2.133828328,-1.093727122,-0.98971073,-0.553924192,-1.149491214,-1.125160136,1.720600601,-0.874774462,-0.199424841,1
0.766422953,0.433085725,0.037700572,-0.282694862,-0.597675775,1.163159381,0.983357015,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.477534326,-1.318529236,0.305876054,-1.109962751,-0.98971073,-0.496105411,-1.149491214,-1.18794861,-0.8743066,-0.265329821,1.262706646,1
0.443039026,0.287724638,-0.050307901,-0.197137746,0.724079763,1.163159381,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.109962751,-1.008719364,-0.496105411,-1.207541961,-1.18794861,-0.603196893,0.587892677,-0.373488113,1
0.103685522,0.162646494,-0.122918753,-0.239109162,-1.202001922,1.163159381,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.477534326,-1.318529236,0.305876054,-1.124722413,-0.98971073,-0.431862323,-1.207541961,-1.18794861,1.449490893,-1.402959818,-0.025361569,1
0.051784398,0.03418786,-0.210927226,-0.883208961,-2.074671056,1.169559599,1.377228495,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,0.030739705,-1.522076219,-1.109962751,-1.008719364,-0.361194924,-1.207541961,-1.18794861,1.604410726,-0.99666339,0.009451086,1
-0.135858128,-0.090890284,-0.285726704,-0.678194739,0.705229222,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.477534326,-1.318529236,0.305876054,-1.124722413,-1.008719364,-0.361194924,-1.272042789,-1.18794861,-0.913036559,-0.10281125,-0.617176695,1
0.315282412,-0.070607341,-0.285726704,-0.582951912,0.214006317,1.137558505,-2.561486318,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,-1.318529236,0.305876054,-1.124722413,-1.008719364,-0.361194924,-1.272042789,-1.257713577,1.410760935,-0.184070535,-0.58236404,1
0.44703142,-0.019899986,-0.254931462,-0.432823387,0.966919077,1.137558505,-2.167614838,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.472935329,-0.488018113,-0.490435395,-1.318529236,0.305876054,-1.124722413,-1.008719364,-0.296951832,-1.272042789,-1.257713577,-0.758116726,0.953559462,-1.731181637,1
0.175548617,0.047709822,-0.19771823,-0.098666347,-0.094255461,1.163159381,1.180292758,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.477534326,0.030739705,0.305876054,-1.124722413,-1.008719364,-0.232708744,-1.272042789,-1.334455044,-0.951766517,-0.874774462,1.436769919,1
0.031822427,0.12208061,-0.162519991,-0.12126634,-0.225100389,1.163159381,0.786421272,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.109962751,-0.98971073,-0.232708744,-1.342993702,-1.334455044,1.488220852,-0.509107677,1.227893992,1
0.099693127,0.142363553,-0.14712237,0.183833565,2.014787351,1.163159381,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.124722413,-0.98971073,-0.232708744,-1.342993702,-1.334455044,0.86854152,1.766152318,0.04426374,1
