-0.778633588,-0.996861703,-0.699067844,-1.086608898,0.052113441,0.856104983,-0.395193172,-0.229725301,-0.250379856,-0.202848502,-0.001696101,-0.001538985,-0.00128707,-0.674674036,-0.674731087,-0.678217621,-1.318529236,0.305876054,-0.180104053,-0.317496344,1.05215305,0.463029525,-1.055395164,1.449490893,-0.793515177,1.471582573,0
0.211480165,0.11870012,-0.153713994,0.429204917,0.515614963,1.163159381,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,-1.318529236,0.305876054,-1.109962751,-0.98971073,-0.174889962,-1.342993702,-1.334455044,-0.758116726,-0.265329821,0.287952321,1
-0.083957003,0.03418786,-0.215330225,0.098276449,-0.956944898,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.124722413,-0.98971073,-0.174889962,-1.342993702,-1.397243517,-0.8743066,0.587892677,0.113889049,1
-0.199736434,-0.019899986,-0.24833984,0.080519311,1.321752778,1.163159381,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.139482075,-0.98971073,-0.110646874,-1.401044449,-1.473984983,0.519971896,-1.199811604,0.35757763,1
-0.167797282,-0.016519496,-0.237319469,0.169304998,-0.130847686,1.137558505,-2.364550575,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,0.030739705,-1.522076219,-1.139482075,-0.98971073,-0.039979475,-1.401044449,-1.473984983,-0.719386768,-1.362330175,-0.791239967,1
-0.071979821,-0.046943909,-0.272543457,-0.042166365,0.214006317,1.163159381,0.786421272,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,-1.318529236,0.305876054,-1.139482075,-0.972430155,-0.039979475,-1.401044449,-1.473984983,0.055212397,-0.021551964,-0.756427312,1
0.331251989,-0.06046587,-0.276946455,-0.024409228,-0.137500818,1.137558505,-1.379871874,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.139482075,-0.98971073,0.024263617,-1.471995362,-1.473984983,-0.060977478,-0.224700178,-1.765994292,1
-0.12787334,0.024046389,-0.221921848,-0.079294925,-0.824991115,1.163159381,1.377228495,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,-1.318529236,0.305876054,-1.139482075,-0.98971073,0.024263617,-1.471995362,-1.536773456,0.016482439,-0.062181607,-0.826052621,1
0.2553965,0.067992764,-0.195529605,-0.406994823,-0.629832579,1.169559599,1.77109998,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.139482075,-0.98971073,0.088506705,-1.471995362,-1.536773456,-0.022247519,-0.021551964,-2.114120836,1
0.20748777,0.128841591,-0.164734365,-0.335966274,0.370354916,1.163159381,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,1.380008646,0.305876054,-1.139482075,-0.98971073,0.088506705,-1.471995362,-1.536773456,0.713621687,0.709781606,0.67089152,1
0.355206354,0.267441696,-0.072322893,-0.486094799,-1.042326757,1.163159381,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,1.380008646,0.305876054,-1.124722413,-0.98971073,0.088506705,-1.471995362,-1.536773456,-0.990496475,-0.752885534,1.193081337,1
0.49494015,0.355334446,-0.021701285,-0.720166154,-0.70301703,1.169559599,1.180292758,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,1.380008646,0.305876054,-1.124722413,-1.008719364,0.146325486,-1.471995362,-1.536773456,-0.487007018,-0.387218749,0.496828248,1
0.107677916,0.355334446,-0.010706663,-0.531294784,1.360562714,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.124722413,-0.98971073,0.146325486,-1.530046109,-1.536773456,-0.060977478,-1.809256246,-1.661556328,1
0.459008602,0.395900331,0.013496955,-0.243952017,1.004620157,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.124722413,-0.98971073,0.210568574,-1.530046109,-1.606538424,-0.8743066,0.222225893,1.36714461,1
-0.075972216,0.49055406,0.072898811,-0.356951982,-1.081136693,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,1.380008646,0.305876054,-1.109962751,-0.98971073,0.281235973,-1.530046109,-1.606538424,1.410760935,0.669151963,1.193081337,1
0.546841273,0.57844681,0.138918041,-0.323051993,-0.098690882,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.109962751,-1.008719364,0.281235973,-1.530046109,-1.606538424,1.643140685,0.750411249,0.392390285,1
0.335244384,0.632534656,0.174116281,-0.226194879,-0.390319831,1.137558505,-2.955357798,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.139482075,-1.008719364,0.345479065,-1.530046109,-1.606538424,-0.835576642,-0.874774462,-0.408300768,1
0.159579041,0.646056618,0.169713282,-0.473180517,-0.593240353,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,1.380008646,0.305876054,-1.109962751,-1.008719364,0.409722153,-1.471995362,-1.606538424,-0.680656809,-0.184070535,-1.90524491,1
0.574788034,0.703524954,0.207125895,-0.42475196,0.179631802,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.124722413,-0.98971073,0.409722153,-1.471995362,-1.606538424,-0.487007018,0.587892677,-0.965303239,1
0.510909727,0.842125059,0.280818186,-0.135794907,1.233044353,1.163159381,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.109962751,-1.008719364,0.467540935,-1.471995362,-1.606538424,1.681870643,0.425374106,-0.164612187,1
0.307297625,0.909734866,0.344623041,-0.076066355,-1.617822666,1.163159381,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,1.380008646,0.305876054,-1.109962751,-1.008719364,0.467540935,-1.471995362,-1.606538424,0.597431812,0.18159625,1.332331955,1
0.738476194,0.943539771,0.366612285,-0.297223428,-0.386993265,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,-1.318529236,-1.522076219,-1.109962751,-1.008719364,0.531784023,-1.471995362,-1.606538424,0.791081604,0.059707322,0.113889049,1
0.83030126,1.011149578,0.393030276,-0.389237686,-0.70523474,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,1.380008646,0.305876054,-1.124722413,-1.008719364,0.602451422,-1.471995362,-1.606538424,0.86854152,-0.99666339,-0.129799532,1
0.962050267,0.973964184,0.368826658,-0.794423274,-2.896332846,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,-1.318529236,0.305876054,-1.124722413,-1.008719364,0.666694514,-1.471995362,-1.606538424,1.759330559,-0.956033748,-0.756427312,1
0.61071958,0.93677879,0.351214665,-1.217366,-2.382932834,1.137558505,-2.364550575,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,-1.318529236,0.305876054,-1.124722413,-1.008719364,0.730937602,-1.471995362,-1.606538424,0.287592147,-0.915404105,-0.791239967,1
0.44703142,0.886071434,0.324822422,-1.302923116,0.175196381,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.490435395,0.030739705,-1.522076219,-1.109962751,-1.008719364,0.730937602,-1.471995362,-1.606538424,-0.796846684,-0.224700178,1.297519301,1
0.363191143,0.950300751,0.366612285,-1.241580278,-0.562192405,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.488018113,-0.490435395,0.030739705,0.305876054,-1.109962751,-0.98971073,0.788756383,-1.471995362,-1.536773456,1.062191311,-0.224700178,-0.721614658,1
0.898171961,0.994247126,0.384224279,-1.122123173,-0.07318721,1.169559599,0.786421272,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.490435395,-1.318529236,-1.522076219,-1.124722413,-0.98971073,0.788756383,-1.471995362,-1.536773456,1.681870643,0.62852232,1.506395228,1
0.443039026,0.960442222,0.377606907,-1.327137394,-1.96711209,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.490435395,0.030739705,-1.522076219,-1.124722413,-0.98971073,0.852999471,-1.401044449,-1.536773456,0.171402272,-1.199811604,-0.860865276,1
0.451023814,0.957061732,0.362209286,-1.030108916,0.9613748,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.490435395,0.030739705,0.305876054,-1.139482075,-0.98971073,0.92366687,-1.342993702,-1.536773456,-0.835576642,1.522374461,-0.860865276,1
0.299312836,0.923256828,0.342408668,-0.716937584,0.472369606,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.490435395,0.030739705,0.305876054,-1.139482075,-0.98971073,0.92366687,-1.342993702,-1.536773456,-0.913036559,-0.915404105,-1.000115894,1
0.598742398,0.899593396,0.338005669,-0.64752332,-1.469236054,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.490435395,1.380008646,-1.522076219,-1.139482075,-0.972430155,0.92366687,-1.342993702,-1.536773456,1.449490893,0.831670534,1.088643374,1
0.223457346,0.899593396,0.31820505,-0.896123243,-2.447246442,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.490435395,0.030739705,-1.522076219,-1.124722413,-0.972430155,1.05215305,-1.342993702,-1.473984983,-0.060977478,-0.54973732,-1.069741203,1
1.109768851,0.950300751,0.34902604,-1.02849463,-0.956944898,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.490435395,0.030739705,-1.522076219,-1.139482075,-0.972430155,1.05215305,-1.272042789,-1.473984983,1.333301019,-1.402959818,-0.060174223,1
0.574788034,1.088900856,0.428228515,-1.093066039,-0.848277076,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.490435395,0.030739705,-1.522076219,-1.139482075,-0.956877637,1.05215305,-1.272042789,-1.473984983,-0.796846684,1.319226247,-0.791239967,1
0.734483799,1.220739981,0.503027993,-1.25449456,-1.058959586,1.163159381,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.490435395,0.030739705,0.305876054,-1.124722413,-0.972430155,1.109971832,-1.207541961,-1.473984983,0.055212397,0.18159625,-0.930490585,1
0.814331683,1.322154693,0.549246603,-0.91388038,-0.724085281,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.490435395,1.380008646,2.133828328,-1.124722413,-0.98971073,1.109971832,-1.207541961,-1.473984983,-0.835576642,0.953559462,-0.094986878,1
0.794369712,1.278208318,0.544843605,-1.057551764,-1.460365211,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.490435395,0.030739705,0.305876054,-1.139482075,-0.98971073,1.109971832,-1.149491214,-1.397243517,1.449490893,-0.834144819,0.218327012,1
0.550833668,1.213979,0.507430992,-1.33198025,-2.432831323,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.490435395,-1.318529236,-1.522076219,-1.139482075,-0.98971073,1.17421492,-1.149491214,-1.334455044,0.287592147,-0.99666339,-0.756427312,1
0.834293654,1.149749684,0.474421377,-1.599951595,-1.943826129,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.490435395,1.380008646,0.305876054,-1.139482075,-0.98971073,1.17421492,-1.149491214,-1.334455044,-0.215897311,0.222225893,0.740516829,1
0.578780427,1.099042328,0.452432133,-1.469194493,-0.700799319,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,0.030739705,-3.350028492,-1.139482075,-0.98971073,1.244882319,-1.084990382,-1.334455044,0.519971896,-0.915404105,1.506395228,1
0.870225201,1.176793606,0.485441748,-1.407851655,-0.894848999,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.490435395,0.030739705,0.305876054,-1.124722413,-0.98971073,1.244882319,-1.014039469,-1.257713577,-1.029226433,-0.387218749,1.332331955,1
0.762430558,1.257925375,0.525042986,-1.327137394,-1.498066292,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,0.030739705,0.305876054,-1.139482075,-0.98971073,1.244882319,-1.014039469,-1.18794861,-0.603196893,0.18159625,1.158268683,1
0.407107478,1.322154693,0.540440606,-1.128580314,-0.413605792,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.485120889,-0.503696302,-0.506203368,0.030739705,0.305876054,-1.139482075,-0.98971073,1.244882319,-1.014039469,-1.18794861,0.597431812,-1.159181961,-0.686802003,1
0.750453377,1.332296163,0.544843605,-0.794423274,0.664201575,1.169559599,0.786421272,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,1.380008646,0.305876054,-1.139482075,-0.98971073,1.244882319,-0.949538641,-1.18794861,0.442511979,-0.184070535,1.436769919,1
0.710529435,1.328915673,0.610837086,-0.581337626,-0.024397576,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,1.380008646,0.305876054,-1.124722413,-0.98971073,1.244882319,-0.885037813,-1.125160136,0.016482439,-0.99666339,-0.129799532,1
0.786384923,1.328915673,0.683447938,-0.639451894,0.199591198,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,0.030739705,0.305876054,-1.124722413,-0.98971073,1.309125407,-0.826987066,-1.125160136,-0.680656809,0.262855535,-0.338675459,1
0.670605493,1.332296163,0.69006531,-0.821866123,-0.813902562,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,0.030739705,0.305876054,-1.124722413,-0.98971073,1.309125407,-0.826987066,-1.125160136,-0.564466935,-0.184070535,0.148701704,1
0.44703142,1.403286461,0.79125703,-0.755680429,-0.174093044,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,1.380008646,0.305876054,-1.139482075,-0.98971073,1.309125407,-0.826987066,-1.055395164,0.21013223,0.791040891,-0.965303239,1
0.906156748,1.48441823,0.960682353,-0.46188052,0.389205457,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,-1.318529236,0.305876054,-1.124722413,-0.98971073,1.373368499,-0.762486234,-1.055395164,1.449490893,0.140966607,0.879767447,1
0.530871697,1.426949894,0.727452175,-0.645909035,-2.045840818,1.137558505,-2.955357798,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,0.030739705,0.305876054,-1.109962751,-0.98971073,1.373368499,-0.691535326,-0.978653698,1.720600601,-0.346589106,0.879767447,1
0.770415347,1.396525481,0.731855173,-1.538608758,-4.17373417,1.163159381,-1.182936131,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,1.380008646,0.305876054,-1.124722413,-0.98971073,1.373368499,-0.691535326,-0.978653698,-0.913036559,-1.646737675,1.123456028,1
1.093799274,1.383003519,0.745064169,-2.263422818,-3.091491382,1.163159381,-0.986000394,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,0.030739705,0.305876054,-1.124722413,-0.98971073,1.373368499,-0.627034493,-0.90888873,-0.913036559,1.888041246,-0.060174223,1
0.419084661,1.332296163,0.729666548,-2.247279965,-1.713184223,1.163159381,-0.789064651,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,-1.318529236,-1.522076219,-1.139482075,-0.98971073,1.373368499,-0.562533666,-0.839123763,1.449490893,0.18159625,-1.104553857,1
0.502924938,1.339057144,0.564644224,-1.724251556,-0.972468872,1.163159381,-0.592128909,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,1.380008646,0.305876054,-1.139482075,-0.98971073,1.373368499,-0.504482918,-0.839123763,0.055212397,-0.915404105,-1.90524491,1
0.698552252,1.345818125,0.707651555,-1.233508852,0.891516915,1.163159381,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,1.380008646,0.305876054,-1.139482075,-1.008719364,1.373368499,-0.504482918,-0.77633529,-0.060977478,1.075448391,1.436769919,1
0.962050267,1.366101067,0.811057649,-0.928408947,0.248380832,1.163159381,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,0.030739705,0.305876054,-1.139482075,-0.98971073,1.373368499,-0.439982091,-0.77633529,0.171402272,0.587892677,-0.965303239,1
0.870225201,1.376242538,0.566832849,-1.054323193,-1.678809709,1.137558505,-3.349229283,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,0.030739705,0.305876054,-1.139482075,-1.008719364,1.373368499,-0.369031178,-0.706570318,-0.487007018,-0.224700178,-0.58236404,1
0.798362106,1.315393712,0.641658076,-1.188308866,-1.005734531,1.137558505,-2.167614838,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,-1.318529236,-1.522076219,-1.139482075,-1.008719364,1.373368499,-0.369031178,-0.629828856,1.52695081,1.928670889,-0.512738731,1
0.814331683,1.372862047,0.67904494,-1.125351743,-1.278512939,1.163159381,0.983357015,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,1.380008646,0.305876054,-1.139482075,-1.008719364,1.373368499,-0.304530346,-0.629828856,1.720600601,-0.224700178,0.427202939,1
0.910149142,1.352579106,0.855061885,-1.013966063,-1.013496518,1.163159381,0.786421272,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,1.380008646,0.305876054,-1.139482075,-1.008719364,1.373368499,-0.240029518,-0.560063884,-0.835576642,0.425374106,-0.164612187,1
0.463000996,1.470896268,0.896877497,-1.046251767,-0.491225665,1.163159381,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,1.380008646,0.305876054,-1.139482075,-1.025999939,1.373368499,-0.240029518,-0.560063884,0.326322105,-1.565478389,-1.661556328,1
0.654635916,1.460754797,0.877076878,-1.104366035,-0.171875334,1.169559599,1.377228495,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,0.030739705,-1.522076219,-1.139482075,-1.025999939,1.373368499,-0.181978771,-0.490298916,1.410760935,2.009930174,-0.756427312,1
0.606727187,1.453993817,0.828669643,-1.428837363,-1.406031301,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,-1.318529236,0.305876054,-1.139482075,-1.043280514,1.373368499,-0.181978771,-0.427510443,1.52695081,-0.630996606,1.610833191,1
1.08980688,1.420188913,0.692253936,-1.244808848,-0.115323712,1.169559599,0.983357015,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,-1.318529236,0.305876054,-1.109962751,-1.043280514,1.373368499,-0.04652703,-0.427510443,1.062191311,0.669151963,1.506395228,1
0.375168325,1.352579106,0.670264691,-0.502237651,0.053222296,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,0.030739705,0.305876054,-1.139482075,-1.043280514,1.373368499,-0.04652703,-0.357745475,1.449490893,2.09118946,1.123456028,1
0.263381288,1.328915673,0.531634609,-0.723394725,-2.131222677,1.137558505,-2.364550575,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.124722413,-1.058833032,1.373368499,0.017973802,-0.281004009,1.875520434,0.953559462,0.009451086,1
0.171556223,1.288349788,0.511833991,-1.075308901,-0.647574264,1.163159381,1.180292758,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.506203368,-1.318529236,-1.522076219,-1.124722413,-1.058833032,1.373368499,0.08247463,-0.281004009,1.643140685,1.522374461,-1.417867747,1
0.443039026,1.281588808,0.511833991,-0.64752332,1.256330314,1.131158286,-2.758422061,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.519104437,1.380008646,0.305876054,-1.124722413,-1.076113608,1.373368499,0.08247463,-0.211239037,-1.377796057,-0.752885534,-1.661556328,1
0.510909727,1.288349788,0.52723161,-0.511923362,0.116427049,1.137558505,-1.182936131,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.519104437,0.030739705,0.305876054,-1.124722413,-1.058833032,1.373368499,0.140525377,-0.141474069,-0.951766517,-1.931145174,1.576020536,1
0.327259595,1.257925375,0.507430992,-0.563580489,-0.251712916,1.137558505,-2.758422061,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.503696302,-0.519104437,0.030739705,-1.522076219,-1.124722413,-1.076113608,1.373368499,0.205026205,-0.141474069,-0.215897311,-1.809256246,0.914580102,1
0.35121396,1.271447337,0.509645365,-0.968766077,-3.014980365,1.137558505,-2.167614838,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.519104437,0.030739705,0.305876054,-1.139482075,-1.076113608,1.373368499,0.275977118,-0.141474069,-1.339066099,1.969300531,-1.383055093,1
0.558818456,1.237642433,0.511833991,-1.306151686,-1.106640365,1.137558505,-2.364550575,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.519104437,0.030739705,0.305876054,-1.139482075,-1.076113608,1.309125407,0.275977118,-0.078685596,0.093942355,-0.956033748,-0.826052621,1
0.195510587,1.227500962,0.509645365,-1.228665996,0.543336346,1.163159381,1.180292758,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.519104437,0.030739705,0.305876054,-1.109962751,-1.076113608,1.309125407,0.404978778,-0.008920629,-0.8743066,0.669151963,-0.303862804,1
0.49494015,1.176793606,0.49643637,-1.055937479,-0.819446838,1.137558505,-1.970679096,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.519104437,1.380008646,0.305876054,-1.139482075,-1.076113608,1.309125407,0.404978778,0.067820838,0.016482439,1.034818748,0.949392756,1
0.886194778,1.170032625,0.483227374,-1.06885176,-1.02014965,1.163159381,0.983357015,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.519104437,0.030739705,-1.522076219,-1.139482075,-1.076113608,1.309125407,0.463029525,0.067820838,-0.951766517,-0.427848392,1.401957264,1
0.650643522,1.12608625,0.463426756,-0.952623225,-0.945856344,1.169559599,1.968035717,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.519104437,0.030739705,-1.522076219,-1.124722413,-1.076113608,1.244882319,0.463029525,0.13758581,1.488220852,-1.362330175,0.984205411,1
0.263381288,1.105803309,0.445814761,-1.004280352,-1.313996309,1.137558505,-1.576807616,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.517949201,-0.519104437,1.380008646,0.305876054,-1.109962751,-1.043280514,1.244882319,0.598481266,0.13758581,1.52695081,-1.687367317,1.019018065,1
0.622696763,1.088900856,0.430417141,-1.110823176,-1.610060679,1.163159381,1.377228495,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.519104437,0.030739705,0.305876054,-1.109962751,-1.058833032,1.244882319,0.598481266,0.207350778,-0.796846684,-0.387218749,0.949392756,1
0.550833668,0.957061732,0.375418282,-1.244808848,-1.797457227,1.137558505,-2.364550575,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.517949201,-0.519104437,0.030739705,-1.522076219,-1.109962751,-1.043280514,1.244882319,0.662982098,0.270139251,0.287592147,0.791040891,1.227893992,1
0.710529435,0.842125059,0.298404432,-1.461123067,-1.035673625,1.163159381,0.786421272,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.50001435,-0.517949201,-0.519104437,0.030739705,0.305876054,-1.124722413,-1.058833032,1.244882319,0.727482926,0.270139251,0.248862188,0.587892677,-0.791239967,1
0.271366077,0.815081137,0.280818186,-1.4465945,-0.251712916,1.163159381,0.786421272,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.517949201,-0.519104437,0.030739705,0.305876054,-1.124722413,-1.043280514,1.244882319,0.785533673,0.339904218,0.326322105,1.075448391,0.984205411,1
0.550833668,0.835364078,0.296215806,-1.278708838,0.196264632,1.137558505,-2.167614838,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.517949201,-0.519104437,-1.318529236,0.305876054,-1.109962751,-1.043280514,1.17421492,0.785533673,0.416645685,-0.641926851,-1.606108032,1.332331955,1
0.510909727,0.84888604,0.296215806,-1.073694616,0.441321656,1.163159381,0.983357015,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.517949201,-0.519104437,0.030739705,0.305876054,-1.109962751,-1.043280514,1.17421492,0.785533673,0.416645685,-0.487007018,0.344114821,-0.547551386,1
0.654635916,0.862408002,0.309399053,-0.804108986,-0.21290298,1.163159381,0.983357015,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.517949201,-0.519104437,0.030739705,0.305876054,-1.109962751,-1.043280514,1.17421492,0.850034501,0.416645685,-0.215897311,-1.037293033,-0.512738731,1
0.786384923,0.892832415,0.342408668,-0.405380538,0.686378682,1.163159381,0.786421272,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.517949201,-0.519104437,0.030739705,0.305876054,-1.124722413,-1.043280514,1.109971832,0.920985413,0.486410657,0.248862188,-0.956033748,-0.547551386,1
0.423077055,0.872549472,0.324822422,-0.516766217,-1.134361748,1.137558505,-1.182936131,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.517949201,-0.519104437,1.380008646,0.305876054,-1.109962751,-1.025999939,1.109971832,0.920985413,0.556175624,-1.067956392,-0.99666339,1.262706646,1
0.379160719,0.865788492,0.313802051,0.024019328,2.339681959,1.137558505,-0.789064651,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.517949201,-0.519104437,0.030739705,0.305876054,-1.109962751,-1.043280514,1.109971832,0.985486241,0.556175624,-0.719386768,-0.184070535,-0.303862804,1
0.486955362,0.828603098,0.289598434,0.182219279,-0.195161295,1.137558505,-0.986000394,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.517949201,-0.519104437,0.030739705,0.305876054,-1.139482075,-1.008719364,1.05215305,1.049987073,0.618964097,1.410760935,0.994189105,-0.512738731,1
0.574788034,0.835364078,0.291812808,-0.122880626,-1.760865002,1.163159381,1.968035717,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.517949201,-0.519104437,0.030739705,-1.522076219,-1.124722413,-1.008719364,1.05215305,1.049987073,0.618964097,0.86854152,-1.443589461,-0.060174223,1
0.335244384,0.886071434,0.316016425,-0.600709048,-1.43929696,1.163159381,1.377228495,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.517949201,-0.519104437,1.380008646,0.305876054,-1.109962751,-1.025999939,1.05215305,1.108037821,0.688729065,-0.835576642,-0.54973732,-1.52230571,1
0.407107478,0.93677879,0.346811666,-0.800880415,-0.188508163,1.163159381,0.983357015,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.517949201,-0.519104437,1.380008646,0.305876054,-1.124722413,-1.025999939,1.05215305,1.108037821,0.765470531,1.681870643,0.953559462,0.287952321,1
0.490947755,0.980725165,0.3996219,-0.729851866,-0.493443375,1.163159381,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.517949201,-0.519104437,1.380008646,-1.522076219,-1.124722413,-1.008719364,1.05215305,1.108037821,0.765470531,-0.719386768,-0.346589106,-0.303862804,1
0.662620705,1.048334972,0.423825517,-1.072080331,-2.03586112,1.137558505,-2.167614838,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.517949201,-0.519104437,0.030739705,-1.522076219,-1.109962751,-1.008719364,1.05215305,1.172538648,0.835235504,0.403782021,-1.443589461,-0.791239967,1
0.514902121,1.088900856,0.448029135,-1.13988031,-1.138797169,1.163159381,0.786421272,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.517949201,-0.519104437,0.030739705,0.305876054,-1.109962751,-1.008719364,0.987909958,1.243489561,0.835235504,-0.44827706,0.18159625,1.158268683,1
0.570795639,1.088900856,0.445814761,-0.970380362,0.933653417,1.163159381,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.517949201,-0.519104437,0.030739705,0.305876054,-1.109962751,-1.025999939,0.92366687,1.243489561,0.905000471,0.481241938,0.587892677,1.123456028,1
0.570795639,1.119325269,0.45021776,-1.051094623,-0.767330639,1.163159381,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.519104437,0.030739705,0.305876054,-1.124722413,-1.025999939,0.92366687,1.243489561,0.905000471,1.565680768,0.831670534,1.262706646,1
0.730491405,1.132847231,0.452432133,-1.202837433,-0.518947047,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.517949201,-0.519104437,0.030739705,0.305876054,-1.139482075,-1.025999939,0.92366687,1.243489561,0.967788944,-0.951766517,-1.037293033,1.332331955,1
0.42706945,1.139608212,0.456835132,-0.878366105,0.460172197,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.519104437,1.380008646,0.305876054,-1.124722413,-1.008719364,0.92366687,1.307990389,0.967788944,-1.493985932,-0.305959463,-0.89567793,1
0.68657507,1.186935077,0.483227374,-0.526451929,0.600996823,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.517949201,-0.519104437,0.030739705,0.305876054,-1.124722413,-1.025999939,0.852999471,1.307990389,1.037553912,-0.603196893,0.344114821,1.332331955,1
0.562810851,1.156510664,0.474421377,-0.871908964,-2.17335918,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.519104437,0.030739705,0.305876054,-1.109962751,-1.025999939,0.852999471,1.372491221,1.037553912,-0.796846684,0.140966607,1.123456028,1
0.61071958,1.139608212,0.467829754,-1.25772313,0.192938066,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.519104437,0.030739705,0.305876054,-1.139482075,-1.008719364,0.788756383,1.372491221,1.114295378,-0.951766517,0.303485178,-0.129799532,1
0.363191143,1.163271644,0.489818998,-1.259337415,-2.247652486,1.169559599,0.983357015,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.519104437,1.380008646,0.305876054,-1.109962751,-1.008719364,0.788756383,1.372491221,1.114295378,-0.796846684,-0.387218749,-0.199424841,1
0.443039026,1.244403414,0.518425614,-1.585423028,-1.22861445,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.519104437,1.380008646,0.305876054,-1.139482075,-1.008719364,0.788756383,1.372491221,1.114295378,1.681870643,0.750411249,0.009451086,1
0.578780427,1.288349788,0.529445985,-1.675823,-1.665503444,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.519104437,0.030739705,0.305876054,-1.124722413,-1.008719364,0.730937602,1.436992049,1.184060346,-0.719386768,0.384744464,0.427202939,1
0.562810851,1.308632731,0.533823234,-1.377180236,-1.207546199,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.519104437,0.030739705,0.305876054,-1.124722413,-1.008719364,0.730937602,1.436992049,1.253825318,1.410760935,-0.265329821,0.079076395,1
0.143609464,1.257925375,0.507430992,-1.48695163,-2.806515565,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.513553861,-0.53077681,-0.519104437,0.030739705,-1.522076219,-1.124722413,-1.008719364,0.730937602,1.436992049,1.253825318,0.752351645,-1.687367317,0.009451086,1
0.54284888,1.119325269,0.474421377,-1.803351532,-2.985041271,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.519104437,0.030739705,0.305876054,-1.109962751,-1.008719364,0.666694514,1.436992049,1.253825318,-0.758116726,-0.834144819,-0.094986878,1
0.562810851,1.12608625,0.465615381,-2.021280035,-2.418416204,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.519104437,0.030739705,0.305876054,-1.139482075,-1.008719364,0.666694514,1.436992049,1.253825318,0.558701854,-0.346589106,-1.104553857,1
0.502924938,1.12608625,0.465615381,-2.394179919,-3.039375181,1.137558505,-2.758422061,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.519104437,0.030739705,0.305876054,-1.124722413,-1.008719364,0.666694514,1.436992049,1.316613791,0.442511979,-0.346589106,-0.721614658,1
0.634673946,1.119325269,0.465615381,-2.494265603,-1.744232172,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.519104437,0.030739705,0.305876054,-1.139482075,-1.008719364,0.666694514,1.436992049,1.316613791,-0.758116726,0.425374106,-0.303862804,1
0.383153113,1.139608212,0.456835132,-2.733179814,-1.28294836,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.519104437,1.380008646,0.305876054,-1.139482075,-1.008719364,0.602451422,1.495042796,1.316613791,-0.951766517,-0.793515177,1.158268683,1
0.283343259,1.170032625,0.483227374,-2.604036998,-0.879325025,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.519104437,0.030739705,0.305876054,-1.139482075,-1.008719364,0.602451422,1.495042796,1.316613791,1.023461353,-0.10281125,-1.487493056,1
0.538856486,1.183554587,0.492033371,-2.423237053,-1.594536704,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.139482075,-1.008719364,0.602451422,1.495042796,1.316613791,-0.022247519,-1.077922676,1.36714461,1
0.574788034,1.176793606,0.474421377,-2.542694159,-0.38810212,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.139482075,-1.008719364,0.602451422,1.495042796,1.386378758,0.519971896,-0.834144819,0.810142138,1
0.650643522,1.12608625,0.465615381,-2.463594184,-1.892818785,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.519104437,0.030739705,0.305876054,-1.139482075,-1.008719364,0.531784023,1.495042796,1.386378758,1.798060518,-0.10281125,-0.512738731,1
0.666613098,1.061856934,0.439223138,-2.387722779,-0.163004491,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.139482075,-1.008719364,0.467540935,1.495042796,1.463120225,0.171402272,0.831670534,0.844954793,1
0.271366077,1.001008107,0.410616522,-2.003522899,-1.312887454,1.163159381,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,1.380008646,0.305876054,-1.139482075,-1.008719364,0.467540935,1.495042796,1.463120225,-0.719386768,1.034818748,-0.58236404,1
0.518894514,0.909734866,0.344623041,-2.160108564,-2.31529266,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.139482075,-1.008719364,0.467540935,1.495042796,1.463120225,-0.913036559,-0.712255891,1.193081337,1
0.690567464,0.835364078,0.285195436,-1.958322912,0.079834823,1.163159381,-0.001321687,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.139482075,-1.008719364,0.409722153,1.495042796,1.463120225,0.442511979,-0.265329821,-1.417867747,1
0.379160719,0.767754271,0.246727133,-1.633851585,-0.246168639,1.175907783,1.574164237,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.139482075,-1.008719364,0.409722153,1.495042796,1.463120225,0.597431812,0.587892677,1.401957264,1
0.530871697,0.683242012,0.218120517,-1.574123032,-0.689710766,1.19510844,3.740457383,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.139482075,-1.008719364,0.409722153,1.495042796,1.463120225,1.720600601,0.587892677,-0.477926077,1
0.554826062,0.608871224,0.15871866,-1.428837363,-0.918134962,1.201508659,1.77109998,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.139482075,-1.008719364,0.409722153,1.495042796,1.463120225,0.21013223,-0.062181607,-0.477926077,1
0.419084661,0.57844681,0.130112043,-1.159251732,1.667715637,1.214309096,3.149650161,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,1.380008646,0.305876054,-1.139482075,-1.043280514,0.345479065,1.565993709,1.463120225,-0.990496475,-0.062181607,1.471582573,1
0.586765215,0.500695532,0.072898811,-0.529680499,1.560156671,1.214309096,2.361907202,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.139482075,-1.043280514,0.281235973,1.495042796,1.463120225,-0.990496475,0.547263035,0.079076395,1
0.522886909,0.477032099,0.079516183,0.230647836,1.627796846,1.214309096,1.377228495,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,1.380008646,0.305876054,-1.124722413,-1.043280514,0.281235973,1.495042796,1.463120225,-0.951766517,0.994189105,-1.417867747,1
0.770415347,0.439846706,0.050909568,0.656819132,1.533544144,1.214309096,0.786421272,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,-1.522076219,-1.124722413,-1.043280514,0.281235973,1.495042796,1.463120225,-0.951766517,-1.646737675,0.287952321,1
0.415092267,0.412802782,0.033297574,0.826319079,0.579928572,1.214309096,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.139482075,-1.043280514,0.210568574,1.495042796,1.463120225,0.093942355,-0.468478034,1.332331955,1
0.630681552,0.382378369,0.004690958,0.939319044,1.075586898,1.214309096,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,1.380008646,0.305876054,-1.124722413,-1.043280514,0.210568574,1.436992049,1.463120225,0.055212397,1.116078033,1.088643374,1
0.498932544,0.362095426,-0.010706663,1.000661882,1.076695753,1.227109533,1.77109998,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.139482075,-1.043280514,0.146325486,1.436992049,1.463120225,-0.564466935,-1.240441247,1.193081337,1
0.878209989,0.338431994,-0.026104284,1.145947551,1.437073731,1.214309096,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.139482075,-1.043280514,0.146325486,1.436992049,1.386378758,-1.067956392,-0.874774462,0.113889049,1
0.383153113,0.355334446,-0.032695906,1.229890382,1.141009361,1.214309096,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.139482075,-1.043280514,0.146325486,1.436992049,1.386378758,-0.758116726,-1.037293033,-0.930490585,1
0.770415347,0.362095426,-0.017298286,1.32513321,1.055627502,1.214309096,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,-1.318529236,0.305876054,-1.139482075,-1.043280514,0.088506705,1.436992049,1.386378758,0.248862188,-0.346589106,1.36714461,1
0.514902121,0.368856407,0.002502333,1.683504527,1.94382061,1.220709315,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,1.380008646,0.305876054,-1.124722413,-1.043280514,0.088506705,1.436992049,1.316613791,0.287592147,0.466003749,0.079076395,1
0.626689157,0.412802782,0.020088578,1.754533076,1.289595974,1.214309096,-0.395193172,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,2.133828328,-1.139482075,-1.043280514,0.088506705,1.436992049,1.316613791,-0.758116726,-0.062181607,-0.721614658,1
0.678590281,0.395900331,0.022302952,1.840090192,1.740900088,1.220709315,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.124722413,-1.043280514,0.024263617,1.436992049,1.316613791,1.294571061,0.506633392,0.148701704,1
1.009958997,0.412802782,0.028894575,1.962775869,2.339681959,1.207908877,-1.182936131,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.139482075,-1.043280514,0.024263617,1.372491221,1.316613791,0.597431812,-0.346589106,1.401957264,1
0.634673946,0.456749157,0.055312566,2.083847259,1.769730326,1.214309096,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.139482075,-1.043280514,-0.039979475,1.372491221,1.316613791,-0.990496475,0.62852232,-0.826052621,1
0.59075761,0.456749157,0.039889197,1.967618724,0.120862471,1.220709315,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.109962751,-1.043280514,-0.039979475,1.372491221,1.316613791,-0.913036559,0.953559462,1.262706646,1
0.327259595,0.375617388,-0.004115039,1.204061819,-1.972656368,1.220709315,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.124722413,-1.058833032,-0.039979475,1.372491221,1.253825318,-0.215897311,-0.793515177,1.471582573,1
0.035814822,0.338431994,-0.032695906,0.853761928,0.316021006,1.214309096,-0.198257429,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.53487241,-1.318529236,0.305876054,-1.139482075,-1.043280514,-0.110646874,1.372491221,1.253825318,-0.990496475,0.62852232,-0.686802003,1
0.399122691,0.267441696,-0.063516896,0.897347628,0.809461622,1.207908877,-1.182936131,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.53487241,0.030739705,0.305876054,-1.139482075,-1.043280514,-0.110646874,1.372491221,1.253825318,1.488220852,1.116078033,1.123456028,1
0.714521829,0.287724638,-0.059113898,0.999047597,0.867122099,1.220709315,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.53077681,-0.53487241,0.030739705,0.305876054,-1.139482075,-1.043280514,-0.174889962,1.307990389,1.253825318,1.759330559,-0.224700178,-0.617176695,1
0.738476194,0.351953956,-0.010706663,1.100747565,0.782849094,1.220709315,0.589485535,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.53487241,0.030739705,0.305876054,-1.139482075,-1.058833032,-0.174889962,1.243489561,1.253825318,-0.525736976,-1.443589461,-1.696368983,1
0.558818456,0.395900331,0.022302952,1.234733238,0.554424899,1.220709315,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.53487241,0.030739705,0.305876054,-1.139482075,-1.043280514,-0.174889962,1.243489561,1.253825318,0.287592147,-2.662478744,-0.721614658,1
0.459008602,0.439846706,0.050909568,1.157247548,0.911476311,1.220709315,0.392549793,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.53487241,-1.318529236,0.305876054,-1.139482075,-1.058833032,-0.232708744,1.243489561,1.253825318,0.132672314,-0.224700178,-0.025361569,1
0.906156748,0.49055406,0.075113186,0.987747601,0.075399402,1.220709315,0.19561405,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.52573942,-0.546454998,-0.53487241,0.030739705,0.305876054,-1.139482075,-1.043280514,-0.232708744,1.243489561,1.184060346,-0.990496475,-0.184070535,0.984205411,1
0.83030126,0.537880926,0.094913804,0.98451903,0.711882354,1.227109533,1.180292758,-0.193540058,-0.226127857,-0.208893484,-0.001696101,-0.001538985,-0.00128707,-0.540632882,-0.546454998,-0.53487241,0.030739705,0.305876054,-1.124722413,-1.058833032,-0.232708744,1.172538648,1.184060346,0.132672314,1.928670889,-0.303862804,1
